time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
801180,291.4515991210937,297.1499938964844,293.1499938964844,0.0089034289121627,-570.2534790039062,301.520751953125,0.532538652420044,0.050000000745058,0.0459484010934829,291.6346130371094,297.1499938964844,293.1499938964844,0.0074926237575709,-535.834228515625,300.42535400390625,0.532538652420044,0.050000000745058,0.0483858808875083,291.4110107421875,297.1499938964844,293.1499938964844,0.0087337521836161,-438.2681579589844,301.3962707519531,0.532538652420044,0.050000000745058,0.03573764488101,291.1824951171875,297.1499938964844,293.1499938964844,0.0107338223606348,-667.7421875,302.65264892578125,0.532538652420044,0.050000000745058,0.0483858808875083,291.93780517578125,297.1499938964844,293.1499938964844,0.0056544337421655,-2043.011962890625,298.64825439453125,0.532538652420044,0.050000000745058,0.2295217812061309,291.35565185546875,291.1499938964844,270.7616577148437,269.8779602050781,283.0196533203125,291.9353942871094,291.3443603515625,1.0,0.1559337228536605,1.0,1.0,0.998326301574707,1.0,-0.4895911514759063,0.2062456011772155,0.2833455502986908,0.0837452560663223,0.0,0.0,0.0608685910701751,27.437803268432617,25.0,-29.00889587402344,-4004.596435546875,29.519445419311523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7802734375,304.8861083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18020.38671875,18000.0,0.0,0.0,0.0886973589658737,0.0,0.0,0.0,0.0,1.0,0.0018663355149328,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0867837369441986,0.0933329686522483,-0.0065492312423884,0.0,9.001653961604461e-05,0.0,0.0,3.581648111343384,0.0,0.0,0.0,0.268496572971344,4.0,0.0,1.0
801240,291.4515991210937,297.1499938964844,293.1499938964844,0.0089034289121627,-570.2534790039062,301.520751953125,0.532538652420044,0.050000000745058,0.0459484010934829,291.6346130371094,297.1499938964844,293.1499938964844,0.0074926237575709,-535.834228515625,300.42535400390625,0.532538652420044,0.050000000745058,0.0483858808875083,291.4110107421875,297.1499938964844,293.1499938964844,0.0087337521836161,-438.2681579589844,301.3962707519531,0.532538652420044,0.050000000745058,0.03573764488101,291.1824951171875,297.1499938964844,293.1499938964844,0.0107338223606348,-667.7421875,302.65264892578125,0.532538652420044,0.050000000745058,0.0483858808875083,291.93780517578125,297.1499938964844,293.1499938964844,0.0056544337421655,-2043.011962890625,298.64825439453125,0.532538652420044,0.050000000745058,0.2295217812061309,291.35565185546875,291.1499938964844,270.7616577148437,269.8779602050781,283.0196533203125,291.9353942871094,291.3443603515625,1.0,0.1559337228536605,1.0,1.0,0.998326301574707,1.0,-0.4895911514759063,0.2062456011772155,0.2833455502986908,0.0837452560663223,0.0,0.0,0.0608685910701751,27.437803268432617,25.0,-29.00889587402344,-4004.596435546875,29.519445419311523,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7802734375,304.8861083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18020.38671875,18000.0,0.0,0.0,0.0886973589658737,0.0,0.0,0.0,0.0,1.0,0.0018663355149328,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0867837369441986,0.0933329686522483,-0.0065492312423884,0.0,9.001653961604461e-05,0.0,0.0,3.581648111343384,0.0,0.0,0.0,0.268496572971344,4.0,0.0,1.0
801300,291.46051025390625,297.1499938964844,293.1499938964844,0.0093064848333597,-586.3221435546875,301.7833251953125,0.5335837006568909,0.050000000745058,0.0459393709897995,291.6415100097656,297.1499938964844,293.1499938964844,0.007789259776473,-551.0879516601562,300.6595764160156,0.5335837006568909,0.050000000745058,0.0483763702213764,291.4192199707031,297.1499938964844,293.1499938964844,0.0091399615630507,-451.1392517089844,301.6674499511719,0.5335837006568909,0.050000000745058,0.0357306227087974,291.1903381347656,297.1499938964844,293.1499938964844,0.0113502796739339,-687.6756591796875,302.9664001464844,0.5335837006568909,0.050000000745058,0.0483763702213764,291.9456481933594,297.1499938964844,293.1499938964844,0.0058334874920547,-2099.16064453125,298.82440185546875,0.5335837006568909,0.050000000745058,0.229476660490036,291.3289794921875,291.1499938964844,270.7437744140625,269.8699035644531,283.0175170898437,291.9432678222656,291.3124084472656,1.0,0.155427947640419,1.0,1.0,0.9981080293655396,1.0,-0.4894948899745941,0.2061852365732193,0.283309668302536,0.0837788432836532,0.0,0.0,0.0515517108142375,27.196971893310547,25.0,-71.41345977783203,-3942.83447265625,29.31052017211914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7821044921875,304.5599365234375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.333984375,18000.0,0.0,0.0,0.0834112614393234,0.0,0.0,0.0,0.0,1.0,0.0024357386864721,0.0,-0.0,-0.0,0.0,0.0,0.0,0.083141878247261,0.0940279066562652,-0.0108860284090042,0.0,8.465183054795489e-05,0.0,0.0,3.60197114944458,0.0,0.0,0.0,0.2683480679988861,4.0,0.0,1.0
801360,291.4692687988281,297.1499938964844,293.1499938964844,0.0097376480698585,-602.7688598632812,302.0440673828125,0.5345362424850464,0.050000000745058,0.0459312498569488,291.6483459472656,297.1499938964844,293.1499938964844,0.0081020509824156,-566.7062377929688,300.8912353515625,0.5345362424850464,0.050000000745058,0.0483678206801414,291.4272766113281,297.1499938964844,293.1499938964844,0.0095747662708163,-464.3067321777344,301.93682861328125,0.5345362424850464,0.050000000745058,0.0357243046164512,291.1981201171875,297.1499938964844,293.1499938964844,0.0120260398834943,-708.061279296875,303.2794189453125,0.5345362424850464,0.050000000745058,0.0483678206801414,291.953369140625,297.1499938964844,293.1499938964844,0.0060184770263731,-2156.66064453125,298.9964599609375,0.5345362424850464,0.050000000745058,0.2294361144304275,291.293212890625,291.1499938964844,270.7260437011719,269.86181640625,283.01531982421875,291.9510192871094,291.273193359375,1.0,0.1549718230962753,1.0,1.0,0.9978902339935304,1.0,-0.4894083738327026,0.2061298787593841,0.2832785248756408,0.0838124081492424,0.0,0.0,0.0455493368208408,26.98052978515625,25.0,-101.49380493164062,-3895.649658203125,29.12281990051269,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.748291015625,304.2850646972656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.365234375,18000.0,0.0,0.0,0.078513815999031,0.0,0.0,0.0,0.0,1.0,0.0028500091284513,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0806619748473167,0.0952577739953994,-0.0145957972854375,0.0,7.968154386617243e-05,0.0,0.0,3.645293712615967,0.0,0.0,0.0,0.268328845500946,4.0,0.0,1.0
801420,291.48651123046875,297.1499938964844,293.1499938964844,0.0106893554329872,-636.2446899414062,302.56402587890625,0.5361930131912231,0.050000000745058,0.0459173768758773,291.661865234375,297.1499938964844,293.1499938964844,0.008776388131082,-598.5122680664062,301.3520202636719,0.5361930131912231,0.050000000745058,0.0483532100915908,291.4431457519531,297.1499938964844,293.1499938964844,0.0105362487956881,-491.11175537109375,302.4744567871094,0.5361930131912231,0.050000000745058,0.0357135161757469,291.2134094238281,297.1499938964844,293.1499938964844,0.0135811753571033,-749.5645751953125,303.90625,0.5361930131912231,0.050000000745058,0.0483532100915908,291.968505859375,297.1499938964844,293.1499938964844,0.006404036656022,-2273.66015625,299.3349609375,0.5361930131912231,0.050000000745058,0.2293668091297149,291.2082824707031,291.1499938964844,270.6910705566406,269.8455505371094,283.0108642578125,291.9662170410156,291.1862487792969,1.0,0.154189258813858,1.0,1.0,0.9974546432495116,1.0,-0.4892605543136596,0.2060330659151077,0.2832275032997131,0.0838773995637893,0.0,0.0,0.0433450117707252,26.61081886291504,25.0,-127.40695190429688,-3843.24462890625,28.80234909057617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5746765136719,303.93865966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.6640625,18000.0,0.0,0.0,0.0701594278216362,0.0,0.0,0.0,0.0,1.0,0.0032856813631951,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0789306014776229,0.0977950468659401,-0.0188644416630268,0.0,7.120289956219494e-05,0.0,0.0,3.740372657775879,0.0,0.0,0.0,0.2684842646121979,4.0,0.0,1.0
801480,291.48651123046875,297.1499938964844,293.1499938964844,0.0106893554329872,-636.2446899414062,302.56402587890625,0.5361930131912231,0.050000000745058,0.0459173768758773,291.661865234375,297.1499938964844,293.1499938964844,0.008776388131082,-598.5122680664062,301.3520202636719,0.5361930131912231,0.050000000745058,0.0483532100915908,291.4431457519531,297.1499938964844,293.1499938964844,0.0105362487956881,-491.11175537109375,302.4744567871094,0.5361930131912231,0.050000000745058,0.0357135161757469,291.2134094238281,297.1499938964844,293.1499938964844,0.0135811753571033,-749.5645751953125,303.90625,0.5361930131912231,0.050000000745058,0.0483532100915908,291.968505859375,297.1499938964844,293.1499938964844,0.006404036656022,-2273.66015625,299.3349609375,0.5361930131912231,0.050000000745058,0.2293668091297149,291.2082824707031,291.1499938964844,270.6910705566406,269.8455505371094,283.0108642578125,291.9662170410156,291.1862487792969,1.0,0.154189258813858,1.0,1.0,0.9974546432495116,1.0,-0.4892605543136596,0.2060330659151077,0.2832275032997131,0.0838773995637893,0.0,0.0,0.0433450117707252,26.61081886291504,25.0,-127.40695190429688,-3843.24462890625,28.80234909057617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5746765136719,303.93865966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.6640625,18000.0,0.0,0.0,0.0701594278216362,0.0,0.0,0.0,0.0,1.0,0.0032856813631951,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0789306014776229,0.0977950468659401,-0.0188644416630268,0.0,7.120289956219494e-05,0.0,0.0,3.740372657775879,0.0,0.0,0.0,0.2684842646121979,4.0,0.0,1.0
801540,291.5035400390625,297.1499938964844,293.1499938964844,0.0117604611441493,-669.389892578125,303.0848083496094,0.5413756966590881,0.050000000745058,0.0458758510649204,291.67535400390625,297.1499938964844,293.1499938964844,0.0095094991847872,-630.0232543945312,301.813720703125,0.5413756966590881,0.050000000745058,0.0483094789087772,291.4588317871094,297.1499938964844,293.1499938964844,0.0116224028170108,-517.6875,303.0135192871094,0.5413756966590881,0.050000000745058,0.0356812179088592,291.2369079589844,297.1499938964844,293.1499938964844,0.0242454390972852,-1011.5592041015624,304.123779296875,0.6065943241119385,0.077221430838108,0.0642737746238708,291.98358154296875,297.1499938964844,293.1499938964844,0.0068014855496585,-2388.98095703125,299.6724548339844,0.5413756966590881,0.050000000745058,0.2291593700647354,291.1222839355469,291.1499938964844,270.6567077636719,269.8290100097656,282.99737548828125,291.98126220703125,291.09942626953125,1.0,0.1537913829088211,1.0,1.0,0.9970190525054932,1.0,-0.507968544960022,0.2141578793525695,0.2938106656074524,0.087093137204647,0.0,0.0,0.0527908764779567,25.64176177978516,28.0,-142.6571502685547,-3888.7373046875,29.60470390319824,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2700500488281,303.779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.2578125,18000.0,0.0,0.0,0.0640757083892822,0.0,0.0,0.0,0.0,1.0,0.0032945882994681,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0809571593999862,0.0999208092689514,-0.0189636517316102,0.0,6.502869655378163e-05,0.0,0.0,3.825062036514282,0.0,0.0,0.0,0.2687863707542419,4.0,0.0,1.0
801600,291.5035400390625,297.1499938964844,293.1499938964844,0.0117604611441493,-669.389892578125,303.0848083496094,0.5413756966590881,0.050000000745058,0.0458758510649204,291.67535400390625,297.1499938964844,293.1499938964844,0.0095094991847872,-630.0232543945312,301.813720703125,0.5413756966590881,0.050000000745058,0.0483094789087772,291.4588317871094,297.1499938964844,293.1499938964844,0.0116224028170108,-517.6875,303.0135192871094,0.5413756966590881,0.050000000745058,0.0356812179088592,291.2369079589844,297.1499938964844,293.1499938964844,0.0242454390972852,-1011.5592041015624,304.123779296875,0.6065943241119385,0.077221430838108,0.0642737746238708,291.98358154296875,297.1499938964844,293.1499938964844,0.0068014855496585,-2388.98095703125,299.6724548339844,0.5413756966590881,0.050000000745058,0.2291593700647354,291.1222839355469,291.1499938964844,270.6567077636719,269.8290100097656,282.99737548828125,291.98126220703125,291.09942626953125,1.0,0.1537913829088211,1.0,1.0,0.9970190525054932,1.0,-0.507968544960022,0.2141578793525695,0.2938106656074524,0.087093137204647,0.0,0.0,0.0527908764779567,25.64176177978516,28.0,-142.6571502685547,-3888.7373046875,29.60470390319824,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2700500488281,303.779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.2578125,18000.0,0.0,0.0,0.0640757083892822,0.0,0.0,0.0,0.0,1.0,0.0032945882994681,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0809571593999862,0.0999208092689514,-0.0189636517316102,0.0,6.502869655378163e-05,0.0,0.0,3.825062036514282,0.0,0.0,0.0,0.2687863707542419,4.0,0.0,1.0
801660,291.5209350585937,297.1499938964844,293.1499938964844,0.0130537757650017,-705.6522216796875,303.6028137207031,0.5475974678993225,0.050000000745058,0.0458293259143829,291.6891784667969,297.1499938964844,293.1499938964844,0.0103611145168542,-664.4873657226562,302.2679138183594,0.5475974678993225,0.050000000745058,0.0482604876160621,291.4750671386719,297.1499938964844,293.1499938964844,0.012935877777636,-546.6785888671875,303.5497131347656,0.5475974678993225,0.050000000745058,0.0356450341641902,291.3169250488281,297.1499938964844,293.1499938964844,0.054128959774971,-1547.076904296875,304.0834655761719,0.7050794363021851,0.1095590889453888,0.0974606499075889,292.0013732910156,297.1499938964844,293.1499938964844,0.0072281453758478,-2512.40869140625,299.9844665527344,0.5475974678993225,0.050000000745058,0.2289269864559173,290.98162841796875,291.1499938964844,270.6229553222656,269.81201171875,282.97100830078125,291.9986877441406,290.94140625,1.0,0.1554553806781768,1.0,1.0,0.9966712594032288,1.0,-0.5473603010177612,0.2313176989555359,0.3160426020622253,0.0938960835337638,0.0,0.0,0.083538681268692,24.69910049438477,25.0,-220.4729766845703,-4065.62744140625,32.313968658447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8312683105469,303.7461853027344,278.1499938964844,0.0,18000.0,313.1499938964844,17981.939453125,18000.0,0.0,0.0,0.0608149282634258,0.0,0.0,0.0,0.0,1.0,0.0027833732310682,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0887581184506416,0.1027515307068824,-0.0139934103935956,0.0,6.171942368382588e-05,0.0,0.0,3.944009780883789,0.0,0.0,0.0,0.2694125771522522,4.0,0.0,1.0
801720,291.5209350585937,297.1499938964844,293.1499938964844,0.0130537757650017,-705.6522216796875,303.6028137207031,0.5475974678993225,0.050000000745058,0.0458293259143829,291.6891784667969,297.1499938964844,293.1499938964844,0.0103611145168542,-664.4873657226562,302.2679138183594,0.5475974678993225,0.050000000745058,0.0482604876160621,291.4750671386719,297.1499938964844,293.1499938964844,0.012935877777636,-546.6785888671875,303.5497131347656,0.5475974678993225,0.050000000745058,0.0356450341641902,291.3169250488281,297.1499938964844,293.1499938964844,0.054128959774971,-1547.076904296875,304.0834655761719,0.7050794363021851,0.1095590889453888,0.0974606499075889,292.0013732910156,297.1499938964844,293.1499938964844,0.0072281453758478,-2512.40869140625,299.9844665527344,0.5475974678993225,0.050000000745058,0.2289269864559173,290.98162841796875,291.1499938964844,270.6229553222656,269.81201171875,282.97100830078125,291.9986877441406,290.94140625,1.0,0.1554553806781768,1.0,1.0,0.9966712594032288,1.0,-0.5473603010177612,0.2313176989555359,0.3160426020622253,0.0938960835337638,0.0,0.0,0.083538681268692,24.69910049438477,25.0,-220.4729766845703,-4065.62744140625,32.313968658447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8312683105469,303.7461853027344,278.1499938964844,0.0,18000.0,313.1499938964844,17981.939453125,18000.0,0.0,0.0,0.0608149282634258,0.0,0.0,0.0,0.0,1.0,0.0027833732310682,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0887581184506416,0.1027515307068824,-0.0139934103935956,0.0,6.171942368382588e-05,0.0,0.0,3.944009780883789,0.0,0.0,0.0,0.2694125771522522,4.0,0.0,1.0
801780,291.5399169921875,297.1499938964844,293.1499938964844,0.0145667847245931,-742.1315307617188,304.1210327148437,0.5541801452636719,0.050000000745058,0.0457836426794528,291.7040710449219,297.1499938964844,293.1499938964844,0.011321441270411,-699.3388671875,302.72222900390625,0.5541801452636719,0.050000000745058,0.0482123792171478,291.4929504394531,297.1499938964844,293.1499938964844,0.01448027882725,-575.8693237304688,304.086669921875,0.5541801452636719,0.050000000745058,0.0356094986200332,291.41729736328125,297.1499938964844,293.1499938964844,0.076966680586338,-1975.8564453125,304.0680847167969,0.767501175403595,0.1356648951768875,0.1231715604662895,292.0234375,297.1499938964844,293.1499938964844,0.0076695485040545,-2634.455810546875,300.2801513671875,0.5541801452636719,0.050000000745058,0.2286987751722335,290.8228454589844,291.1499938964844,270.58990478515625,269.79443359375,282.9513244628906,292.0203857421875,290.7992553710937,1.0,0.1560643315315246,1.0,1.0,0.9963235259056092,1.0,-0.5777876377105713,0.2446573823690414,0.333130270242691,0.0991316512227058,0.0,0.0,0.1384617239236831,23.71561622619629,25.0,-173.60643005371094,-4389.5419921875,34.266056060791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2524719238281,304.33258056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17956.416015625,18000.0,0.0,0.0,0.0609878972172737,0.0,0.0,0.0,0.0,1.0,0.0009542010957375,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1079287678003311,0.1097418963909149,-0.001813125796616,0.0,6.189496343722567e-05,0.0,0.0,4.241483211517334,0.0,0.0,0.0,0.2709831595420837,4.0,0.0,1.0
801840,291.5399169921875,297.1499938964844,293.1499938964844,0.0145667847245931,-742.1315307617188,304.1210327148437,0.5541801452636719,0.050000000745058,0.0457836426794528,291.7040710449219,297.1499938964844,293.1499938964844,0.011321441270411,-699.3388671875,302.72222900390625,0.5541801452636719,0.050000000745058,0.0482123792171478,291.4929504394531,297.1499938964844,293.1499938964844,0.01448027882725,-575.8693237304688,304.086669921875,0.5541801452636719,0.050000000745058,0.0356094986200332,291.41729736328125,297.1499938964844,293.1499938964844,0.076966680586338,-1975.8564453125,304.0680847167969,0.767501175403595,0.1356648951768875,0.1231715604662895,292.0234375,297.1499938964844,293.1499938964844,0.0076695485040545,-2634.455810546875,300.2801513671875,0.5541801452636719,0.050000000745058,0.2286987751722335,290.8228454589844,291.1499938964844,270.58990478515625,269.79443359375,282.9513244628906,292.0203857421875,290.7992553710937,1.0,0.1560643315315246,1.0,1.0,0.9963235259056092,1.0,-0.5777876377105713,0.2446573823690414,0.333130270242691,0.0991316512227058,0.0,0.0,0.1384617239236831,23.71561622619629,25.0,-173.60643005371094,-4389.5419921875,34.266056060791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2524719238281,304.33258056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17956.416015625,18000.0,0.0,0.0,0.0609878972172737,0.0,0.0,0.0,0.0,1.0,0.0009542010957375,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1079287678003311,0.1097418963909149,-0.001813125796616,0.0,6.189496343722567e-05,0.0,0.0,4.241483211517334,0.0,0.0,0.0,0.2709831595420837,4.0,0.0,1.0
801900,291.55303955078125,297.1499938964844,293.1499938964844,0.0190059263259172,-856.3322143554688,304.1358642578125,0.5950118899345398,0.0662632510066032,0.0529750622808933,291.7121887207031,297.1499938964844,293.1499938964844,0.0117996139451861,-714.4126586914062,302.9527893066406,0.5611608028411865,0.050000000745058,0.0481649599969387,291.50408935546875,297.1499938964844,293.1499938964844,0.0179863590747118,-647.6000366210938,304.1374816894531,0.5886229872703552,0.0648069158196449,0.0400587692856788,291.4681396484375,297.1499938964844,293.1499938964844,0.0867065489292144,-2167.404296875,304.0653076171875,0.7997801303863525,0.1476252228021621,0.1347303092479705,292.0358581542969,297.1499938964844,293.1499938964844,0.0078719574958086,-2685.5283203125,300.4338073730469,0.5611608028411865,0.050000000745058,0.2284738272428512,290.7776184082031,291.1499938964844,270.5736083984375,269.7853698730469,282.9360046386719,292.0326538085937,290.76513671875,1.0,0.1567129790782928,1.0,1.0,0.9961496591567992,1.0,-0.6052900552749634,0.2568224370479584,0.3484675884246826,0.1037414446473121,0.0,0.0,0.1679547727108001,22.728256225585938,25.0,-123.76592254638672,-4629.8212890625,35.99869918823242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9039001464844,304.6087646484375,278.1499938964844,0.0,18000.0,313.1499938964844,17922.083984375,18000.0,0.0,0.0,0.0626100599765777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1208804696798324,0.1208846941590309,-4.226229066262022e-06,0.0,6.354125071084127e-05,0.0,0.0,4.697150707244873,0.0,0.0,0.0,0.2727119326591491,4.0,0.0,1.0
801960,291.58331298828125,297.1499938964844,293.1499938964844,0.0305825304239988,-1080.3170166015625,304.1173400878906,0.6541523337364197,0.0805630460381507,0.0667350888252258,291.7208557128906,297.1499938964844,293.1499938964844,0.0122859897091984,-728.6524047851562,303.1828308105469,0.5730379223823547,0.050000000745058,0.0480912663042545,291.5286865234375,297.1499938964844,293.1499938964844,0.030148496851325,-834.0232543945312,304.1175231933594,0.6523412466049194,0.0808393657207489,0.0514778271317482,291.5164794921875,297.1499938964844,293.1499938964844,0.0960519313812255,-2352.531494140625,304.063720703125,0.8345242738723755,0.1594363152980804,0.1458806842565536,292.04949951171875,297.1499938964844,293.1499938964844,0.008063580840826,-2732.14453125,300.58599853515625,0.5730379223823547,0.050000000745058,0.2281242609024047,290.7442932128906,291.1499938964844,270.5574645996094,269.7760925292969,282.9102478027344,292.04620361328125,290.7287292480469,1.0,0.1578269600868225,1.0,1.0,0.9962036609649658,1.0,-0.6483803987503052,0.2759046852588653,0.3724757134914398,0.1111364886164665,0.0,0.0,0.1982956975698471,21.20764923095703,25.0,-120.37299346923828,-4933.5419921875,38.87155151367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.510498046875,304.6980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,17896.18359375,18000.0,0.0,0.0,0.0654233321547508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355207860469818,0.135525032877922,-4.245279797032708e-06,0.0,6.63963655824773e-05,0.0,0.0,5.306868076324463,0.0,0.0,0.0,0.2749722301959991,4.0,0.0,1.0
802020,291.66998291015625,297.1499938964844,293.1499938964844,0.0518334656953811,-1433.3944091796875,304.0934143066406,0.74208003282547,0.1027248278260231,0.0881655812263488,291.7398376464844,297.1499938964844,293.1499938964844,0.0133635448291897,-757.8357543945312,303.6361694335937,0.5942856073379517,0.050000000745058,0.0479764938354492,291.60406494140625,297.1499938964844,293.1499938964844,0.0544037036597728,-1148.828125,304.08856201171875,0.7492525577545166,0.1066756621003151,0.0706893801689148,291.607421875,297.1499938964844,293.1499938964844,0.1149695888161659,-2720.0986328125,304.0610046386719,0.9019275903701782,0.1823757290840149,0.1676993519067764,292.0820007324219,297.1499938964844,293.1499938964844,0.0084503917023539,-2824.29931640625,300.86651611328125,0.5942856073379517,0.050000000745058,0.2275798320770263,290.6605834960937,291.1499938964844,270.5257263183594,269.7568359375,282.8701477050781,292.07830810546875,290.65509033203125,1.0,0.1608270555734634,1.0,1.0,0.9963117241859436,1.0,-0.7225518822669983,0.3089248836040497,0.4136269986629486,0.1241777464747428,0.0,0.0,0.2695819735527038,18.925189971923828,25.0,-66.54130554199219,-5659.7890625,44.68067169189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6078491210937,304.8335876464844,278.1499938964844,0.0,18000.0,313.1499938964844,17821.50390625,18000.0,0.0,0.0,0.0747651159763336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1763153970241546,0.1763197034597396,-4.305224138079211e-06,0.0,7.58770911488682e-05,0.0,0.0,7.079790592193604,0.0,0.0,0.0,0.2817633152008056,4.0,0.0,1.0
802080,291.66998291015625,297.1499938964844,293.1499938964844,0.0518334656953811,-1433.3944091796875,304.0934143066406,0.74208003282547,0.1027248278260231,0.0881655812263488,291.7398376464844,297.1499938964844,293.1499938964844,0.0133635448291897,-757.8357543945312,303.6361694335937,0.5942856073379517,0.050000000745058,0.0479764938354492,291.60406494140625,297.1499938964844,293.1499938964844,0.0544037036597728,-1148.828125,304.08856201171875,0.7492525577545166,0.1066756621003151,0.0706893801689148,291.607421875,297.1499938964844,293.1499938964844,0.1149695888161659,-2720.0986328125,304.0610046386719,0.9019275903701782,0.1823757290840149,0.1676993519067764,292.0820007324219,297.1499938964844,293.1499938964844,0.0084503917023539,-2824.29931640625,300.86651611328125,0.5942856073379517,0.050000000745058,0.2275798320770263,290.6605834960937,291.1499938964844,270.5257263183594,269.7568359375,282.8701477050781,292.07830810546875,290.65509033203125,1.0,0.1608270555734634,1.0,1.0,0.9963117241859436,1.0,-0.7225518822669983,0.3089248836040497,0.4136269986629486,0.1241777464747428,0.0,0.0,0.2695819735527038,18.925189971923828,25.0,-66.54130554199219,-5659.7890625,44.68067169189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6078491210937,304.8335876464844,278.1499938964844,0.0,18000.0,313.1499938964844,17821.50390625,18000.0,0.0,0.0,0.0747651159763336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1763153970241546,0.1763197034597396,-4.305224138079211e-06,0.0,7.58770911488682e-05,0.0,0.0,7.079790592193604,0.0,0.0,0.0,0.2817633152008056,4.0,0.0,1.0
802140,291.7621154785156,297.1499938964844,293.1499938964844,0.0678614974021911,-1710.7730712890625,304.0858459472656,0.811259925365448,0.1215389296412468,0.1055672392249107,291.76177978515625,297.1499938964844,293.1499938964844,0.0144057804718613,-779.9290161132812,304.0804748535156,0.6129883527755737,0.050000000745058,0.0478889197111129,291.6876220703125,297.1499938964844,293.1499938964844,0.0730132982134819,-1403.44873046875,304.0783996582031,0.8251997828483582,0.128909945487976,0.0866521298885345,291.6941833496094,297.1499938964844,293.1499938964844,0.1324302554130554,-3045.70458984375,304.0616455078125,0.971663534641266,0.203864499926567,0.1882784068584442,292.1202087402344,297.1499938964844,293.1499938964844,0.008768692612648,-2886.2392578125,301.1475524902344,0.6129883527755737,0.050000000745058,0.2271644026041031,290.6890563964844,291.1499938964844,270.4946594238281,269.7364807128906,282.84393310546875,292.1163635253906,290.7007751464844,1.0,0.1646106392145156,1.0,1.0,0.9964197278022766,1.0,-0.7866883277893066,0.3375751972198486,0.4491131007671356,0.135983407497406,0.0,0.0,0.3304144442081451,17.282283782958984,25.0,55.04825592041016,-6359.0751953125,50.76751327514648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6027526855469,304.8256530761719,278.1499938964844,0.0,18000.0,313.1499938964844,17769.046875,18000.0,0.0,0.0,0.088984414935112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2262434661388397,0.2262478619813919,-4.405514118843712e-06,0.0,9.030786895891652e-05,0.0,0.0,9.455352783203123,0.0,0.0,0.0,0.291245549917221,4.0,0.0,1.0
802200,291.7621154785156,297.1499938964844,293.1499938964844,0.0678614974021911,-1710.7730712890625,304.0858459472656,0.811259925365448,0.1215389296412468,0.1055672392249107,291.76177978515625,297.1499938964844,293.1499938964844,0.0144057804718613,-779.9290161132812,304.0804748535156,0.6129883527755737,0.050000000745058,0.0478889197111129,291.6876220703125,297.1499938964844,293.1499938964844,0.0730132982134819,-1403.44873046875,304.0783996582031,0.8251997828483582,0.128909945487976,0.0866521298885345,291.6941833496094,297.1499938964844,293.1499938964844,0.1324302554130554,-3045.70458984375,304.0616455078125,0.971663534641266,0.203864499926567,0.1882784068584442,292.1202087402344,297.1499938964844,293.1499938964844,0.008768692612648,-2886.2392578125,301.1475524902344,0.6129883527755737,0.050000000745058,0.2271644026041031,290.6890563964844,291.1499938964844,270.4946594238281,269.7364807128906,282.84393310546875,292.1163635253906,290.7007751464844,1.0,0.1646106392145156,1.0,1.0,0.9964197278022766,1.0,-0.7866883277893066,0.3375751972198486,0.4491131007671356,0.135983407497406,0.0,0.0,0.3304144442081451,17.282283782958984,25.0,55.04825592041016,-6359.0751953125,50.76751327514648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6027526855469,304.8256530761719,278.1499938964844,0.0,18000.0,313.1499938964844,17769.046875,18000.0,0.0,0.0,0.088984414935112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2262434661388397,0.2262478619813919,-4.405514118843712e-06,0.0,9.030786895891652e-05,0.0,0.0,9.455352783203123,0.0,0.0,0.0,0.291245549917221,4.0,0.0,1.0
802260,291.8519897460937,297.1499938964844,293.1499938964844,0.0811417773365974,-1952.1417236328125,304.0852355957031,0.857400119304657,0.1384779661893844,0.1211426481604576,291.79669189453125,297.1499938964844,293.1499938964844,0.0251827705651521,-1035.27734375,304.1274719238281,0.6835711002349854,0.0736229419708252,0.064059592783451,291.7704162597656,297.1499938964844,293.1499938964844,0.0886399075388908,-1627.9725341796875,304.07635498046875,0.877798318862915,0.149170309305191,0.1010938733816146,291.75848388671875,297.1499938964844,293.1499938964844,0.1238283663988113,-2901.22021484375,304.1080627441406,0.9720402359962464,0.2275660187005996,0.181642547249794,292.1614990234375,297.1499938964844,293.1499938964844,0.0090598352253437,-2936.137939453125,301.4140014648437,0.6203961968421936,0.050000000745058,0.2270072996616363,290.7631225585937,291.1499938964844,270.4642944335937,269.71490478515625,282.8344421386719,292.15771484375,290.77691650390625,1.0,0.1686906963586807,1.0,1.0,0.9971328973770142,1.0,-0.828990638256073,0.3563784658908844,0.4726121425628662,0.1443509757518768,0.0,0.0,0.3770889341831207,16.84850311279297,28.0,106.38280487060548,-6829.5732421875,56.436222076416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6435852050781,304.6207580566406,278.1499938964844,0.0,18000.0,313.1499938964844,17748.849609375,18000.0,0.0,0.0,0.1067283600568771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2731028497219085,0.2731073796749115,-4.528239060164196e-06,0.0,0.0001083157185348,0.0,0.0,11.949667930603027,0.0,0.0,0.0,0.3015601634979248,4.0,0.0,1.0
802320,291.8519897460937,297.1499938964844,293.1499938964844,0.0811417773365974,-1952.1417236328125,304.0852355957031,0.857400119304657,0.1384779661893844,0.1211426481604576,291.79669189453125,297.1499938964844,293.1499938964844,0.0251827705651521,-1035.27734375,304.1274719238281,0.6835711002349854,0.0736229419708252,0.064059592783451,291.7704162597656,297.1499938964844,293.1499938964844,0.0886399075388908,-1627.9725341796875,304.07635498046875,0.877798318862915,0.149170309305191,0.1010938733816146,291.75848388671875,297.1499938964844,293.1499938964844,0.1238283663988113,-2901.22021484375,304.1080627441406,0.9720402359962464,0.2275660187005996,0.181642547249794,292.1614990234375,297.1499938964844,293.1499938964844,0.0090598352253437,-2936.137939453125,301.4140014648437,0.6203961968421936,0.050000000745058,0.2270072996616363,290.7631225585937,291.1499938964844,270.4642944335937,269.71490478515625,282.8344421386719,292.15771484375,290.77691650390625,1.0,0.1686906963586807,1.0,1.0,0.9971328973770142,1.0,-0.828990638256073,0.3563784658908844,0.4726121425628662,0.1443509757518768,0.0,0.0,0.3770889341831207,16.84850311279297,28.0,106.38280487060548,-6829.5732421875,56.436222076416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6435852050781,304.6207580566406,278.1499938964844,0.0,18000.0,313.1499938964844,17748.849609375,18000.0,0.0,0.0,0.1067283600568771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2731028497219085,0.2731073796749115,-4.528239060164196e-06,0.0,0.0001083157185348,0.0,0.0,11.949667930603027,0.0,0.0,0.0,0.3015601634979248,4.0,0.0,1.0
802380,291.938232421875,297.1499938964844,293.1499938964844,0.0927441790699958,-2167.46142578125,304.0874938964844,0.9009714126586914,0.1538719087839126,0.1352729946374893,291.8684387207031,297.1499938964844,293.1499938964844,0.0432465523481369,-1356.7989501953125,304.1053466796875,0.7581384778022766,0.093420960009098,0.0845748782157898,291.8505554199219,297.1499938964844,293.1499938964844,0.1027359291911125,-1831.4600830078125,304.0774230957031,0.9296163320541382,0.1678684502840042,0.1143906041979789,291.77545166015625,297.1499938964844,293.1499938964844,0.117434486746788,-2751.848388671875,304.1323547363281,0.9646181464195251,0.2593420743942261,0.1711584776639938,292.2035827636719,297.1499938964844,293.1499938964844,0.0093322014436125,-2979.56640625,301.661865234375,0.6273924112319946,0.050000000745058,0.2268647849559784,290.8436889648437,291.1499938964844,270.43463134765625,269.69195556640625,282.82647705078125,292.1999816894531,290.85137939453125,1.0,0.174321711063385,1.0,1.0,0.9978460669517516,1.0,-0.8787561655044556,0.3786237239837646,0.5001324415206909,0.1543227285146713,0.0,0.0,0.4120934307575226,16.581777572631836,46.0,95.32791900634766,-7229.552734375,63.304176330566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.859375,304.34307861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17753.765625,18000.0,0.0,0.0,0.1262323260307312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3144562542438507,0.3144609332084656,-4.662154424295295e-06,0.0,0.0001281097647733,0.0,0.0,14.41834831237793,0.0,0.0,0.0,0.3118579089641571,4.0,0.0,1.0
802440,291.938232421875,297.1499938964844,293.1499938964844,0.0927441790699958,-2167.46142578125,304.0874938964844,0.9009714126586914,0.1538719087839126,0.1352729946374893,291.8684387207031,297.1499938964844,293.1499938964844,0.0432465523481369,-1356.7989501953125,304.1053466796875,0.7581384778022766,0.093420960009098,0.0845748782157898,291.8505554199219,297.1499938964844,293.1499938964844,0.1027359291911125,-1831.4600830078125,304.0774230957031,0.9296163320541382,0.1678684502840042,0.1143906041979789,291.77545166015625,297.1499938964844,293.1499938964844,0.117434486746788,-2751.848388671875,304.1323547363281,0.9646181464195251,0.2593420743942261,0.1711584776639938,292.2035827636719,297.1499938964844,293.1499938964844,0.0093322014436125,-2979.56640625,301.661865234375,0.6273924112319946,0.050000000745058,0.2268647849559784,290.8436889648437,291.1499938964844,270.43463134765625,269.69195556640625,282.82647705078125,292.1999816894531,290.85137939453125,1.0,0.174321711063385,1.0,1.0,0.9978460669517516,1.0,-0.8787561655044556,0.3786237239837646,0.5001324415206909,0.1543227285146713,0.0,0.0,0.4120934307575226,16.581777572631836,46.0,95.32791900634766,-7229.552734375,63.304176330566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.859375,304.34307861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17753.765625,18000.0,0.0,0.0,0.1262323260307312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3144562542438507,0.3144609332084656,-4.662154424295295e-06,0.0,0.0001281097647733,0.0,0.0,14.41834831237793,0.0,0.0,0.0,0.3118579089641571,4.0,0.0,1.0
802500,291.9798583984375,297.1499938964844,293.1499938964844,0.09827421605587,-2270.22998046875,304.0888061523437,0.910022795200348,0.1610475331544876,0.1418892443180084,291.9102783203125,297.1499938964844,293.1499938964844,0.0505609139800071,-1483.7569580078125,304.1002197265625,0.7765199542045593,0.1014366298913955,0.0926603302359581,291.8894348144531,297.1499938964844,293.1499938964844,0.1096336245536804,-1929.414794921875,304.0780944824219,0.941896915435791,0.1766939461231231,0.1206869557499885,291.7842712402344,297.1499938964844,293.1499938964844,0.1219183430075645,-2836.656494140625,304.1271667480469,0.9687505960464478,0.2750309109687805,0.1767936795949936,292.2248840332031,297.1499938964844,293.1499938964844,0.009483179077506,-3005.56396484375,301.77520751953125,0.6236144304275513,0.050000000745058,0.2269394397735595,290.8655700683594,291.1499938964844,270.4200744628906,269.6799011230469,282.8216552734375,292.2213134765625,290.8695678710937,1.0,0.1801482737064361,1.0,1.0,0.9982026815414428,1.0,-0.9107996821403505,0.3928883373737335,0.5179113149642944,0.1611470431089401,0.0,0.0,0.4288019239902496,17.315811157226562,46.0,68.02336120605469,-7452.47216796875,69.7130355834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5458984375,304.20770263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17742.341796875,18000.0,0.0,0.0,0.1362705379724502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3346212208271026,0.3346259295940399,-4.731911758426577e-06,0.0,0.0001382972695864,0.0,0.0,15.713627815246582,0.0,0.0,0.0,0.3172444105148315,4.0,0.0,1.0
802560,292.0205383300781,297.1499938964844,293.1499938964844,0.103735975921154,-2371.050537109375,304.0899963378906,0.9102740287780762,0.1678817421197891,0.1482138484716415,291.952880859375,297.1499938964844,293.1499938964844,0.057093609124422,-1599.9193115234375,304.097412109375,0.7852938771247864,0.108778215944767,0.0999578237533569,291.92755126953125,297.1499938964844,293.1499938964844,0.1165143251419067,-2026.005859375,304.0786437988281,0.9441093802452089,0.1851747930049896,0.1267547309398651,291.803466796875,297.1499938964844,293.1499938964844,0.1325027644634246,-3035.170654296875,304.1119689941406,0.9768489003181458,0.2885719239711761,0.1894372701644897,292.24664306640625,297.1499938964844,293.1499938964844,0.0096449144184589,-3035.0185546875,301.8802795410156,0.6151940226554871,0.050000000745058,0.2271141409873962,290.8711242675781,291.1499938964844,270.4057006835937,269.6674194335937,282.8164978027344,292.2431335449219,290.8702697753906,1.0,0.1877590268850326,1.0,1.0,0.9985055923461914,1.0,-0.9498138427734376,0.4102090299129486,0.5396047830581665,0.1698607206344604,0.0,0.0,0.4467358589172363,18.67630195617676,64.0,29.704843521118164,-7717.0478515625,78.80836486816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2775573730469,304.0877990722656,278.1499938964844,0.0,18000.0,313.1499938964844,17713.2578125,18000.0,0.0,0.0,0.1464381366968155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3562851846218109,0.3562900125980377,-4.8088832045323215e-06,0.0,0.0001486160908825,0.0,0.0,17.173259735107422,0.0,0.0,0.0,0.3232753872871399,4.0,0.0,1.0
802620,292.09930419921875,297.1499938964844,293.1499938964844,0.114424929022789,-2565.64794921875,304.0921936035156,0.8922712206840515,0.1805234402418136,0.1600031852722168,292.0370178222656,297.1499938964844,293.1499938964844,0.0686744973063469,-1813.7801513671875,304.09576416015625,0.7825281620025635,0.1220448538661003,0.1130844056606292,292.0018615722656,297.1499938964844,293.1499938964844,0.1301321238279342,-2214.0302734375,304.0797424316406,0.9270766377449036,0.2010795921087265,0.1382053643465042,291.88104248046875,297.1499938964844,293.1499938964844,0.1682666838169098,-3684.88427734375,304.0646057128906,0.9938810467720032,0.3070761263370514,0.2303154319524765,292.2933349609375,297.1499938964844,293.1499938964844,0.0099905971437692,-3100.7001953125,302.0638122558594,0.5862720608711243,0.050000000745058,0.2277669608592987,290.843994140625,291.1499938964844,270.3774719238281,269.6412048339844,282.8081970214844,292.289794921875,290.8399963378906,1.0,0.2077370285987854,1.0,1.0,0.9991114735603333,1.0,-1.0433008670806885,0.4516546130180359,0.5916462540626526,0.1921823769807815,0.0,0.0,0.4890198111534118,23.27246284484864,67.0,-27.31930160522461,-8396.1435546875,105.75076293945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8407287597656,303.947021484375,278.1499938964844,0.0,18000.0,313.1499938964844,17585.2421875,18000.0,0.0,0.0,0.1672062426805496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4110810160636902,0.4110860526561737,-5.019407126383157e-06,0.0,0.0001696930703474,0.0,0.0,21.226844787597656,0.0,0.0,0.0,0.3394551277160644,4.0,0.0,1.0
802680,292.09930419921875,297.1499938964844,293.1499938964844,0.114424929022789,-2565.64794921875,304.0921936035156,0.8922712206840515,0.1805234402418136,0.1600031852722168,292.0370178222656,297.1499938964844,293.1499938964844,0.0686744973063469,-1813.7801513671875,304.09576416015625,0.7825281620025635,0.1220448538661003,0.1130844056606292,292.0018615722656,297.1499938964844,293.1499938964844,0.1301321238279342,-2214.0302734375,304.0797424316406,0.9270766377449036,0.2010795921087265,0.1382053643465042,291.88104248046875,297.1499938964844,293.1499938964844,0.1682666838169098,-3684.88427734375,304.0646057128906,0.9938810467720032,0.3070761263370514,0.2303154319524765,292.2933349609375,297.1499938964844,293.1499938964844,0.0099905971437692,-3100.7001953125,302.0638122558594,0.5862720608711243,0.050000000745058,0.2277669608592987,290.843994140625,291.1499938964844,270.3774719238281,269.6412048339844,282.8081970214844,292.289794921875,290.8399963378906,1.0,0.2077370285987854,1.0,1.0,0.9991114735603333,1.0,-1.0433008670806885,0.4516546130180359,0.5916462540626526,0.1921823769807815,0.0,0.0,0.4890198111534118,23.27246284484864,67.0,-27.31930160522461,-8396.1435546875,105.75076293945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8407287597656,303.947021484375,278.1499938964844,0.0,18000.0,313.1499938964844,17585.2421875,18000.0,0.0,0.0,0.1672062426805496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4110810160636902,0.4110860526561737,-5.019407126383157e-06,0.0,0.0001696930703474,0.0,0.0,21.226844787597656,0.0,0.0,0.0,0.3394551277160644,4.0,0.0,1.0
802740,292.1747436523437,297.1499938964844,293.1499938964844,0.1242104843258857,-2740.029296875,304.0951843261719,0.8735830187797546,0.1918464004993438,0.1706133931875229,292.1184387207031,297.1499938964844,293.1499938964844,0.0785365402698516,-2002.7156982421875,304.09747314453125,0.7749325633049011,0.1337359100580215,0.1246813461184501,292.07379150390625,297.1499938964844,293.1499938964844,0.1428564637899398,-2385.551513671875,304.0820007324219,0.9084425568580629,0.2155847549438476,0.1486892402172088,291.9950866699219,297.1499938964844,293.1499938964844,0.2026127278804779,-4279.4013671875,304.0365600585937,0.9990000128746032,0.3161405324935913,0.2676620185375213,292.3445129394531,297.1499938964844,293.1499938964844,0.0103093385696411,-3158.61865234375,302.2197265625,0.5578391551971436,0.050000000745058,0.2285667955875396,290.8241882324219,291.1499938964844,270.3500061035156,269.6131286621094,282.8036193847656,292.3410339355469,290.82550048828125,1.0,0.2264544814825058,1.0,1.0,0.9997172951698304,1.0,-1.128329157829285,0.4895691871643066,0.6387599110603333,0.2134887725114822,0.0,0.0,0.5343467593193054,28.65157890319824,70.0,-11.709362983703612,-9135.8466796875,136.51463317871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4937744140625,303.9467468261719,278.1499938964844,0.0,18000.0,313.1499938964844,17448.00390625,18000.0,0.0,0.0,0.1886359304189682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4813962578773498,0.4814015924930572,-5.356988822313724e-06,0.0,0.0001914414897328,0.0,0.0,27.42819595336914,0.0,0.0,0.0,0.3617206215858459,4.0,0.0,1.0
802800,292.1747436523437,297.1499938964844,293.1499938964844,0.1242104843258857,-2740.029296875,304.0951843261719,0.8735830187797546,0.1918464004993438,0.1706133931875229,292.1184387207031,297.1499938964844,293.1499938964844,0.0785365402698516,-2002.7156982421875,304.09747314453125,0.7749325633049011,0.1337359100580215,0.1246813461184501,292.07379150390625,297.1499938964844,293.1499938964844,0.1428564637899398,-2385.551513671875,304.0820007324219,0.9084425568580629,0.2155847549438476,0.1486892402172088,291.9950866699219,297.1499938964844,293.1499938964844,0.2026127278804779,-4279.4013671875,304.0365600585937,0.9990000128746032,0.3161405324935913,0.2676620185375213,292.3445129394531,297.1499938964844,293.1499938964844,0.0103093385696411,-3158.61865234375,302.2197265625,0.5578391551971436,0.050000000745058,0.2285667955875396,290.8241882324219,291.1499938964844,270.3500061035156,269.6131286621094,282.8036193847656,292.3410339355469,290.82550048828125,1.0,0.2264544814825058,1.0,1.0,0.9997172951698304,1.0,-1.128329157829285,0.4895691871643066,0.6387599110603333,0.2134887725114822,0.0,0.0,0.5343467593193054,28.65157890319824,70.0,-11.709362983703612,-9135.8466796875,136.51463317871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4937744140625,303.9467468261719,278.1499938964844,0.0,18000.0,313.1499938964844,17448.00390625,18000.0,0.0,0.0,0.1886359304189682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4813962578773498,0.4814015924930572,-5.356988822313724e-06,0.0,0.0001914414897328,0.0,0.0,27.42819595336914,0.0,0.0,0.0,0.3617206215858459,4.0,0.0,1.0
802860,292.2466125488281,297.1499938964844,293.1499938964844,0.1327253878116607,-2888.40283203125,304.0992736816406,0.8575130701065063,0.2019784599542617,0.1801366209983825,292.19586181640625,297.1499938964844,293.1499938964844,0.0868600308895111,-2164.739990234375,304.10113525390625,0.7669721841812134,0.1441657245159149,0.1349856704473495,292.1430969238281,297.1499938964844,293.1499938964844,0.1542126238346099,-2534.99072265625,304.08575439453125,0.8934873342514038,0.2287977337837219,0.1582576632499694,292.1134033203125,297.1499938964844,293.1499938964844,0.232140377163887,-4770.22607421875,304.0254211425781,0.9990000128746032,0.3214089572429657,0.2991871833801269,292.39764404296875,297.1499938964844,293.1499938964844,0.0105761215090751,-3201.57470703125,302.3582458496094,0.5338352918624878,0.050000000745058,0.2294498234987259,290.84814453125,291.1499938964844,270.323486328125,269.5845031738281,282.7998352050781,292.3943786621094,290.8519287109375,1.0,0.2438253909349441,0.9988405108451844,0.9988405108451844,0.9998303651809692,1.0,-1.202483892440796,0.522962212562561,0.6795216798782349,0.2323400527238845,0.0,0.0,0.573266863822937,34.403778076171875,58.0,26.59746742248535,-9820.76171875,169.05181884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2457275390625,303.9921569824219,278.1499938964844,0.0,18000.0,313.1499938964844,17404.943359375,18000.0,0.0,0.0,0.2102740854024887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5527724027633667,0.5527781844139099,-5.791702733404236e-06,0.0,0.0002134014648618,0.0,0.0,35.1553840637207,0.0,0.0,0.0,0.386462926864624,4.0,0.0,1.0
