time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
802920,292.2466125488281,297.1499938964844,293.1499938964844,0.1327253878116607,-2888.40283203125,304.0992736816406,0.8575130701065063,0.2019784599542617,0.1801366209983825,292.19586181640625,297.1499938964844,293.1499938964844,0.0868600308895111,-2164.739990234375,304.10113525390625,0.7669721841812134,0.1441657245159149,0.1349856704473495,292.1430969238281,297.1499938964844,293.1499938964844,0.1542126238346099,-2534.99072265625,304.08575439453125,0.8934873342514038,0.2287977337837219,0.1582576632499694,292.1134033203125,297.1499938964844,293.1499938964844,0.232140377163887,-4770.22607421875,304.0254211425781,0.9990000128746032,0.3214089572429657,0.2991871833801269,292.39764404296875,297.1499938964844,293.1499938964844,0.0105761215090751,-3201.57470703125,302.3582458496094,0.5338352918624878,0.050000000745058,0.2294498234987259,290.84814453125,291.1499938964844,270.323486328125,269.5845031738281,282.7998352050781,292.3943786621094,290.8519287109375,1.0,0.2438253909349441,0.9988405108451844,0.9988405108451844,0.9998303651809692,1.0,-1.202483892440796,0.522962212562561,0.6795216798782349,0.2323400527238845,0.0,0.0,0.573266863822937,34.403778076171875,58.0,26.59746742248535,-9820.76171875,169.05181884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2457275390625,303.9921569824219,278.1499938964844,0.0,18000.0,313.1499938964844,17404.943359375,18000.0,0.0,0.0,0.2102740854024887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5527724027633667,0.5527781844139099,-5.791702733404236e-06,0.0,0.0002134014648618,0.0,0.0,35.1553840637207,0.0,0.0,0.0,0.386462926864624,4.0,0.0,1.0
802980,292.3140869140625,297.1499938964844,293.1499938964844,0.1400262117385864,-3013.045654296875,304.10406494140625,0.8551315665245056,0.2111772298812866,0.1886864155530929,292.26715087890625,297.1499938964844,293.1499938964844,0.0941353887319564,-2306.505126953125,304.1053161621094,0.770249605178833,0.1538736820220947,0.1444264650344848,292.208740234375,297.1499938964844,293.1499938964844,0.1642356365919113,-2664.08544921875,304.09051513671875,0.8931556940078735,0.2409940510988235,0.1670050024986267,292.21209716796875,297.1499938964844,293.1499938964844,0.2425078451633453,-4920.04345703125,304.0499267578125,0.9943028092384338,0.3275839686393738,0.3087046444416046,292.4488525390625,297.1499938964844,293.1499938964844,0.0107773793861269,-3227.853515625,302.4870300292969,0.5226305723190308,0.050000000745058,0.2299679666757583,290.9052124023437,291.1499938964844,270.2982177734375,269.5567932128906,282.8030090332031,292.4459228515625,290.9139404296875,1.0,0.2534846663475036,0.9976810812950134,0.9976810812950134,0.9999434351921082,1.0,-1.2482072114944458,0.5436817407608032,0.7045254707336426,0.2440940737724304,0.0,0.0,0.6027828454971313,37.845550537109375,46.0,81.27185821533203,-10349.7607421875,190.48487854003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1333923339844,304.1180114746094,278.1499938964844,0.0,18000.0,313.1499938964844,17452.958984375,18000.0,0.0,0.0,0.2312951236963272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6165604591369629,0.6165667176246643,-6.255416337808128e-06,0.0,0.0002347351546632,0.0,0.0,43.474456787109375,0.0,0.0,0.0,0.4101978838443756,4.0,0.0,1.0
803040,292.3140869140625,297.1499938964844,293.1499938964844,0.1400262117385864,-3013.045654296875,304.10406494140625,0.8551315665245056,0.2111772298812866,0.1886864155530929,292.26715087890625,297.1499938964844,293.1499938964844,0.0941353887319564,-2306.505126953125,304.1053161621094,0.770249605178833,0.1538736820220947,0.1444264650344848,292.208740234375,297.1499938964844,293.1499938964844,0.1642356365919113,-2664.08544921875,304.09051513671875,0.8931556940078735,0.2409940510988235,0.1670050024986267,292.21209716796875,297.1499938964844,293.1499938964844,0.2425078451633453,-4920.04345703125,304.0499267578125,0.9943028092384338,0.3275839686393738,0.3087046444416046,292.4488525390625,297.1499938964844,293.1499938964844,0.0107773793861269,-3227.853515625,302.4870300292969,0.5226305723190308,0.050000000745058,0.2299679666757583,290.9052124023437,291.1499938964844,270.2982177734375,269.5567932128906,282.8030090332031,292.4459228515625,290.9139404296875,1.0,0.2534846663475036,0.9976810812950134,0.9976810812950134,0.9999434351921082,1.0,-1.2482072114944458,0.5436817407608032,0.7045254707336426,0.2440940737724304,0.0,0.0,0.6027828454971313,37.845550537109375,46.0,81.27185821533203,-10349.7607421875,190.48487854003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1333923339844,304.1180114746094,278.1499938964844,0.0,18000.0,313.1499938964844,17452.958984375,18000.0,0.0,0.0,0.2312951236963272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6165604591369629,0.6165667176246643,-6.255416337808128e-06,0.0,0.0002347351546632,0.0,0.0,43.474456787109375,0.0,0.0,0.0,0.4101978838443756,4.0,0.0,1.0
803100,292.3460693359375,297.1499938964844,293.1499938964844,0.1432150155305862,-3066.640380859375,304.1065979003906,0.8603593707084656,0.2154853641986847,0.1926347613334655,292.30047607421875,297.1499938964844,293.1499938964844,0.0974317342042923,-2370.258056640625,304.1074523925781,0.7776453495025635,0.1585152149200439,0.1488809138536453,292.2399597167969,297.1499938964844,293.1499938964844,0.1687364876270294,-2721.15869140625,304.0931396484375,0.8999801278114319,0.2467809617519378,0.1711082458496093,292.2488098144531,297.1499938964844,293.1499938964844,0.2448772937059402,-4962.06591796875,304.0635681152344,0.9969639778137208,0.3322499096393585,0.3127141892910003,292.4728088378906,297.1499938964844,293.1499938964844,0.0108488742262125,-3233.8720703125,302.5506286621094,0.5222108960151672,0.050000000745058,0.229988545179367,290.948486328125,291.1499938964844,270.2860717773437,269.54327392578125,282.8052673339844,292.4700622558594,290.9566955566406,1.0,0.2560272514820099,0.997101366519928,0.997101366519928,1.0,1.0,-1.2665175199508667,0.5519809126853943,0.7145366072654724,0.2488963901996612,0.0,0.0,0.6118778586387634,38.23566055297852,46.0,97.93033599853516,-10563.974609375,197.6678009033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1426696777344,304.19500732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17544.962890625,18000.0,0.0,0.0,0.2412333637475967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6399736404418945,0.6399800777435303,-6.45487261863309e-06,0.0,0.0002448211889714,0.0,0.0,46.96636199951172,0.0,0.0,0.0,0.4193819165229797,4.0,0.0,1.0
803160,292.3768005371094,297.1499938964844,293.1499938964844,0.146263912320137,-3117.649658203125,304.10894775390625,0.8688596487045288,0.2196346968412399,0.1964025348424911,292.33221435546875,297.1499938964844,293.1499938964844,0.1006271690130233,-2431.769775390625,304.109375,0.7880016565322876,0.1630421280860901,0.1531891077756881,292.2700500488281,297.1499938964844,293.1499938964844,0.1730919480323791,-2776.08349609375,304.0955505371094,0.9105883240699768,0.2524014711380005,0.175063818693161,292.2800598144531,297.1499938964844,293.1499938964844,0.2454997450113296,-4966.017578125,304.0783386230469,0.9990000128746032,0.3375190198421478,0.3135210871696472,292.495361328125,297.1499938964844,293.1499938964844,0.0109127666801214,-3238.587890625,302.6130676269531,0.5242382287979126,0.050000000745058,0.2298865616321563,290.9887390136719,291.1499938964844,270.27423095703125,269.530029296875,282.80780029296875,292.4928283691406,290.99658203125,1.0,0.257296472787857,0.996530532836914,0.996530532836914,1.0,1.0,-1.2818876504898071,0.5589584112167358,0.7229292988777161,0.2529425919055938,0.0,0.0,0.6185851097106934,37.930274963378906,34.0,105.17572021484376,-10752.236328125,202.237045288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1966247558594,304.2890319824219,278.1499938964844,0.0,18000.0,313.1499938964844,17637.048828125,18000.0,0.0,0.0,0.2506611347198486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.657942533493042,0.6579491496086121,-6.617321105295559e-06,0.0,0.0002543891896493,0.0,0.0,49.81132125854492,0.0,0.0,0.0,0.4266038239002228,4.0,0.0,1.0
803220,292.4346008300781,297.1499938964844,293.1499938964844,0.1517132371664047,-3207.677001953125,304.1135559082031,0.8911644220352173,0.2274959683418274,0.2035092413425445,292.39117431640625,297.1499938964844,293.1499938964844,0.106593444943428,-2545.09521484375,304.11297607421875,0.8129283785820007,0.1717926561832428,0.1614793837070465,292.3266296386719,297.1499938964844,293.1499938964844,0.1810967475175857,-2875.799072265625,304.1003723144531,0.9396018385887146,0.2632133662700653,0.1826385110616684,292.3138427734375,297.1499938964844,293.1499938964844,0.2333860695362091,-4756.107421875,304.1225280761719,0.9990000128746032,0.3526245057582855,0.3015168011188507,292.53582763671875,297.1499938964844,293.1499938964844,0.0110177658498287,-3241.726318359375,302.73956298828125,0.5322109460830688,0.050000000745058,0.2295165359973907,291.0847473144531,291.1499938964844,270.2516174316406,269.5043029785156,282.8169860839844,292.53369140625,291.09478759765625,1.0,0.2561614215373993,0.9953888654708862,0.9953888654708862,1.0,1.0,-1.2945419549942017,0.5646894574165344,0.7298524379730225,0.2562842667102813,0.0,0.0,0.6211708188056946,36.15499877929688,25.0,132.35325622558594,-11010.4091796875,202.7286376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4486389160156,304.55621337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17869.607421875,18000.0,0.0,0.0,0.2675141990184784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6758714914321899,0.6758782863616943,-6.815131200710312e-06,0.0,0.0002714929287321,0.0,0.0,52.96770477294922,0.0,0.0,0.0,0.4340681135654449,4.0,0.0,1.0
803280,292.4346008300781,297.1499938964844,293.1499938964844,0.1517132371664047,-3207.677001953125,304.1135559082031,0.8911644220352173,0.2274959683418274,0.2035092413425445,292.39117431640625,297.1499938964844,293.1499938964844,0.106593444943428,-2545.09521484375,304.11297607421875,0.8129283785820007,0.1717926561832428,0.1614793837070465,292.3266296386719,297.1499938964844,293.1499938964844,0.1810967475175857,-2875.799072265625,304.1003723144531,0.9396018385887146,0.2632133662700653,0.1826385110616684,292.3138427734375,297.1499938964844,293.1499938964844,0.2333860695362091,-4756.107421875,304.1225280761719,0.9990000128746032,0.3526245057582855,0.3015168011188507,292.53582763671875,297.1499938964844,293.1499938964844,0.0110177658498287,-3241.726318359375,302.73956298828125,0.5322109460830688,0.050000000745058,0.2295165359973907,291.0847473144531,291.1499938964844,270.2516174316406,269.5043029785156,282.8169860839844,292.53369140625,291.09478759765625,1.0,0.2561614215373993,0.9953888654708862,0.9953888654708862,1.0,1.0,-1.2945419549942017,0.5646894574165344,0.7298524379730225,0.2562842667102813,0.0,0.0,0.6211708188056946,36.15499877929688,25.0,132.35325622558594,-11010.4091796875,202.7286376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4486389160156,304.55621337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17869.607421875,18000.0,0.0,0.0,0.2675141990184784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6758714914321899,0.6758782863616943,-6.815131200710312e-06,0.0,0.0002714929287321,0.0,0.0,52.96770477294922,0.0,0.0,0.0,0.4340681135654449,4.0,0.0,1.0
803340,292.48809814453125,297.1499938964844,293.1499938964844,0.1564957052469253,-3285.7236328125,304.1177062988281,0.9235361218452454,0.2347701489925384,0.2100467830896377,292.4448547363281,297.1499938964844,293.1499938964844,0.1121169999241828,-2648.52001953125,304.1160888671875,0.8426557183265686,0.1801274418830871,0.1693335473537445,292.3787841796875,297.1499938964844,293.1499938964844,0.1884262859821319,-2966.013427734375,304.10467529296875,0.9750738143920898,0.2734958529472351,0.1898003369569778,292.3118896484375,297.1499938964844,293.1499938964844,0.2140164673328399,-4426.79150390625,304.163818359375,0.9990000128746032,0.3741425275802612,0.2819660305976867,292.5697021484375,297.1499938964844,293.1499938964844,0.0111099816858768,-3241.3583984375,302.8692626953125,0.5465643405914307,0.050000000745058,0.2289455533027649,291.1875305175781,291.1499938964844,270.2304382324219,269.47967529296875,282.8270874023437,292.5679626464844,291.1967163085937,1.0,0.2521545886993408,0.9942472577095032,0.9942472577095032,1.0,1.0,-1.2962617874145508,0.5654268264770508,0.7308349013328552,0.2567696571350097,0.0,0.0,0.6092119812965393,33.1361083984375,43.0,137.66448974609375,-11138.46875,196.6666717529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8936462402344,304.8840026855469,278.1499938964844,0.0,18000.0,313.1499938964844,18150.18359375,18000.0,0.0,0.0,0.2810389101505279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.663211464881897,0.6632182598114014,-6.775637302780524e-06,0.0,0.0002852187608368,0.0,0.0,51.32967758178711,0.0,0.0,0.0,0.4296551346778869,4.0,0.0,1.0
803400,292.48809814453125,297.1499938964844,293.1499938964844,0.1564957052469253,-3285.7236328125,304.1177062988281,0.9235361218452454,0.2347701489925384,0.2100467830896377,292.4448547363281,297.1499938964844,293.1499938964844,0.1121169999241828,-2648.52001953125,304.1160888671875,0.8426557183265686,0.1801274418830871,0.1693335473537445,292.3787841796875,297.1499938964844,293.1499938964844,0.1884262859821319,-2966.013427734375,304.10467529296875,0.9750738143920898,0.2734958529472351,0.1898003369569778,292.3118896484375,297.1499938964844,293.1499938964844,0.2140164673328399,-4426.79150390625,304.163818359375,0.9990000128746032,0.3741425275802612,0.2819660305976867,292.5697021484375,297.1499938964844,293.1499938964844,0.0111099816858768,-3241.3583984375,302.8692626953125,0.5465643405914307,0.050000000745058,0.2289455533027649,291.1875305175781,291.1499938964844,270.2304382324219,269.47967529296875,282.8270874023437,292.5679626464844,291.1967163085937,1.0,0.2521545886993408,0.9942472577095032,0.9942472577095032,1.0,1.0,-1.2962617874145508,0.5654268264770508,0.7308349013328552,0.2567696571350097,0.0,0.0,0.6092119812965393,33.1361083984375,43.0,137.66448974609375,-11138.46875,196.6666717529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8936462402344,304.8840026855469,278.1499938964844,0.0,18000.0,313.1499938964844,18150.18359375,18000.0,0.0,0.0,0.2810389101505279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.663211464881897,0.6632182598114014,-6.775637302780524e-06,0.0,0.0002852187608368,0.0,0.0,51.32967758178711,0.0,0.0,0.0,0.4296551346778869,4.0,0.0,1.0
803460,292.5382385253906,297.1499938964844,293.1499938964844,0.1613387465476989,-3365.166015625,304.1203308105469,0.9328821301460266,0.2413679510354995,0.216126263141632,292.49432373046875,297.1499938964844,293.1499938964844,0.1177335754036903,-2753.3583984375,304.11798095703125,0.8537695407867432,0.1879578530788421,0.176865667104721,292.4271850585937,297.1499938964844,293.1499938964844,0.1959873139858245,-3059.136962890625,304.1070861816406,0.9846690893173218,0.2832154333591461,0.1966744065284729,292.302490234375,297.1499938964844,293.1499938964844,0.2132629752159118,-4415.13623046875,304.1592102050781,0.9990000128746032,0.3973304629325866,0.2827212810516357,292.59771728515625,297.1499938964844,293.1499938964844,0.0112882014364004,-3259.786865234375,302.9980773925781,0.5459784269332886,0.050000000745058,0.2289662212133407,291.2532043457031,291.1499938964844,270.2107238769531,269.45623779296875,282.8251037597656,292.59625244140625,291.2551574707031,1.0,0.2568908929824829,0.9935424327850342,0.9935424327850342,1.0,1.0,-1.3217674493789673,0.5771417617797852,0.7446256875991821,0.2632654011249542,0.0,0.0,0.5901272296905518,33.6463737487793,61.0,79.74375915527344,-11308.3359375,206.6952667236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4944152832031,305.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18321.119140625,18000.0,0.0,0.0,0.2908910810947418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.628065824508667,0.6280723810195923,-6.5387080212531146e-06,0.0,0.0002952174691017,0.0,0.0,46.22523880004883,0.0,0.0,0.0,0.4166102707386017,4.0,0.0,1.0
803520,292.5382385253906,297.1499938964844,293.1499938964844,0.1613387465476989,-3365.166015625,304.1203308105469,0.9328821301460266,0.2413679510354995,0.216126263141632,292.49432373046875,297.1499938964844,293.1499938964844,0.1177335754036903,-2753.3583984375,304.11798095703125,0.8537695407867432,0.1879578530788421,0.176865667104721,292.4271850585937,297.1499938964844,293.1499938964844,0.1959873139858245,-3059.136962890625,304.1070861816406,0.9846690893173218,0.2832154333591461,0.1966744065284729,292.302490234375,297.1499938964844,293.1499938964844,0.2132629752159118,-4415.13623046875,304.1592102050781,0.9990000128746032,0.3973304629325866,0.2827212810516357,292.59771728515625,297.1499938964844,293.1499938964844,0.0112882014364004,-3259.786865234375,302.9980773925781,0.5459784269332886,0.050000000745058,0.2289662212133407,291.2532043457031,291.1499938964844,270.2107238769531,269.45623779296875,282.8251037597656,292.59625244140625,291.2551574707031,1.0,0.2568908929824829,0.9935424327850342,0.9935424327850342,1.0,1.0,-1.3217674493789673,0.5771417617797852,0.7446256875991821,0.2632654011249542,0.0,0.0,0.5901272296905518,33.6463737487793,61.0,79.74375915527344,-11308.3359375,206.6952667236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4944152832031,305.19970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18321.119140625,18000.0,0.0,0.0,0.2908910810947418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.628065824508667,0.6280723810195923,-6.5387080212531146e-06,0.0,0.0002952174691017,0.0,0.0,46.22523880004883,0.0,0.0,0.0,0.4166102707386017,4.0,0.0,1.0
803580,292.58575439453125,297.1499938964844,293.1499938964844,0.1667409837245941,-3454.879638671875,304.1211853027344,0.91723895072937,0.2472312450408935,0.2216697931289672,292.54034423828125,297.1499938964844,293.1499938964844,0.1238143295049667,-2867.153076171875,304.1184997558594,0.845744252204895,0.1952349841594696,0.1839991211891174,292.472412109375,297.1499938964844,293.1499938964844,0.2044621556997299,-3164.068603515625,304.10723876953125,0.9741051197052002,0.2923555076122284,0.2032316476106643,292.3256530761719,297.1499938964844,293.1499938964844,0.231428250670433,-4721.7333984375,304.1253662109375,0.9990000128746032,0.4141830801963806,0.3028812408447265,292.6222229003906,297.1499938964844,293.1499938964844,0.011583806015551,-3304.828369140625,303.1195068359375,0.5312701463699341,0.050000000745058,0.2295554876327514,291.2436828613281,291.1499938964844,270.19256591796875,269.4340209960937,282.8129272460937,292.6209411621094,291.24078369140625,1.0,0.2684471905231476,0.99283766746521,0.99283766746521,1.0,1.0,-1.369754433631897,0.5992193222045898,0.7705351114273071,0.2757496535778045,0.0,0.0,0.5776882171630859,37.57441711425781,79.0,-1.490665078163147,-11605.2265625,233.39749145507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1513671875,305.5203552246094,278.1499938964844,0.0,18000.0,313.1499938964844,18250.205078125,18000.0,0.0,0.0,0.2976290881633758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5978212356567383,0.5978274941444397,-6.297524578258162e-06,0.0,0.0003020557051058,0.0,0.0,41.88709259033203,0.0,0.0,0.0,0.405188113451004,4.0,0.0,1.0
803640,292.58575439453125,297.1499938964844,293.1499938964844,0.1667409837245941,-3454.879638671875,304.1211853027344,0.91723895072937,0.2472312450408935,0.2216697931289672,292.54034423828125,297.1499938964844,293.1499938964844,0.1238143295049667,-2867.153076171875,304.1184997558594,0.845744252204895,0.1952349841594696,0.1839991211891174,292.472412109375,297.1499938964844,293.1499938964844,0.2044621556997299,-3164.068603515625,304.10723876953125,0.9741051197052002,0.2923555076122284,0.2032316476106643,292.3256530761719,297.1499938964844,293.1499938964844,0.231428250670433,-4721.7333984375,304.1253662109375,0.9990000128746032,0.4141830801963806,0.3028812408447265,292.6222229003906,297.1499938964844,293.1499938964844,0.011583806015551,-3304.828369140625,303.1195068359375,0.5312701463699341,0.050000000745058,0.2295554876327514,291.2436828613281,291.1499938964844,270.19256591796875,269.4340209960937,282.8129272460937,292.6209411621094,291.24078369140625,1.0,0.2684471905231476,0.99283766746521,0.99283766746521,1.0,1.0,-1.369754433631897,0.5992193222045898,0.7705351114273071,0.2757496535778045,0.0,0.0,0.5776882171630859,37.57441711425781,79.0,-1.490665078163147,-11605.2265625,233.39749145507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1513671875,305.5203552246094,278.1499938964844,0.0,18000.0,313.1499938964844,18250.205078125,18000.0,0.0,0.0,0.2976290881633758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5978212356567383,0.5978274941444397,-6.297524578258162e-06,0.0,0.0003020557051058,0.0,0.0,41.88709259033203,0.0,0.0,0.0,0.405188113451004,4.0,0.0,1.0
803700,292.6088256835937,297.1499938964844,293.1499938964844,0.169478103518486,-3500.37548828125,304.1214599609375,0.9040554761886596,0.2498475760221481,0.2242091000080108,292.5622863769531,297.1499938964844,293.1499938964844,0.1269163191318512,-2925.0224609375,304.1185913085937,0.8371614813804626,0.1986467391252517,0.1873979717493057,292.4940185546875,297.1499938964844,293.1499938964844,0.2088652700185775,-3218.455322265625,304.10699462890625,0.9629027843475342,0.2966954410076141,0.2063829749822616,292.3520202636719,297.1499938964844,293.1499938964844,0.2461793422698974,-4966.37109375,304.1029968261719,0.9990000128746032,0.4194577634334564,0.3185954093933105,292.634033203125,297.1499938964844,293.1499938964844,0.0117627950385212,-3333.676513671875,303.1771545410156,0.521054208278656,0.050000000745058,0.2300432026386261,291.2227478027344,291.1499938964844,270.1841125488281,269.42340087890625,282.8040466308594,292.6327819824219,291.2186279296875,1.0,0.2763315141201019,0.992485284805298,0.992485284805298,1.0,1.0,-1.4001107215881348,0.6132417321205139,0.7868689894676208,0.2836920320987701,0.0,0.0,0.5748960375785828,40.68939208984375,79.0,-32.278751373291016,-11808.1240234375,252.67477416992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4679260253906,305.6827087402344,278.1499938964844,0.0,18000.0,313.1499938964844,18178.978515625,18000.0,0.0,0.0,0.3001395761966705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5887959003448486,0.5888020992279053,-6.216382644197438e-06,0.0,0.0003046035126317,0.0,0.0,40.592586517333984,0.0,0.0,0.0,0.4016916155815124,4.0,0.0,1.0
803760,292.63140869140625,297.1499938964844,293.1499938964844,0.1721717566251754,-3545.081298828125,304.1217346191406,0.8896946310997009,0.252268373966217,0.2265879809856414,292.5836486816406,297.1499938964844,293.1499938964844,0.1300075054168701,-2982.486083984375,304.1186828613281,0.8268471360206604,0.2018975615501403,0.1906745433807373,292.5151062011719,297.1499938964844,293.1499938964844,0.2132944613695144,-3272.9765625,304.1067810058594,0.9484001398086548,0.3008609116077423,0.2094392478466034,292.3880615234375,297.1499938964844,293.1499938964844,0.2641298472881317,-5259.7119140625,304.0788879394531,0.9990000128746032,0.4224962592124939,0.3373294174671173,292.6458740234375,297.1499938964844,293.1499938964844,0.0119577255100011,-3365.37744140625,303.232421875,0.510240375995636,0.050000000745058,0.2306569814682006,291.1957702636719,291.1499938964844,270.176025390625,269.4131164550781,282.7939147949219,292.6446533203125,291.1910705566406,1.0,0.2853762805461883,0.991925060749054,0.991925060749054,1.0,1.0,-1.4337910413742063,0.6288446187973022,0.8049464225769043,0.2925295233726501,0.0,0.0,0.5745201706886292,44.5483512878418,97.0,-54.67669677734375,-12045.1748046875,275.9381408691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.76104736328125,305.8414306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18099.986328125,18000.0,0.0,0.0,0.3022744953632355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5843804478645325,0.5843865871429443,-6.167062565509696e-06,0.0,0.0003067702054977,0.0,0.0,39.916954040527344,0.0,0.0,0.0,0.3998783230781555,4.0,0.0,1.0
803820,292.6748962402344,297.1499938964844,293.1499938964844,0.1773170381784439,-3630.111328125,304.1225891113281,0.8588035702705383,0.2565886378288269,0.2309311628341674,292.6247863769531,297.1499938964844,293.1499938964844,0.1360131353139877,-3093.37255859375,304.1191101074219,0.802649736404419,0.2079020142555236,0.1968391835689544,292.55615234375,297.1499938964844,293.1499938964844,0.2219702303409576,-3379.033447265625,304.10675048828125,0.913835346698761,0.3086204826831817,0.2152219116687774,292.4869079589844,297.1499938964844,293.1499938964844,0.3079491555690765,-5958.19775390625,304.02960205078125,0.9990000128746032,0.4218362867832184,0.3817976415157318,292.67022705078125,297.1499938964844,293.1499938964844,0.0123832440003752,-3434.01708984375,303.3352355957031,0.4891430139541626,0.050000000745058,0.2322546243667602,291.1356201171875,291.1499938964844,270.16119384765625,269.3935852050781,282.7709045410156,292.66900634765625,291.1310119628906,1.0,0.3062590360641479,0.9908047318458556,0.9908047318458556,1.0,1.0,-1.5086426734924316,0.663701593875885,0.8449411392211914,0.3122609257698059,0.0,0.0,0.5804295539855957,54.42830276489258,100.0,-76.0672836303711,-12605.8662109375,334.5771789550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2406921386719,306.1291198730469,278.1499938964844,0.0,18000.0,313.1499938964844,17943.326171875,18000.0,0.0,0.0,0.3060199618339538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5889909863471985,0.5889971256256104,-6.164485057524871e-06,0.0,0.0003105713694822,0.0,0.0,40.33387756347656,0.0,0.0,0.0,0.4011975526809692,4.0,0.0,1.0
803880,292.6748962402344,297.1499938964844,293.1499938964844,0.1773170381784439,-3630.111328125,304.1225891113281,0.8588035702705383,0.2565886378288269,0.2309311628341674,292.6247863769531,297.1499938964844,293.1499938964844,0.1360131353139877,-3093.37255859375,304.1191101074219,0.802649736404419,0.2079020142555236,0.1968391835689544,292.55615234375,297.1499938964844,293.1499938964844,0.2219702303409576,-3379.033447265625,304.10675048828125,0.913835346698761,0.3086204826831817,0.2152219116687774,292.4869079589844,297.1499938964844,293.1499938964844,0.3079491555690765,-5958.19775390625,304.02960205078125,0.9990000128746032,0.4218362867832184,0.3817976415157318,292.67022705078125,297.1499938964844,293.1499938964844,0.0123832440003752,-3434.01708984375,303.3352355957031,0.4891430139541626,0.050000000745058,0.2322546243667602,291.1356201171875,291.1499938964844,270.16119384765625,269.3935852050781,282.7709045410156,292.66900634765625,291.1310119628906,1.0,0.3062590360641479,0.9908047318458556,0.9908047318458556,1.0,1.0,-1.5086426734924316,0.663701593875885,0.8449411392211914,0.3122609257698059,0.0,0.0,0.5804295539855957,54.42830276489258,100.0,-76.0672836303711,-12605.8662109375,334.5771789550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2406921386719,306.1291198730469,278.1499938964844,0.0,18000.0,313.1499938964844,17943.326171875,18000.0,0.0,0.0,0.3060199618339538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5889909863471985,0.5889971256256104,-6.164485057524871e-06,0.0,0.0003105713694822,0.0,0.0,40.33387756347656,0.0,0.0,0.0,0.4011975526809692,4.0,0.0,1.0
803940,292.7154541015625,297.1499938964844,293.1499938964844,0.1815325915813446,-3698.552978515625,304.1247863769531,0.8306399583816528,0.2603937089443207,0.2348437458276748,292.6634826660156,297.1499938964844,293.1499938964844,0.1412666141986847,-3188.7431640625,304.1207275390625,0.7775058746337891,0.2133594900369644,0.2025362402200698,292.59552001953125,297.1499938964844,293.1499938964844,0.2294968515634536,-3469.4345703125,304.1087341308594,0.8833478689193726,0.3156859278678894,0.220567837357521,292.59283447265625,297.1499938964844,293.1499938964844,0.3253953754901886,-6210.05859375,304.043701171875,0.9776501655578612,0.4170734286308288,0.3962800800800323,292.69482421875,297.1499938964844,293.1499938964844,0.0128080137073993,-3497.239990234375,303.4318542480469,0.466827243566513,0.050000000745058,0.2342590540647506,291.1097717285156,291.1499938964844,270.1480712890625,269.37548828125,282.76422119140625,292.69451904296875,291.1134338378906,1.0,0.3230239450931549,0.9896844029426576,0.9896844029426576,1.0,1.0,-1.547559380531311,0.6818369626998901,0.8657223582267761,0.3227519392967224,0.0,0.0,0.58875972032547,65.87104034423828,103.0,-17.211727142333984,-13049.8447265625,383.5104370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5623779296875,306.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17859.603515625,18000.0,0.0,0.0,0.3097568154335022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6062069535255432,0.6062132716178894,-6.270502126426436e-06,0.0,0.0003143637732136,0.0,0.0,42.54851531982422,0.0,0.0,0.0,0.4072650372982025,4.0,0.0,1.0
804000,292.7154541015625,297.1499938964844,293.1499938964844,0.1815325915813446,-3698.552978515625,304.1247863769531,0.8306399583816528,0.2603937089443207,0.2348437458276748,292.6634826660156,297.1499938964844,293.1499938964844,0.1412666141986847,-3188.7431640625,304.1207275390625,0.7775058746337891,0.2133594900369644,0.2025362402200698,292.59552001953125,297.1499938964844,293.1499938964844,0.2294968515634536,-3469.4345703125,304.1087341308594,0.8833478689193726,0.3156859278678894,0.220567837357521,292.59283447265625,297.1499938964844,293.1499938964844,0.3253953754901886,-6210.05859375,304.043701171875,0.9776501655578612,0.4170734286308288,0.3962800800800323,292.69482421875,297.1499938964844,293.1499938964844,0.0128080137073993,-3497.239990234375,303.4318542480469,0.466827243566513,0.050000000745058,0.2342590540647506,291.1097717285156,291.1499938964844,270.1480712890625,269.37548828125,282.76422119140625,292.69451904296875,291.1134338378906,1.0,0.3230239450931549,0.9896844029426576,0.9896844029426576,1.0,1.0,-1.547559380531311,0.6818369626998901,0.8657223582267761,0.3227519392967224,0.0,0.0,0.58875972032547,65.87104034423828,103.0,-17.211727142333984,-13049.8447265625,383.5104370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5623779296875,306.4185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17859.603515625,18000.0,0.0,0.0,0.3097568154335022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6062069535255432,0.6062132716178894,-6.270502126426436e-06,0.0,0.0003143637732136,0.0,0.0,42.54851531982422,0.0,0.0,0.0,0.4072650372982025,4.0,0.0,1.0
804060,292.7534484863281,297.1499938964844,293.1499938964844,0.1844499260187149,-3744.4814453125,304.1282958984375,0.8104899525642395,0.2636990845203399,0.23829285800457,292.7004089355469,297.1499938964844,293.1499938964844,0.1453897058963775,-3261.898193359375,304.12359619140625,0.7601143717765808,0.2181982398033142,0.207657128572464,292.6321105957031,297.1499938964844,293.1499938964844,0.2354662418365478,-3539.559326171875,304.11248779296875,0.8626813888549805,0.3223112225532532,0.2255268543958664,292.6539611816406,297.1499938964844,293.1499938964844,0.3261038959026336,-6213.1943359375,304.0770263671875,0.9478975534439088,0.4187378585338592,0.3969543278217315,292.7178955078125,297.1499938964844,293.1499938964844,0.0131669584661722,-3543.28466796875,303.5274353027344,0.4450335204601288,0.050000000745058,0.2361486554145813,291.143310546875,291.1499938964844,270.1367492675781,269.35888671875,282.7690124511719,292.72393798828125,291.1443786621094,1.0,0.335901528596878,0.988126814365387,0.988126814365387,1.0,1.0,-1.5657405853271484,0.6902705430984497,0.875469982624054,0.3277311623096466,0.0,0.0,0.5869483351707458,76.3150405883789,106.0,17.96978759765625,-13248.462890625,421.1682739257813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.817626953125,306.6079406738281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.244140625,18000.0,0.0,0.0,0.3130355775356293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6075360178947449,0.6075423359870911,-6.310746812232537e-06,0.0,0.0003176913305651,0.0,0.0,42.89902877807617,0.0,0.0,0.0,0.408086895942688,4.0,0.0,1.0
804120,292.7534484863281,297.1499938964844,293.1499938964844,0.1844499260187149,-3744.4814453125,304.1282958984375,0.8104899525642395,0.2636990845203399,0.23829285800457,292.7004089355469,297.1499938964844,293.1499938964844,0.1453897058963775,-3261.898193359375,304.12359619140625,0.7601143717765808,0.2181982398033142,0.207657128572464,292.6321105957031,297.1499938964844,293.1499938964844,0.2354662418365478,-3539.559326171875,304.11248779296875,0.8626813888549805,0.3223112225532532,0.2255268543958664,292.6539611816406,297.1499938964844,293.1499938964844,0.3261038959026336,-6213.1943359375,304.0770263671875,0.9478975534439088,0.4187378585338592,0.3969543278217315,292.7178955078125,297.1499938964844,293.1499938964844,0.0131669584661722,-3543.28466796875,303.5274353027344,0.4450335204601288,0.050000000745058,0.2361486554145813,291.143310546875,291.1499938964844,270.1367492675781,269.35888671875,282.7690124511719,292.72393798828125,291.1443786621094,1.0,0.335901528596878,0.988126814365387,0.988126814365387,1.0,1.0,-1.5657405853271484,0.6902705430984497,0.875469982624054,0.3277311623096466,0.0,0.0,0.5869483351707458,76.3150405883789,106.0,17.96978759765625,-13248.462890625,421.1682739257813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.817626953125,306.6079406738281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.244140625,18000.0,0.0,0.0,0.3130355775356293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6075360178947449,0.6075423359870911,-6.310746812232537e-06,0.0,0.0003176913305651,0.0,0.0,42.89902877807617,0.0,0.0,0.0,0.408086895942688,4.0,0.0,1.0
804180,292.7884826660156,297.1499938964844,293.1499938964844,0.1872983276844024,-3789.739990234375,304.1307678222656,0.7972845435142517,0.2666352987289428,0.2412868738174438,292.7354431152344,297.1499938964844,293.1499938964844,0.1492592245340347,-3330.545166015625,304.1259460449219,0.7504065036773682,0.2224844992160797,0.2121293395757675,292.6669921875,297.1499938964844,293.1499938964844,0.2414100021123886,-3609.486572265625,304.1150817871094,0.8512280583381653,0.3283601105213165,0.2300884872674942,292.6964111328125,297.1499938964844,293.1499938964844,0.3306437730789184,-6274.29345703125,304.0935363769531,0.9293243288993835,0.4226774275302887,0.4006179571151733,292.7385559082031,297.1499938964844,293.1499938964844,0.0135239604860544,-3589.173095703125,303.62030029296875,0.4322396218776703,0.050000000745058,0.237596794962883,291.1520690917969,291.1499938964844,270.1273193359375,269.3438415527344,282.7705078125,292.7480773925781,291.152587890625,1.0,0.3463423550128937,0.9865691661834716,0.9865691661834716,1.0,1.0,-1.586317777633667,0.6998814940452576,0.8864363431930542,0.3332273066043854,0.0,0.0,0.5860137343406677,84.45060729980469,109.0,12.84788990020752,-13423.2802734375,454.51416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.048828125,306.755859375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.251953125,18000.0,0.0,0.0,0.3155807256698608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.605884313583374,0.6058905720710754,-6.302874680841342e-06,0.0,0.000320274324622,0.0,0.0,42.69504928588867,0.0,0.0,0.0,0.4075486361980438,4.0,0.0,1.0
804240,292.7884826660156,297.1499938964844,293.1499938964844,0.1872983276844024,-3789.739990234375,304.1307678222656,0.7972845435142517,0.2666352987289428,0.2412868738174438,292.7354431152344,297.1499938964844,293.1499938964844,0.1492592245340347,-3330.545166015625,304.1259460449219,0.7504065036773682,0.2224844992160797,0.2121293395757675,292.6669921875,297.1499938964844,293.1499938964844,0.2414100021123886,-3609.486572265625,304.1150817871094,0.8512280583381653,0.3283601105213165,0.2300884872674942,292.6964111328125,297.1499938964844,293.1499938964844,0.3306437730789184,-6274.29345703125,304.0935363769531,0.9293243288993835,0.4226774275302887,0.4006179571151733,292.7385559082031,297.1499938964844,293.1499938964844,0.0135239604860544,-3589.173095703125,303.62030029296875,0.4322396218776703,0.050000000745058,0.237596794962883,291.1520690917969,291.1499938964844,270.1273193359375,269.3438415527344,282.7705078125,292.7480773925781,291.152587890625,1.0,0.3463423550128937,0.9865691661834716,0.9865691661834716,1.0,1.0,-1.586317777633667,0.6998814940452576,0.8864363431930542,0.3332273066043854,0.0,0.0,0.5860137343406677,84.45060729980469,109.0,12.84788990020752,-13423.2802734375,454.51416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.048828125,306.755859375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.251953125,18000.0,0.0,0.0,0.3155807256698608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.605884313583374,0.6058905720710754,-6.302874680841342e-06,0.0,0.000320274324622,0.0,0.0,42.69504928588867,0.0,0.0,0.0,0.4075486361980438,4.0,0.0,1.0
804300,292.8049011230469,297.1499938964844,293.1499938964844,0.1886313259601593,-3810.912353515625,304.1318359375,0.7923124432563782,0.2679883539676666,0.2426557540893554,292.75213623046875,297.1499938964844,293.1499938964844,0.15105801820755,-3362.34375,304.1270446777344,0.7469906210899353,0.2244548052549362,0.2141725271940231,292.68408203125,297.1499938964844,293.1499938964844,0.2441614419221878,-3641.7041015625,304.1164245605469,0.8471514582633972,0.3311169147491455,0.232157215476036,292.7145080566406,297.1499938964844,293.1499938964844,0.333166241645813,-6309.57421875,304.0992126464844,0.9226384162902832,0.4248681962490082,0.4027640223503113,292.7479248046875,297.1499938964844,293.1499938964844,0.0136995036154985,-3611.1591796875,303.6664428710937,0.4276260435581207,0.050000000745058,0.2382148504257202,291.1543273925781,291.1499938964844,270.1233215332031,269.3369445800781,282.7719421386719,292.76043701171875,291.1546325683594,1.0,0.3508599400520324,0.9857903718948364,0.9857903718948364,1.0,1.0,-1.5962166786193848,0.7045081853866577,0.8917085528373718,0.335875928401947,0.0,0.0,0.5854961276054382,87.9471664428711,109.0,9.376015663146973,-13502.5078125,469.7069091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.15380859375,306.82098388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.283203125,18000.0,0.0,0.0,0.3166260719299316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6049153208732605,0.6049215793609619,-6.296435458352789e-06,0.0,0.0003213352174498,0.0,0.0,42.565677642822266,0.0,0.0,0.0,0.4071953296661377,4.0,0.0,1.0
804360,292.8206481933594,297.1499938964844,293.1499938964844,0.1899089366197586,-3831.199462890625,304.1328125,0.7881073355674744,0.2692707180976867,0.2439485639333725,292.7682800292969,297.1499938964844,293.1499938964844,0.1527757942676544,-3392.64599609375,304.1280822753906,0.7441941499710083,0.226322203874588,0.2161024063825607,292.7007751464844,297.1499938964844,293.1499938964844,0.2467997074127197,-3672.522216796875,304.11773681640625,0.8438045382499695,0.3337437510490417,0.2341168820858001,292.7313537597656,297.1499938964844,293.1499938964844,0.3357117176055908,-6345.56201171875,304.1037902832031,0.9171615839004515,0.427073985338211,0.4049508273601532,292.7567443847656,297.1499938964844,293.1499938964844,0.0138741787523031,-3632.677001953125,303.71246337890625,0.4237888157367706,0.050000000745058,0.2387783676385879,291.1553649902344,291.1499938964844,270.11981201171875,269.3304443359375,282.7740478515625,292.7734680175781,291.155517578125,1.0,0.3550012111663818,0.9852135181427002,0.9852135181427002,1.0,1.0,-1.6057409048080444,0.7089670896530151,0.8967738747596741,0.3384317457675934,0.0,0.0,0.5850271582603455,91.1465835571289,97.0,6.055465221405029,-13576.4892578125,484.0359497070313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2516174316406,306.8808288574219,278.1499938964844,0.0,18000.0,313.1499938964844,18016.96875,18000.0,0.0,0.0,0.3175408244132995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6039453744888306,0.6039516925811768,-6.289470547926612e-06,0.0,0.0003222635714337,0.0,0.0,42.43357467651367,0.0,0.0,0.0,0.4068363308906555,4.0,0.0,1.0
804420,292.84991455078125,297.1499938964844,293.1499938964844,0.192123681306839,-3866.20703125,304.1348571777344,0.789436936378479,0.2716757357120514,0.2461694031953811,292.79864501953125,297.1499938964844,293.1499938964844,0.1558291763067245,-3446.2421875,304.1303100585937,0.7469018697738647,0.2298328578472137,0.2195059955120086,292.7325134277344,297.1499938964844,293.1499938964844,0.2515906989574432,-3728.1845703125,304.1205139160156,0.8467143774032593,0.3386883735656738,0.2376437932252884,292.7623291015625,297.1499938964844,293.1499938964844,0.3404612243175506,-6412.9462890625,304.1112365722656,0.9192705154418944,0.4313956499099731,0.4090681076049804,292.7726745605469,297.1499938964844,293.1499938964844,0.0141300372779369,-3660.6650390625,303.8047180175781,0.423044204711914,0.050000000745058,0.2388928085565567,291.1568603515625,291.1499938964844,270.11431884765625,269.3187255859375,282.7806396484375,292.8005065917969,291.1570739746094,1.0,0.3571715950965881,0.9840596914291382,0.9840596914291382,1.0,1.0,-1.621810793876648,0.7164849042892456,0.9053258299827576,0.3427673280239105,0.0,0.0,0.5840307474136353,92.08416748046876,85.0,3.479008674621582,-13702.1875,496.2466430664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4266052246094,306.98907470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.3515625,18000.0,0.0,0.0,0.3190259635448456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6020874977111816,0.6020938158035278,-6.275950909184758e-06,0.0,0.0003237708006054,0.0,0.0,42.18024826049805,0.0,0.0,0.0,0.4061374366283417,4.0,0.0,1.0
804480,292.84991455078125,297.1499938964844,293.1499938964844,0.192123681306839,-3866.20703125,304.1348571777344,0.789436936378479,0.2716757357120514,0.2461694031953811,292.79864501953125,297.1499938964844,293.1499938964844,0.1558291763067245,-3446.2421875,304.1303100585937,0.7469018697738647,0.2298328578472137,0.2195059955120086,292.7325134277344,297.1499938964844,293.1499938964844,0.2515906989574432,-3728.1845703125,304.1205139160156,0.8467143774032593,0.3386883735656738,0.2376437932252884,292.7623291015625,297.1499938964844,293.1499938964844,0.3404612243175506,-6412.9462890625,304.1112365722656,0.9192705154418944,0.4313956499099731,0.4090681076049804,292.7726745605469,297.1499938964844,293.1499938964844,0.0141300372779369,-3660.6650390625,303.8047180175781,0.423044204711914,0.050000000745058,0.2388928085565567,291.1568603515625,291.1499938964844,270.11431884765625,269.3187255859375,282.7806396484375,292.8005065917969,291.1570739746094,1.0,0.3571715950965881,0.9840596914291382,0.9840596914291382,1.0,1.0,-1.621810793876648,0.7164849042892456,0.9053258299827576,0.3427673280239105,0.0,0.0,0.5840307474136353,92.08416748046876,85.0,3.479008674621582,-13702.1875,496.2466430664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4266052246094,306.98907470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.3515625,18000.0,0.0,0.0,0.3190259635448456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6020874977111816,0.6020938158035278,-6.275950909184758e-06,0.0,0.0003237708006054,0.0,0.0,42.18024826049805,0.0,0.0,0.0,0.4061374366283417,4.0,0.0,1.0
804540,292.8764038085937,297.1499938964844,293.1499938964844,0.1940234154462814,-3896.124267578125,304.13671875,0.7982739806175232,0.2739028930664062,0.2480682581663131,292.8263244628906,297.1499938964844,293.1499938964844,0.1585408002138137,-3493.616943359375,304.1323547363281,0.7561759948730469,0.2331194281578064,0.2225153595209121,292.76220703125,297.1499938964844,293.1499938964844,0.2558682262897491,-3777.6044921875,304.1231994628906,0.8571417331695557,0.3432419598102569,0.2407727986574173,292.7904968261719,297.1499938964844,293.1499938964844,0.3447617590427398,-6474.13671875,304.116943359375,0.9314786195755004,0.4355001151561737,0.4128395020961761,292.7863464355469,297.1499938964844,293.1499938964844,0.0143113248050212,-3676.75927734375,303.89776611328125,0.42758309841156,0.050000000745058,0.2382190078496933,291.1583557128906,291.1499938964844,270.1108703613281,269.30877685546875,282.78973388671875,292.8283386230469,291.1584777832031,1.0,0.3552113175392151,0.982905924320221,0.982905924320221,1.0,1.0,-1.6351804733276367,0.7227383255958557,0.912442147731781,0.3463767468929291,0.0,0.0,0.5828108787536621,88.76216888427734,73.0,2.2533624172210693,-13800.5615234375,495.1363525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5775756835937,307.0799255371094,278.1499938964844,0.0,18000.0,313.1499938964844,18020.701171875,18000.0,0.0,0.0,0.3201005160808563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.599798858165741,0.5998051166534424,-6.260004738578573e-06,0.0,0.0003248613502364,0.0,0.0,41.87327575683594,0.0,0.0,0.0,0.4052900969982147,4.0,0.0,1.0
804600,292.8764038085937,297.1499938964844,293.1499938964844,0.1940234154462814,-3896.124267578125,304.13671875,0.7982739806175232,0.2739028930664062,0.2480682581663131,292.8263244628906,297.1499938964844,293.1499938964844,0.1585408002138137,-3493.616943359375,304.1323547363281,0.7561759948730469,0.2331194281578064,0.2225153595209121,292.76220703125,297.1499938964844,293.1499938964844,0.2558682262897491,-3777.6044921875,304.1231994628906,0.8571417331695557,0.3432419598102569,0.2407727986574173,292.7904968261719,297.1499938964844,293.1499938964844,0.3447617590427398,-6474.13671875,304.116943359375,0.9314786195755004,0.4355001151561737,0.4128395020961761,292.7863464355469,297.1499938964844,293.1499938964844,0.0143113248050212,-3676.75927734375,303.89776611328125,0.42758309841156,0.050000000745058,0.2382190078496933,291.1583557128906,291.1499938964844,270.1108703613281,269.30877685546875,282.78973388671875,292.8283386230469,291.1584777832031,1.0,0.3552113175392151,0.982905924320221,0.982905924320221,1.0,1.0,-1.6351804733276367,0.7227383255958557,0.912442147731781,0.3463767468929291,0.0,0.0,0.5828108787536621,88.76216888427734,73.0,2.2533624172210693,-13800.5615234375,495.1363525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5775756835937,307.0799255371094,278.1499938964844,0.0,18000.0,313.1499938964844,18020.701171875,18000.0,0.0,0.0,0.3201005160808563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.599798858165741,0.5998051166534424,-6.260004738578573e-06,0.0,0.0003248613502364,0.0,0.0,41.87327575683594,0.0,0.0,0.0,0.4052900969982147,4.0,0.0,1.0
