time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
804660,292.9004211425781,297.1499938964844,293.1499938964844,0.195680946111679,-3922.172607421875,304.13836669921875,0.8127043843269348,0.2759600281715393,0.2497109621763229,292.8514709472656,297.1499938964844,293.1499938964844,0.1610033214092254,-3536.500244140625,304.1341247558594,0.7710297703742981,0.2362139374017715,0.225230410695076,292.7899475097656,297.1499938964844,293.1499938964844,0.2597228288650512,-3821.94873046875,304.1257019042969,0.8738769888877869,0.3474384546279907,0.2435678243637085,292.8164978027344,297.1499938964844,293.1499938964844,0.3486531376838684,-6529.60107421875,304.1214599609375,0.951076328754425,0.4393341243267059,0.4162589609622955,292.79803466796875,297.1499938964844,293.1499938964844,0.0144437802955508,-3685.2587890625,303.9915466308594,0.4367833137512207,0.050000000745058,0.2370392084121704,291.1591186523437,291.1499938964844,270.10955810546875,269.3006896972656,282.79901123046875,292.8533935546875,291.1591186523437,1.0,0.3503879010677337,0.9817330837249756,0.9817330837249756,1.0,1.0,-1.6464582681655884,0.7280088663101196,0.918449342250824,0.3494251668453216,0.0,0.0,0.5815241932868958,82.69839477539062,61.0,0.8832833766937256,-13878.4951171875,485.0185852050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.707763671875,307.1557006835937,278.1499938964844,0.0,18000.0,313.1499938964844,18022.400390625,18000.0,0.0,0.0,0.3208202123641968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5972940921783447,0.5973003506660461,-6.242180916160578e-06,0.0,0.0003255917399656,0.0,0.0,41.53684997558594,0.0,0.0,0.0,0.4043604433536529,4.0,0.0,1.0
804720,292.9004211425781,297.1499938964844,293.1499938964844,0.195680946111679,-3922.172607421875,304.13836669921875,0.8127043843269348,0.2759600281715393,0.2497109621763229,292.8514709472656,297.1499938964844,293.1499938964844,0.1610033214092254,-3536.500244140625,304.1341247558594,0.7710297703742981,0.2362139374017715,0.225230410695076,292.7899475097656,297.1499938964844,293.1499938964844,0.2597228288650512,-3821.94873046875,304.1257019042969,0.8738769888877869,0.3474384546279907,0.2435678243637085,292.8164978027344,297.1499938964844,293.1499938964844,0.3486531376838684,-6529.60107421875,304.1214599609375,0.951076328754425,0.4393341243267059,0.4162589609622955,292.79803466796875,297.1499938964844,293.1499938964844,0.0144437802955508,-3685.2587890625,303.9915466308594,0.4367833137512207,0.050000000745058,0.2370392084121704,291.1591186523437,291.1499938964844,270.10955810546875,269.3006896972656,282.79901123046875,292.8533935546875,291.1591186523437,1.0,0.3503879010677337,0.9817330837249756,0.9817330837249756,1.0,1.0,-1.6464582681655884,0.7280088663101196,0.918449342250824,0.3494251668453216,0.0,0.0,0.5815241932868958,82.69839477539062,61.0,0.8832833766937256,-13878.4951171875,485.0185852050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.707763671875,307.1557006835937,278.1499938964844,0.0,18000.0,313.1499938964844,18022.400390625,18000.0,0.0,0.0,0.3208202123641968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5972940921783447,0.5973003506660461,-6.242180916160578e-06,0.0,0.0003255917399656,0.0,0.0,41.53684997558594,0.0,0.0,0.0,0.4043604433536529,4.0,0.0,1.0
804780,292.9223022460937,297.1499938964844,293.1499938964844,0.1971467435359954,-3945.18701171875,304.1398010253906,0.8313325047492981,0.2778443992137909,0.2511366307735443,292.8744201660156,297.1499938964844,293.1499938964844,0.1632722169160843,-3575.91943359375,304.1356201171875,0.791652262210846,0.239125058054924,0.2277035862207412,292.8158874511719,297.1499938964844,293.1499938964844,0.2632280886173248,-3862.14453125,304.1279602050781,0.8970908522605896,0.3512974679470062,0.2460749298334121,292.8404846191406,297.1499938964844,293.1499938964844,0.3522104322910309,-6580.38916015625,304.125,0.9753115773200988,0.4429159760475158,0.4193614423274994,292.80828857421875,297.1499938964844,293.1499938964844,0.0145423598587512,-3688.734619140625,304.0852355957031,0.4514157474040985,0.050000000745058,0.2355329692363739,291.1584777832031,291.1499938964844,270.11041259765625,269.2944641113281,282.8076171875,292.8741149902344,291.158447265625,1.0,0.3435733914375305,0.980560302734375,0.980560302734375,1.0,1.0,-1.656066656112671,0.7324946522712708,0.9235720038414,0.3520247042179107,0.0,0.0,0.5804405212402344,74.8590316772461,49.0,-0.4158260226249695,-13942.84765625,468.73529052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81854248046875,307.2193298339844,278.1499938964844,0.0,18000.0,313.1499938964844,18019.83984375,18000.0,0.0,0.0,0.3212531805038452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.595032811164856,0.5950390100479126,-6.225229299161583e-06,0.0,0.000326031120494,0.0,0.0,41.229888916015625,0.0,0.0,0.0,0.4035132229328155,4.0,0.0,1.0
804840,292.9223022460937,297.1499938964844,293.1499938964844,0.1971467435359954,-3945.18701171875,304.1398010253906,0.8313325047492981,0.2778443992137909,0.2511366307735443,292.8744201660156,297.1499938964844,293.1499938964844,0.1632722169160843,-3575.91943359375,304.1356201171875,0.791652262210846,0.239125058054924,0.2277035862207412,292.8158874511719,297.1499938964844,293.1499938964844,0.2632280886173248,-3862.14453125,304.1279602050781,0.8970908522605896,0.3512974679470062,0.2460749298334121,292.8404846191406,297.1499938964844,293.1499938964844,0.3522104322910309,-6580.38916015625,304.125,0.9753115773200988,0.4429159760475158,0.4193614423274994,292.80828857421875,297.1499938964844,293.1499938964844,0.0145423598587512,-3688.734619140625,304.0852355957031,0.4514157474040985,0.050000000745058,0.2355329692363739,291.1584777832031,291.1499938964844,270.11041259765625,269.2944641113281,282.8076171875,292.8741149902344,291.158447265625,1.0,0.3435733914375305,0.980560302734375,0.980560302734375,1.0,1.0,-1.656066656112671,0.7324946522712708,0.9235720038414,0.3520247042179107,0.0,0.0,0.5804405212402344,74.8590316772461,49.0,-0.4158260226249695,-13942.84765625,468.73529052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81854248046875,307.2193298339844,278.1499938964844,0.0,18000.0,313.1499938964844,18019.83984375,18000.0,0.0,0.0,0.3212531805038452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.595032811164856,0.5950390100479126,-6.225229299161583e-06,0.0,0.000326031120494,0.0,0.0,41.229888916015625,0.0,0.0,0.0,0.4035132229328155,4.0,0.0,1.0
804900,292.9325561523437,297.1499938964844,293.1499938964844,0.1977998167276382,-3955.41943359375,304.1404724121094,0.8428241610527039,0.2787146866321563,0.25177001953125,292.8851318359375,297.1499938964844,293.1499938964844,0.1643304973840713,-3594.263916015625,304.1363220214844,0.804326593875885,0.2405080944299698,0.228855013847351,292.8282165527344,297.1499938964844,293.1499938964844,0.2648458182811737,-3880.642578125,304.1290283203125,0.9117881059646606,0.3531029224395752,0.2472282499074936,292.85174560546875,297.1499938964844,293.1499938964844,0.3538714647293091,-6604.1171875,304.12652587890625,0.9881280660629272,0.444625973701477,0.420816034078598,292.81298828125,297.1499938964844,293.1499938964844,0.0145812388509511,-3688.935791015625,304.13189697265625,0.4612840712070465,0.050000000745058,0.2346945255994796,291.1581726074219,291.1499938964844,270.1116943359375,269.29205322265625,282.8122863769531,292.884033203125,291.1581726074219,1.0,0.3395940959453583,0.9799739122390748,0.9799739122390748,1.0,1.0,-1.6603343486785889,0.7344851493835449,0.9258492588996888,0.353179782629013,0.0,0.0,0.5799233913421631,70.47307586669922,49.0,-0.6361700892448425,-13970.1328125,458.88226318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8668518066406,307.2467346191406,278.1499938964844,0.0,18000.0,313.1499938964844,18018.935546875,18000.0,0.0,0.0,0.3213830590248108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5939909219741821,0.5939971804618835,-6.21750223217532e-06,0.0,0.0003261629608459,0.0,0.0,41.08935928344727,0.0,0.0,0.0,0.4031225442886352,4.0,0.0,1.0
804960,292.9424133300781,297.1499938964844,293.1499938964844,0.1984031945466995,-3964.87109375,304.14111328125,0.8567816615104675,0.2795305550098419,0.2523441314697265,292.8954467773437,297.1499938964844,293.1499938964844,0.1653409749269485,-3611.76611328125,304.136962890625,0.8185217380523682,0.2418368309736251,0.2299440503120422,292.8401794433594,297.1499938964844,293.1499938964844,0.266385555267334,-3898.22998046875,304.1300354003906,0.9306564927101136,0.3548292815685272,0.2483143657445907,292.8623352050781,297.1499938964844,293.1499938964844,0.3534968495368957,-6595.98095703125,304.1317749023437,0.9990000128746032,0.4463212788105011,0.420078843832016,292.8175354003906,297.1499938964844,293.1499938964844,0.014850977808237,-3726.395751953125,304.1488037109375,0.4751642644405365,0.0521142482757568,0.237034797668457,291.157470703125,291.1499938964844,270.1135559082031,269.2901916503906,282.8166198730469,292.8937072753906,291.1571655273437,1.0,0.3353451192378998,0.979404866695404,0.979404866695404,1.0,1.0,-1.6655375957489014,0.7369009852409363,0.92863667011261,0.3546472787857055,0.0,0.0,0.5794875621795654,65.75318145751953,37.0,-2.678615093231201,-13999.3037109375,448.5821228027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9104309082031,307.26873779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.748046875,18000.0,0.0,0.0,0.3214684724807739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5930027961730957,0.5930089950561523,-6.210111223481363e-06,0.0,0.000326249632053,0.0,0.0,40.95601272583008,0.0,0.0,0.0,0.4027543365955353,4.0,0.0,1.0
805020,292.96148681640625,297.1499938964844,293.1499938964844,0.1992195844650268,-3977.185791015625,304.1427307128906,0.8855060338973999,0.2809270322322845,0.2533799409866333,292.9150085449219,297.1499938964844,293.1499938964844,0.1670522540807724,-3640.970458984375,304.13848876953125,0.8453958034515381,0.2443219125270843,0.2320365011692047,292.862548828125,297.1499938964844,293.1499938964844,0.268993079662323,-3927.5947265625,304.13238525390625,0.966407299041748,0.3581438362598419,0.2504208087921142,292.84381103515625,297.1499938964844,293.1499938964844,0.3172047436237335,-6029.48779296875,304.1979675292969,0.9990000128746032,0.4572273790836334,0.382449746131897,292.8316345214844,297.1499938964844,293.1499938964844,0.0177478604018688,-4098.07177734375,304.1444091796875,0.5099102854728699,0.0576956681907177,0.2610581517219543,291.1710510253906,291.1499938964844,270.1189880371094,269.2879333496094,282.8327941894531,292.9091186523437,291.1727905273437,1.0,0.3253520131111145,0.9782668352127076,0.9782668352127076,1.0,1.0,-1.6555641889572144,0.7321075797080994,0.9234566688537598,0.352073073387146,0.0,0.0,0.5761792063713074,57.45428466796875,55.0,19.212560653686523,-13956.955078125,419.3739013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9952392578125,307.3353881835937,278.1499938964844,0.0,18000.0,313.1499938964844,18046.958984375,18000.0,0.0,0.0,0.3214130997657776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5892699956893921,0.589276134967804,-6.189918167365249e-06,0.0,0.0003261934325564,0.0,0.0,40.49586868286133,0.0,0.0,0.0,0.401379644870758,4.0,0.0,1.0
805080,292.96148681640625,297.1499938964844,293.1499938964844,0.1992195844650268,-3977.185791015625,304.1427307128906,0.8855060338973999,0.2809270322322845,0.2533799409866333,292.9150085449219,297.1499938964844,293.1499938964844,0.1670522540807724,-3640.970458984375,304.13848876953125,0.8453958034515381,0.2443219125270843,0.2320365011692047,292.862548828125,297.1499938964844,293.1499938964844,0.268993079662323,-3927.5947265625,304.13238525390625,0.966407299041748,0.3581438362598419,0.2504208087921142,292.84381103515625,297.1499938964844,293.1499938964844,0.3172047436237335,-6029.48779296875,304.1979675292969,0.9990000128746032,0.4572273790836334,0.382449746131897,292.8316345214844,297.1499938964844,293.1499938964844,0.0177478604018688,-4098.07177734375,304.1444091796875,0.5099102854728699,0.0576956681907177,0.2610581517219543,291.1710510253906,291.1499938964844,270.1189880371094,269.2879333496094,282.8327941894531,292.9091186523437,291.1727905273437,1.0,0.3253520131111145,0.9782668352127076,0.9782668352127076,1.0,1.0,-1.6555641889572144,0.7321075797080994,0.9234566688537598,0.352073073387146,0.0,0.0,0.5761792063713074,57.45428466796875,55.0,19.212560653686523,-13956.955078125,419.3739013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9952392578125,307.3353881835937,278.1499938964844,0.0,18000.0,313.1499938964844,18046.958984375,18000.0,0.0,0.0,0.3214130997657776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5892699956893921,0.589276134967804,-6.189918167365249e-06,0.0,0.0003261934325564,0.0,0.0,40.49586868286133,0.0,0.0,0.0,0.401379644870758,4.0,0.0,1.0
805140,292.9814147949219,297.1499938964844,293.1499938964844,0.2000357657670974,-3989.956298828125,304.14373779296875,0.8966420292854309,0.2816619873046875,0.2541002631187439,292.93475341796875,297.1499938964844,293.1499938964844,0.1688326001167297,-3671.785888671875,304.1393127441406,0.856849193572998,0.24627386033535,0.2339177429676056,292.8841857910156,297.1499938964844,293.1499938964844,0.2718804776668548,-3960.692138671875,304.13336181640625,0.979252278804779,0.3610367476940155,0.2524391114711761,292.7942810058594,297.1499938964844,293.1499938964844,0.3041744530200958,-5832.80908203125,304.2020263671875,0.9990000128746032,0.4750426709651947,0.3698137700557709,292.8515625,297.1499938964844,293.1499938964844,0.0203857738524675,-4398.14892578125,304.14190673828125,0.5311601758003235,0.0617260858416557,0.2801411747932434,291.16900634765625,291.1499938964844,270.1268005371094,269.2877502441406,282.84771728515625,292.9388122558594,291.16705322265625,1.0,0.325530081987381,0.977128803730011,0.977128803730011,1.0,1.0,-1.6687867641448977,0.7383772134780884,0.9304095506668092,0.3554031550884247,0.0,0.0,0.5730655193328857,55.18169021606445,73.0,-9.219809532165527,-13966.181640625,420.4505004882813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0914001464844,307.3471984863281,278.1499938964844,0.0,18000.0,313.1499938964844,18056.689453125,18000.0,0.0,0.0,0.3208751678466797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5809026956558228,0.5809088349342346,-6.132661383162485e-06,0.0,0.0003256475029047,0.0,0.0,39.41273880004883,0.0,0.0,0.0,0.3984301388263702,4.0,0.0,1.0
805200,292.9814147949219,297.1499938964844,293.1499938964844,0.2000357657670974,-3989.956298828125,304.14373779296875,0.8966420292854309,0.2816619873046875,0.2541002631187439,292.93475341796875,297.1499938964844,293.1499938964844,0.1688326001167297,-3671.785888671875,304.1393127441406,0.856849193572998,0.24627386033535,0.2339177429676056,292.8841857910156,297.1499938964844,293.1499938964844,0.2718804776668548,-3960.692138671875,304.13336181640625,0.979252278804779,0.3610367476940155,0.2524391114711761,292.7942810058594,297.1499938964844,293.1499938964844,0.3041744530200958,-5832.80908203125,304.2020263671875,0.9990000128746032,0.4750426709651947,0.3698137700557709,292.8515625,297.1499938964844,293.1499938964844,0.0203857738524675,-4398.14892578125,304.14190673828125,0.5311601758003235,0.0617260858416557,0.2801411747932434,291.16900634765625,291.1499938964844,270.1268005371094,269.2877502441406,282.84771728515625,292.9388122558594,291.16705322265625,1.0,0.325530081987381,0.977128803730011,0.977128803730011,1.0,1.0,-1.6687867641448977,0.7383772134780884,0.9304095506668092,0.3554031550884247,0.0,0.0,0.5730655193328857,55.18169021606445,73.0,-9.219809532165527,-13966.181640625,420.4505004882813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0914001464844,307.3471984863281,278.1499938964844,0.0,18000.0,313.1499938964844,18056.689453125,18000.0,0.0,0.0,0.3208751678466797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5809026956558228,0.5809088349342346,-6.132661383162485e-06,0.0,0.0003256475029047,0.0,0.0,39.41273880004883,0.0,0.0,0.0,0.3984301388263702,4.0,0.0,1.0
805260,293.00152587890625,297.1499938964844,293.1499938964844,0.201042041182518,-4006.373779296875,304.1441650390625,0.8891847133636475,0.2818542122840881,0.2544558644294739,292.9544982910156,297.1499938964844,293.1499938964844,0.1707877963781356,-3706.1962890625,304.1396179199219,0.8515427708625793,0.2477221041917801,0.2354729771614074,292.90509033203125,297.1499938964844,293.1499938964844,0.2753012776374817,-4000.479736328125,304.1331787109375,0.9737272262573242,0.3635340929031372,0.254296064376831,292.7737121582031,297.1499938964844,293.1499938964844,0.3133669793605804,-5985.2802734375,304.1687316894531,0.9990000128746032,0.4883094131946563,0.3794513344764709,292.87286376953125,297.1499938964844,293.1499938964844,0.0228587575256824,-4656.919921875,304.1405029296875,0.5374720692634583,0.0649708732962608,0.2958598732948303,291.1348571777344,291.1499938964844,270.1370849609375,269.28973388671875,282.8515014648437,292.963623046875,291.1317749023437,1.0,0.3330968022346496,0.9760663509368896,0.9760663509368896,1.0,1.0,-1.703743577003479,0.7549407482147217,0.9488028287887572,0.364613264799118,0.0,0.0,0.5771807432174683,57.84071350097656,91.0,-40.60739517211914,-14151.8427734375,448.38189697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1418151855469,307.3507080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17959.90625,18000.0,0.0,0.0,0.3204783201217651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5840171575546265,0.5840232968330383,-6.132805992820067e-06,0.0,0.000325244734995,0.0,0.0,39.70178985595703,0.0,0.0,0.0,0.3993655741214752,4.0,0.0,1.0
805320,293.00152587890625,297.1499938964844,293.1499938964844,0.201042041182518,-4006.373779296875,304.1441650390625,0.8891847133636475,0.2818542122840881,0.2544558644294739,292.9544982910156,297.1499938964844,293.1499938964844,0.1707877963781356,-3706.1962890625,304.1396179199219,0.8515427708625793,0.2477221041917801,0.2354729771614074,292.90509033203125,297.1499938964844,293.1499938964844,0.2753012776374817,-4000.479736328125,304.1331787109375,0.9737272262573242,0.3635340929031372,0.254296064376831,292.7737121582031,297.1499938964844,293.1499938964844,0.3133669793605804,-5985.2802734375,304.1687316894531,0.9990000128746032,0.4883094131946563,0.3794513344764709,292.87286376953125,297.1499938964844,293.1499938964844,0.0228587575256824,-4656.919921875,304.1405029296875,0.5374720692634583,0.0649708732962608,0.2958598732948303,291.1348571777344,291.1499938964844,270.1370849609375,269.28973388671875,282.8515014648437,292.963623046875,291.1317749023437,1.0,0.3330968022346496,0.9760663509368896,0.9760663509368896,1.0,1.0,-1.703743577003479,0.7549407482147217,0.9488028287887572,0.364613264799118,0.0,0.0,0.5771807432174683,57.84071350097656,91.0,-40.60739517211914,-14151.8427734375,448.38189697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1418151855469,307.3507080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17959.90625,18000.0,0.0,0.0,0.3204783201217651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5840171575546265,0.5840232968330383,-6.132805992820067e-06,0.0,0.000325244734995,0.0,0.0,39.70178985595703,0.0,0.0,0.0,0.3993655741214752,4.0,0.0,1.0
805380,293.0213317871094,297.1499938964844,293.1499938964844,0.2020065039396286,-4022.329345703125,304.1445007324219,0.8696802854537964,0.2816053628921509,0.2545314729213714,292.97393798828125,297.1499938964844,293.1499938964844,0.1726932674646377,-3739.881103515625,304.139892578125,0.835420548915863,0.2487356066703796,0.2367416024208068,292.92510986328125,297.1499938964844,293.1499938964844,0.2788653075695038,-4041.979736328125,304.13287353515625,0.9544965028762816,0.3656810820102691,0.2560034394264221,292.79840087890625,297.1499938964844,293.1499938964844,0.3390525877475738,-6390.0771484375,304.11944580078125,0.9990000128746032,0.492933452129364,0.4051710069179535,292.8948974609375,297.1499938964844,293.1499938964844,0.0251693371683359,-4883.58837890625,304.13983154296875,0.5327202081680298,0.0675264224410057,0.3091433346271515,291.08746337890625,291.1499938964844,270.1498413085937,269.2939147949219,282.84539794921875,292.9801940917969,291.0843200683594,1.0,0.3462579250335693,0.9750038981437684,0.9750038981437684,1.0,1.0,-1.7542288303375244,0.7789340019226074,0.975294828414917,0.377975583076477,0.0,0.0,0.5886576771736145,64.31903839111328,109.0,-58.835411071777344,-14484.1328125,498.4156494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0884704589844,307.32421875,278.1499938964844,0.0,18000.0,313.1499938964844,17835.92578125,18000.0,0.0,0.0,0.3211110532283783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.600757360458374,0.6007636189460754,-6.225205652299337e-06,0.0,0.000325886911014,0.0,0.0,41.77581024169922,0.0,0.0,0.0,0.4053122401237488,4.0,0.0,1.0
805440,293.0213317871094,297.1499938964844,293.1499938964844,0.2020065039396286,-4022.329345703125,304.1445007324219,0.8696802854537964,0.2816053628921509,0.2545314729213714,292.97393798828125,297.1499938964844,293.1499938964844,0.1726932674646377,-3739.881103515625,304.139892578125,0.835420548915863,0.2487356066703796,0.2367416024208068,292.92510986328125,297.1499938964844,293.1499938964844,0.2788653075695038,-4041.979736328125,304.13287353515625,0.9544965028762816,0.3656810820102691,0.2560034394264221,292.79840087890625,297.1499938964844,293.1499938964844,0.3390525877475738,-6390.0771484375,304.11944580078125,0.9990000128746032,0.492933452129364,0.4051710069179535,292.8948974609375,297.1499938964844,293.1499938964844,0.0251693371683359,-4883.58837890625,304.13983154296875,0.5327202081680298,0.0675264224410057,0.3091433346271515,291.08746337890625,291.1499938964844,270.1498413085937,269.2939147949219,282.84539794921875,292.9801940917969,291.0843200683594,1.0,0.3462579250335693,0.9750038981437684,0.9750038981437684,1.0,1.0,-1.7542288303375244,0.7789340019226074,0.975294828414917,0.377975583076477,0.0,0.0,0.5886576771736145,64.31903839111328,109.0,-58.835411071777344,-14484.1328125,498.4156494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0884704589844,307.32421875,278.1499938964844,0.0,18000.0,313.1499938964844,17835.92578125,18000.0,0.0,0.0,0.3211110532283783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.600757360458374,0.6007636189460754,-6.225205652299337e-06,0.0,0.000325886911014,0.0,0.0,41.77581024169922,0.0,0.0,0.0,0.4053122401237488,4.0,0.0,1.0
805500,293.03106689453125,297.1499938964844,293.1499938964844,0.2023951113224029,-4028.792236328125,304.1448059082031,0.8575316071510315,0.2813226580619812,0.2544697225093841,292.9834899902344,297.1499938964844,293.1499938964844,0.173562005162239,-3755.22216796875,304.1401672363281,0.8251120448112488,0.2490884959697723,0.2372743338346481,292.9347839355469,297.1499938964844,293.1499938964844,0.2805917263031006,-4062.012451171875,304.1328430175781,0.9407365918159484,0.3666302561759949,0.2568030059337616,292.8273620605469,297.1499938964844,293.1499938964844,0.3567903637886047,-6663.8154296875,304.0927734375,0.9990000128746032,0.4917082488536834,0.4226183593273163,292.9061889648437,297.1499938964844,293.1499938964844,0.0262161642313003,-4982.36962890625,304.1398010253906,0.5275701284408569,0.0685414224863052,0.3148210942745209,291.0636291503906,291.1499938964844,270.1571960449219,269.2968444824219,282.83990478515625,292.9864196777344,291.060546875,1.0,0.3544298708438873,0.97447270154953,0.97447270154953,1.0,1.0,-1.783517599105835,0.7928886413574219,0.990629017353058,0.385741114616394,0.0,0.0,0.5968083739280701,68.82567596435547,109.0,-62.3144760131836,-14691.515625,530.9224243164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0126647949219,307.2931213378906,278.1499938964844,0.0,18000.0,313.1499938964844,17773.66015625,18000.0,0.0,0.0,0.3220633864402771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6142270565032959,0.6142333745956421,-6.310503067652462e-06,0.0,0.0003268533910159,0.0,0.0,43.55254364013672,0.0,0.0,0.0,0.4102499783039093,4.0,0.0,1.0
805560,293.0406799316406,297.1499938964844,293.1499938964844,0.2027218490839004,-4034.2626953125,304.1451416015625,0.8448266386985779,0.2809375524520874,0.2543418109416961,292.9929504394531,297.1499938964844,293.1499938964844,0.1743761301040649,-3769.5966796875,304.1404724121094,0.8138304948806763,0.2493425756692886,0.2377406954765319,292.9442138671875,297.1499938964844,293.1499938964844,0.2822828590869903,-4081.597900390625,304.13287353515625,0.9252890348434448,0.3675006031990051,0.2575673758983612,292.8668212890625,297.1499938964844,293.1499938964844,0.3771838843822479,-6974.13134765625,304.0661315917969,0.9990000128746032,0.4880611896514892,0.4423869550228119,292.9175720214844,297.1499938964844,293.1499938964844,0.0271384064108133,-5075.4755859375,304.1399841308594,0.5213398337364197,0.0693935751914978,0.3198718428611755,291.03961181640625,291.1499938964844,270.1651916503906,269.3003845214844,282.8329467773437,292.9903564453125,291.0366516113281,1.0,0.3634126186370849,0.9736276268959044,0.9736276268959044,1.0,1.0,-1.814640641212464,0.8077331185340881,1.0069074630737305,0.3939881920814514,0.0,0.0,0.6065725088119507,74.09687805175781,112.0,-63.95064926147461,-14919.4365234375,568.0211181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9029846191406,307.2483215332031,278.1499938964844,0.0,18000.0,313.1499938964844,17709.111328125,18000.0,0.0,0.0,0.3235397934913635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6310274600982666,0.6310338973999023,-6.4229466261167545e-06,0.0,0.0003283517435193,0.0,0.0,45.86655044555664,0.0,0.0,0.0,0.4165305197238922,4.0,0.0,1.0
805620,293.0589904785156,297.1499938964844,293.1499938964844,0.202625498175621,-4032.47216796875,304.1470031738281,0.8207900524139404,0.2799927592277527,0.2539333701133728,293.0108337402344,297.1499938964844,293.1499938964844,0.1753558814525604,-3786.304443359375,304.14208984375,0.7901100516319275,0.2496875375509262,0.2385212182998657,292.9618835449219,297.1499938964844,293.1499938964844,0.2847514748573303,-4109.42724609375,304.13458251953125,0.8968415260314941,0.3691314160823822,0.2590246796607971,292.9541015625,297.1499938964844,293.1499938964844,0.3922367393970489,-7187.28076171875,304.07257080078125,0.9839958548545836,0.4774865508079529,0.4551135897636413,292.9394226074219,297.1499938964844,293.1499938964844,0.0286524407565593,-5216.5908203125,304.14068603515625,0.5087558031082153,0.0708473473787307,0.3286350071430206,291.0234375,291.1499938964844,270.1831970214844,269.3091735839844,282.8395080566406,293.00653076171875,291.0265808105469,1.0,0.3766793012619018,0.9719374179840088,0.9719374179840088,1.0,1.0,-1.8427870273590088,0.821043848991394,1.0217430591583252,0.4017734825611114,0.0,0.0,0.6255707740783691,85.15558624267578,115.0,-10.675682067871094,-15243.2421875,622.2613525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60498046875,307.171630859375,278.1499938964844,0.0,18000.0,313.1499938964844,17634.845703125,18000.0,0.0,0.0,0.3280836641788482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.671216607093811,0.6712233424186707,-6.7239620875625405e-06,0.0,0.0003329632163513,0.0,0.0,51.89531326293945,0.0,0.0,0.0,0.4319262504577636,4.0,0.0,1.0
805680,293.0589904785156,297.1499938964844,293.1499938964844,0.202625498175621,-4032.47216796875,304.1470031738281,0.8207900524139404,0.2799927592277527,0.2539333701133728,293.0108337402344,297.1499938964844,293.1499938964844,0.1753558814525604,-3786.304443359375,304.14208984375,0.7901100516319275,0.2496875375509262,0.2385212182998657,292.9618835449219,297.1499938964844,293.1499938964844,0.2847514748573303,-4109.42724609375,304.13458251953125,0.8968415260314941,0.3691314160823822,0.2590246796607971,292.9541015625,297.1499938964844,293.1499938964844,0.3922367393970489,-7187.28076171875,304.07257080078125,0.9839958548545836,0.4774865508079529,0.4551135897636413,292.9394226074219,297.1499938964844,293.1499938964844,0.0286524407565593,-5216.5908203125,304.14068603515625,0.5087558031082153,0.0708473473787307,0.3286350071430206,291.0234375,291.1499938964844,270.1831970214844,269.3091735839844,282.8395080566406,293.00653076171875,291.0265808105469,1.0,0.3766793012619018,0.9719374179840088,0.9719374179840088,1.0,1.0,-1.8427870273590088,0.821043848991394,1.0217430591583252,0.4017734825611114,0.0,0.0,0.6255707740783691,85.15558624267578,115.0,-10.675682067871094,-15243.2421875,622.2613525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60498046875,307.171630859375,278.1499938964844,0.0,18000.0,313.1499938964844,17634.845703125,18000.0,0.0,0.0,0.3280836641788482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.671216607093811,0.6712233424186707,-6.7239620875625405e-06,0.0,0.0003329632163513,0.0,0.0,51.89531326293945,0.0,0.0,0.0,0.4319262504577636,4.0,0.0,1.0
805740,293.0767517089844,297.1499938964844,293.1499938964844,0.2013409733772277,-4010.76025390625,304.15008544921875,0.8003600239753723,0.2786983251571655,0.2532387971878052,293.0282287597656,297.1499938964844,293.1499938964844,0.1752951592206955,-3783.980712890625,304.144775390625,0.7709886431694031,0.2496906816959381,0.2390169948339462,292.9787292480469,297.1499938964844,293.1499938964844,0.2857117056846618,-4118.9990234375,304.1380615234375,0.8759239315986633,0.3704791069030761,0.2603126466274261,292.9998779296875,297.1499938964844,293.1499938964844,0.3873409330844879,-7101.091796875,304.1058044433594,0.9573062062263488,0.473101794719696,0.4498736262321472,292.9595642089844,297.1499938964844,293.1499938964844,0.0300775226205587,-5324.22265625,304.1414489746094,0.4994285106658935,0.0721006765961647,0.3363917171955108,291.0619812011719,291.1499938964844,270.203857421875,269.3203430175781,282.86053466796875,293.0296630859375,291.0635070800781,1.0,0.3861757516860962,0.9702472686767578,0.9702472686767578,1.0,1.0,-1.8470079898834229,0.8229944705963135,1.0240135192871094,0.4028697907924652,0.0,0.0,0.6343435049057007,95.25531768798828,118.0,27.45121192932129,-15317.693359375,657.119384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32177734375,307.0571594238281,278.1499938964844,0.0,18000.0,313.1499938964844,17776.013671875,18000.0,0.0,0.0,0.3336857855319977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.695806622505188,0.6958135962486267,-6.960014616197441e-06,0.0,0.0003386486787348,0.0,0.0,56.1349983215332,0.0,0.0,0.0,0.4420017898082733,4.0,0.0,1.0
805800,293.0767517089844,297.1499938964844,293.1499938964844,0.2013409733772277,-4010.76025390625,304.15008544921875,0.8003600239753723,0.2786983251571655,0.2532387971878052,293.0282287597656,297.1499938964844,293.1499938964844,0.1752951592206955,-3783.980712890625,304.144775390625,0.7709886431694031,0.2496906816959381,0.2390169948339462,292.9787292480469,297.1499938964844,293.1499938964844,0.2857117056846618,-4118.9990234375,304.1380615234375,0.8759239315986633,0.3704791069030761,0.2603126466274261,292.9998779296875,297.1499938964844,293.1499938964844,0.3873409330844879,-7101.091796875,304.1058044433594,0.9573062062263488,0.473101794719696,0.4498736262321472,292.9595642089844,297.1499938964844,293.1499938964844,0.0300775226205587,-5324.22265625,304.1414489746094,0.4994285106658935,0.0721006765961647,0.3363917171955108,291.0619812011719,291.1499938964844,270.203857421875,269.3203430175781,282.86053466796875,293.0296630859375,291.0635070800781,1.0,0.3861757516860962,0.9702472686767578,0.9702472686767578,1.0,1.0,-1.8470079898834229,0.8229944705963135,1.0240135192871094,0.4028697907924652,0.0,0.0,0.6343435049057007,95.25531768798828,118.0,27.45121192932129,-15317.693359375,657.119384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.32177734375,307.0571594238281,278.1499938964844,0.0,18000.0,313.1499938964844,17776.013671875,18000.0,0.0,0.0,0.3336857855319977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.695806622505188,0.6958135962486267,-6.960014616197441e-06,0.0,0.0003386486787348,0.0,0.0,56.1349983215332,0.0,0.0,0.0,0.4420017898082733,4.0,0.0,1.0
805860,293.093505859375,297.1499938964844,293.1499938964844,0.1999585628509521,-3987.935302734375,304.15234375,0.7860020995140076,0.2771528959274292,0.2521823644638061,293.0449523925781,297.1499938964844,293.1499938964844,0.1750716418027877,-3779.262451171875,304.1468811035156,0.7587071657180786,0.2493834942579269,0.2390866428613662,292.99462890625,297.1499938964844,293.1499938964844,0.2866662740707397,-4128.96240234375,304.14044189453125,0.8629100918769836,0.3715943992137909,0.261339008808136,293.02447509765625,297.1499938964844,293.1499938964844,0.3861851394176483,-7076.39697265625,304.1221923828125,0.9391725063323976,0.4718939065933227,0.4485156238079071,292.9778747558594,297.1499938964844,293.1499938964844,0.0311949010938406,-5418.02978515625,304.1424255371094,0.4942106008529663,0.0732048973441124,0.3428755700588226,291.0841979980469,291.1499938964844,270.227294921875,269.333984375,282.879638671875,293.0486755371094,291.0856628417969,1.0,0.393500417470932,0.9686581492424012,0.9686581492424012,1.0,1.0,-1.853210210800171,0.8259053826332092,1.0273048877716064,0.404467910528183,0.0,0.0,0.6416307687759399,102.81842041015624,121.0,30.19949531555176,-15376.208984375,685.6077270507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1163024902344,306.9656982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17831.05859375,18000.0,0.0,0.0,0.339491993188858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.713796854019165,0.7138040065765381,-7.126456239348045e-06,0.0,0.0003445412148721,0.0,0.0,59.32086944580078,0.0,0.0,0.0,0.4493913054466247,4.0,0.0,1.0
805920,293.093505859375,297.1499938964844,293.1499938964844,0.1999585628509521,-3987.935302734375,304.15234375,0.7860020995140076,0.2771528959274292,0.2521823644638061,293.0449523925781,297.1499938964844,293.1499938964844,0.1750716418027877,-3779.262451171875,304.1468811035156,0.7587071657180786,0.2493834942579269,0.2390866428613662,292.99462890625,297.1499938964844,293.1499938964844,0.2866662740707397,-4128.96240234375,304.14044189453125,0.8629100918769836,0.3715943992137909,0.261339008808136,293.02447509765625,297.1499938964844,293.1499938964844,0.3861851394176483,-7076.39697265625,304.1221923828125,0.9391725063323976,0.4718939065933227,0.4485156238079071,292.9778747558594,297.1499938964844,293.1499938964844,0.0311949010938406,-5418.02978515625,304.1424255371094,0.4942106008529663,0.0732048973441124,0.3428755700588226,291.0841979980469,291.1499938964844,270.227294921875,269.333984375,282.879638671875,293.0486755371094,291.0856628417969,1.0,0.393500417470932,0.9686581492424012,0.9686581492424012,1.0,1.0,-1.853210210800171,0.8259053826332092,1.0273048877716064,0.404467910528183,0.0,0.0,0.6416307687759399,102.81842041015624,121.0,30.19949531555176,-15376.208984375,685.6077270507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1163024902344,306.9656982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17831.05859375,18000.0,0.0,0.0,0.339491993188858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.713796854019165,0.7138040065765381,-7.126456239348045e-06,0.0,0.0003445412148721,0.0,0.0,59.32086944580078,0.0,0.0,0.0,0.4493913054466247,4.0,0.0,1.0
805980,293.1091003417969,297.1499938964844,293.1499938964844,0.1983664333820343,-3961.8798828125,304.1542053222656,0.7751773595809937,0.2754207253456116,0.2508951723575592,293.0607604980469,297.1499938964844,293.1499938964844,0.1745914816856384,-3770.219970703125,304.1487121582031,0.7497828006744385,0.2488345950841903,0.2388583868741989,293.0093688964844,297.1499938964844,293.1499938964844,0.2874028980731964,-4136.5732421875,304.14239501953125,0.8538128137588501,0.3725381791591644,0.2621959447860718,293.04150390625,297.1499938964844,293.1499938964844,0.3859100639820099,-7067.62109375,304.1318054199219,0.9261698722839355,0.4716129004955292,0.4483409225940704,292.994384765625,297.1499938964844,293.1499938964844,0.0321876145899295,-5500.36865234375,304.143310546875,0.4908941686153412,0.0742136761546135,0.3486142456531524,291.1048278808594,291.1499938964844,270.2535705566406,269.35015869140625,282.8985595703125,293.06494140625,291.106201171875,1.0,0.3993729948997497,0.9670690298080444,0.9670690298080444,1.0,1.0,-1.8591011762619016,0.828667938709259,1.0304332971572876,0.4059799015522003,0.0,0.0,0.6462521553039551,108.86182403564452,124.0,29.142946243286133,-15425.9453125,709.2278442382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9911499023437,306.91339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17884.375,18000.0,0.0,0.0,0.345154732465744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7262577414512634,0.726265013217926,-7.247480425576214e-06,0.0,0.0003502881736494,0.0,0.0,61.62659454345703,0.0,0.0,0.0,0.4545647203922272,4.0,0.0,1.0
806040,293.1091003417969,297.1499938964844,293.1499938964844,0.1983664333820343,-3961.8798828125,304.1542053222656,0.7751773595809937,0.2754207253456116,0.2508951723575592,293.0607604980469,297.1499938964844,293.1499938964844,0.1745914816856384,-3770.219970703125,304.1487121582031,0.7497828006744385,0.2488345950841903,0.2388583868741989,293.0093688964844,297.1499938964844,293.1499938964844,0.2874028980731964,-4136.5732421875,304.14239501953125,0.8538128137588501,0.3725381791591644,0.2621959447860718,293.04150390625,297.1499938964844,293.1499938964844,0.3859100639820099,-7067.62109375,304.1318054199219,0.9261698722839355,0.4716129004955292,0.4483409225940704,292.994384765625,297.1499938964844,293.1499938964844,0.0321876145899295,-5500.36865234375,304.143310546875,0.4908941686153412,0.0742136761546135,0.3486142456531524,291.1048278808594,291.1499938964844,270.2535705566406,269.35015869140625,282.8985595703125,293.06494140625,291.106201171875,1.0,0.3993729948997497,0.9670690298080444,0.9670690298080444,1.0,1.0,-1.8591011762619016,0.828667938709259,1.0304332971572876,0.4059799015522003,0.0,0.0,0.6462521553039551,108.86182403564452,124.0,29.142946243286133,-15425.9453125,709.2278442382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9911499023437,306.91339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17884.375,18000.0,0.0,0.0,0.345154732465744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7262577414512634,0.726265013217926,-7.247480425576214e-06,0.0,0.0003502881736494,0.0,0.0,61.62659454345703,0.0,0.0,0.0,0.4545647203922272,4.0,0.0,1.0
806100,293.1164855957031,297.1499938964844,293.1499938964844,0.1974973082542419,-3947.7080078125,304.155029296875,0.770578920841217,0.2744862139225006,0.250176191329956,293.068359375,297.1499938964844,293.1499938964844,0.1742636561393737,-3764.210205078125,304.1495361328125,0.7460594773292542,0.248474434018135,0.2386476844549179,293.0163269042969,297.1499938964844,293.1499938964844,0.287695050239563,-4139.546875,304.14324951171875,0.8501403331756592,0.3729501664638519,0.2625710964202881,293.0487060546875,297.1499938964844,293.1499938964844,0.3858283162117004,-7064.6865234375,304.1352233886719,0.9209088087081908,0.4715733230113983,0.4483853876590729,293.0020446777344,297.1499938964844,293.1499938964844,0.0326443538069725,-5537.9541015625,304.1436767578125,0.4896364212036133,0.0746835693717002,0.3512586951255798,291.1149597167969,291.1499938964844,270.2677917480469,269.35919189453125,282.9083251953125,293.0723876953125,291.1163024902344,1.0,0.4019101858139038,0.9662744402885436,0.9662744402885436,1.0,1.0,-1.8616645336151123,0.8298667669296265,1.0317977666854858,0.4066310226917267,0.0,0.0,0.6475685834884644,111.49740600585938,124.0,28.77099800109864,-15447.4384765625,719.5692138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9584045410156,306.90289306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17911.3984375,18000.0,0.0,0.0,0.3478363752365112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7304114103317261,0.7304187417030334,-7.290333542187e-06,0.0,0.0003530097019392,0.0,0.0,62.42332077026367,0.0,0.0,0.0,0.4563096463680267,4.0,0.0,1.0
806160,293.1236572265625,297.1499938964844,293.1499938964844,0.1965810805559158,-3932.789306640625,304.15576171875,0.766351044178009,0.2735064923763275,0.2494101524353027,293.07574462890625,297.1499938964844,293.1499938964844,0.1738800853490829,-3757.24951171875,304.1503295898437,0.7426590323448181,0.2480585724115371,0.2383773922920227,293.0230407714844,297.1499938964844,293.1499938964844,0.2879386842250824,-4141.9853515625,304.1440124511719,0.8468595743179321,0.3733238875865936,0.2629143595695495,293.05535888671875,297.1499938964844,293.1499938964844,0.3857265412807464,-7061.740234375,304.1380920410156,0.9162361025810242,0.4715461730957031,0.4484492242336273,293.0093078613281,297.1499938964844,293.1499938964844,0.0330760069191455,-5573.3037109375,304.14404296875,0.4885433614253998,0.075129859149456,0.3537661433219909,291.12506103515625,291.1499938964844,270.2827453613281,269.368896484375,282.91827392578125,293.0795288085937,291.1264038085937,1.0,0.4042426943778991,0.96559876203537,0.96559876203537,1.0,1.0,-1.8639203310012813,0.8309230208396912,1.0329972505569458,0.4072018265724182,0.0,0.0,0.6482172608375549,113.947998046875,112.0,28.52798080444336,-15466.017578125,729.1087646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9444274902344,306.9021301269531,278.1499938964844,0.0,18000.0,313.1499938964844,17939.298828125,18000.0,0.0,0.0,0.3503757417201996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7331453561782837,0.7331526875495911,-7.320941222133115e-06,0.0,0.0003555868461262,0.0,0.0,62.96694564819336,0.0,0.0,0.0,0.4574766457080841,4.0,0.0,1.0
806220,293.13702392578125,297.1499938964844,293.1499938964844,0.1944331526756286,-3897.815185546875,304.1574401855469,0.7654739618301392,0.2714590430259704,0.2475741505622863,293.0897521972656,297.1499938964844,293.1499938964844,0.1727713793516159,-3737.358642578125,304.1520690917969,0.7427018880844116,0.2470953464508056,0.2374803572893142,293.0355834960937,297.1499938964844,293.1499938964844,0.2880819737911224,-4142.88525390625,304.1457824707031,0.8484097123146057,0.3739961981773376,0.2633761763572693,293.0674133300781,297.1499938964844,293.1499938964844,0.3851846158504486,-7051.3857421875,304.1429443359375,0.9175674319267272,0.4715000689029693,0.4483753740787506,293.02264404296875,297.1499938964844,293.1499938964844,0.0336979702115058,-5623.43359375,304.1449890136719,0.4910816848278045,0.075986661016941,0.3575190007686615,291.146728515625,291.1499938964844,270.3148498535156,269.3902893066406,282.93975830078125,293.0928039550781,291.1482238769531,1.0,0.4033939242362976,0.9642474055290222,0.9642474055290222,1.0,1.0,-1.8656132221221924,0.8316827416419983,1.033930420875549,0.4075995087623596,0.0,0.0,0.6472427845001221,113.27117919921876,100.0,30.21177101135254,-15483.57421875,728.2900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.971435546875,306.9302062988281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.224609375,18000.0,0.0,0.0,0.3548978269100189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7340226173400879,0.73403000831604,-7.342535354837309e-06,0.0,0.0003601761709433,0.0,0.0,63.22029113769531,0.0,0.0,0.0,0.4579313993453979,4.0,0.0,1.0
806280,293.13702392578125,297.1499938964844,293.1499938964844,0.1944331526756286,-3897.815185546875,304.1574401855469,0.7654739618301392,0.2714590430259704,0.2475741505622863,293.0897521972656,297.1499938964844,293.1499938964844,0.1727713793516159,-3737.358642578125,304.1520690917969,0.7427018880844116,0.2470953464508056,0.2374803572893142,293.0355834960937,297.1499938964844,293.1499938964844,0.2880819737911224,-4142.88525390625,304.1457824707031,0.8484097123146057,0.3739961981773376,0.2633761763572693,293.0674133300781,297.1499938964844,293.1499938964844,0.3851846158504486,-7051.3857421875,304.1429443359375,0.9175674319267272,0.4715000689029693,0.4483753740787506,293.02264404296875,297.1499938964844,293.1499938964844,0.0336979702115058,-5623.43359375,304.1449890136719,0.4910816848278045,0.075986661016941,0.3575190007686615,291.146728515625,291.1499938964844,270.3148498535156,269.3902893066406,282.93975830078125,293.0928039550781,291.1482238769531,1.0,0.4033939242362976,0.9642474055290222,0.9642474055290222,1.0,1.0,-1.8656132221221924,0.8316827416419983,1.033930420875549,0.4075995087623596,0.0,0.0,0.6472427845001221,113.27117919921876,100.0,30.21177101135254,-15483.57421875,728.2900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.971435546875,306.9302062988281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.224609375,18000.0,0.0,0.0,0.3548978269100189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7340226173400879,0.73403000831604,-7.342535354837309e-06,0.0,0.0003601761709433,0.0,0.0,63.22029113769531,0.0,0.0,0.0,0.4579313993453979,4.0,0.0,1.0
806340,293.1492004394531,297.1499938964844,293.1499938964844,0.1920614093542099,-3859.234375,304.1589050292969,0.770200788974762,0.269316554069519,0.2455060333013534,293.102783203125,297.1499938964844,293.1499938964844,0.1713880002498626,-3712.73486328125,304.1536865234375,0.7478192448616028,0.2459791004657745,0.2362812757492065,293.0469055175781,297.1499938964844,293.1499938964844,0.2879808843135834,-4141.06494140625,304.1473388671875,0.8561075329780579,0.3745977878570556,0.263669490814209,293.0780334472656,297.1499938964844,293.1499938964844,0.3843821883201599,-7037.85693359375,304.1466064453125,0.926957905292511,0.4714395701885223,0.4481387138366699,293.0343933105469,297.1499938964844,293.1499938964844,0.0341595597565174,-5660.0859375,304.1459045410156,0.4972034394741058,0.0768272280693054,0.3604272603988647,291.1684875488281,291.1499938964844,270.3500061035156,269.41436767578125,282.9626770019531,293.10479736328125,291.1698608398437,1.0,0.3991048336029053,0.9628960490226746,0.9628960490226746,1.0,1.0,-1.865251302719116,0.831463634967804,1.0337876081466677,0.407425582408905,0.0,0.0,0.6433058381080627,108.55353546142578,88.0,29.863752365112305,-15476.103515625,713.0228271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0679016113281,306.9901733398437,278.1499938964844,0.0,18000.0,313.1499938964844,18063.63671875,18000.0,0.0,0.0,0.3584733307361603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7282782196998596,0.728285551071167,-7.3058668021985795e-06,0.0,0.0003638048365246,0.0,0.0,62.26123046875,0.0,0.0,0.0,0.4556922614574432,4.0,0.0,1.0
