time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
806400,293.1492004394531,297.1499938964844,293.1499938964844,0.1920614093542099,-3859.234375,304.1589050292969,0.770200788974762,0.269316554069519,0.2455060333013534,293.102783203125,297.1499938964844,293.1499938964844,0.1713880002498626,-3712.73486328125,304.1536865234375,0.7478192448616028,0.2459791004657745,0.2362812757492065,293.0469055175781,297.1499938964844,293.1499938964844,0.2879808843135834,-4141.06494140625,304.1473388671875,0.8561075329780579,0.3745977878570556,0.263669490814209,293.0780334472656,297.1499938964844,293.1499938964844,0.3843821883201599,-7037.85693359375,304.1466064453125,0.926957905292511,0.4714395701885223,0.4481387138366699,293.0343933105469,297.1499938964844,293.1499938964844,0.0341595597565174,-5660.0859375,304.1459045410156,0.4972034394741058,0.0768272280693054,0.3604272603988647,291.1684875488281,291.1499938964844,270.3500061035156,269.41436767578125,282.9626770019531,293.10479736328125,291.1698608398437,1.0,0.3991048336029053,0.9628960490226746,0.9628960490226746,1.0,1.0,-1.865251302719116,0.831463634967804,1.0337876081466677,0.407425582408905,0.0,0.0,0.6433058381080627,108.55353546142578,88.0,29.863752365112305,-15476.103515625,713.0228271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0679016113281,306.9901733398437,278.1499938964844,0.0,18000.0,313.1499938964844,18063.63671875,18000.0,0.0,0.0,0.3584733307361603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7282782196998596,0.728285551071167,-7.3058668021985795e-06,0.0,0.0003638048365246,0.0,0.0,62.26123046875,0.0,0.0,0.0,0.4556922614574432,4.0,0.0,1.0
806460,293.16162109375,297.1499938964844,293.1499938964844,0.1894131451845169,-3816.146484375,304.16033935546875,0.7788465023040771,0.266824334859848,0.2431167513132095,293.1161193847656,297.1499938964844,293.1499938964844,0.1696920990943908,-3682.686767578125,304.1552734375,0.7565621733665466,0.244474172592163,0.2347059398889541,293.0579833984375,297.1499938964844,293.1499938964844,0.2876549661159515,-4136.7431640625,304.1487731933594,0.868424117565155,0.3749654293060303,0.2637768983840942,293.0883178710937,297.1499938964844,293.1499938964844,0.3833432495594024,-7021.32470703125,304.1494445800781,0.9420403242111206,0.4711788296699524,0.4476866424083709,293.045654296875,297.1499938964844,293.1499938964844,0.034442700445652,-5681.95556640625,304.14678955078125,0.5059239268302917,0.0774769559502601,0.3623597323894501,291.188720703125,291.1499938964844,270.3886108398437,269.4416809082031,282.98809814453125,293.11676025390625,291.1900329589844,1.0,0.3924635648727417,0.961587369441986,0.961587369441986,1.0,1.0,-1.8623995780944824,0.8300508260726929,1.0323487520217896,0.4065950214862823,0.0,0.0,0.6367814540863037,101.4719467163086,76.0,28.63338851928711,-15441.095703125,688.3508911132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2255554199219,307.0780334472656,278.1499938964844,0.0,18000.0,313.1499938964844,18119.66015625,18000.0,0.0,0.0,0.3609257638454437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7166838645935059,0.7166910767555237,-7.216801350296009e-06,0.0,0.0003662937670014,0.0,0.0,60.25522994995117,0.0,0.0,0.0,0.4510740637779236,4.0,0.0,1.0
806520,293.16162109375,297.1499938964844,293.1499938964844,0.1894131451845169,-3816.146484375,304.16033935546875,0.7788465023040771,0.266824334859848,0.2431167513132095,293.1161193847656,297.1499938964844,293.1499938964844,0.1696920990943908,-3682.686767578125,304.1552734375,0.7565621733665466,0.244474172592163,0.2347059398889541,293.0579833984375,297.1499938964844,293.1499938964844,0.2876549661159515,-4136.7431640625,304.1487731933594,0.868424117565155,0.3749654293060303,0.2637768983840942,293.0883178710937,297.1499938964844,293.1499938964844,0.3833432495594024,-7021.32470703125,304.1494445800781,0.9420403242111206,0.4711788296699524,0.4476866424083709,293.045654296875,297.1499938964844,293.1499938964844,0.034442700445652,-5681.95556640625,304.14678955078125,0.5059239268302917,0.0774769559502601,0.3623597323894501,291.188720703125,291.1499938964844,270.3886108398437,269.4416809082031,282.98809814453125,293.11676025390625,291.1900329589844,1.0,0.3924635648727417,0.961587369441986,0.961587369441986,1.0,1.0,-1.8623995780944824,0.8300508260726929,1.0323487520217896,0.4065950214862823,0.0,0.0,0.6367814540863037,101.4719467163086,76.0,28.63338851928711,-15441.095703125,688.3508911132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2255554199219,307.0780334472656,278.1499938964844,0.0,18000.0,313.1499938964844,18119.66015625,18000.0,0.0,0.0,0.3609257638454437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7166838645935059,0.7166910767555237,-7.216801350296009e-06,0.0,0.0003662937670014,0.0,0.0,60.25522994995117,0.0,0.0,0.0,0.4510740637779236,4.0,0.0,1.0
806580,293.1741943359375,297.1499938964844,293.1499938964844,0.1863965541124344,-3766.98974609375,304.16192626953125,0.7907116413116455,0.2639792859554291,0.2403226196765899,293.1299743652344,297.1499938964844,293.1499938964844,0.1675676554441452,-3645.114990234375,304.1570739746094,0.7683885097503662,0.2425269335508346,0.2326345145702362,293.0690002441406,297.1499938964844,293.1499938964844,0.2870132029056549,-4128.828125,304.1502380371094,0.8848307728767395,0.3750653564929962,0.2636447846889496,293.0985412597656,297.1499938964844,293.1499938964844,0.3819649815559387,-7000.0947265625,304.15191650390625,0.9608232378959656,0.4706674218177795,0.4469305872917175,293.0567932128906,297.1499938964844,293.1499938964844,0.0344430916011333,-5680.396484375,304.1478576660156,0.5169194936752319,0.077857881784439,0.3627842366695404,291.2085266113281,291.1499938964844,270.43096923828125,269.47247314453125,283.01678466796875,293.12890625,291.209716796875,1.0,0.3841108381748199,0.9602786898612976,0.9602786898612976,1.0,1.0,-1.85600221157074,0.8269404768943787,1.0290616750717163,0.4048148095607757,0.0,0.0,0.6276335716247559,93.03180694580078,64.0,27.3784294128418,-15367.9853515625,656.8046264648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4364624023437,307.18768310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18172.9140625,18000.0,0.0,0.0,0.3621053993701935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6994295120239258,0.6994365453720093,-7.080468549247598e-06,0.0,0.0003674909530673,0.0,0.0,57.31938171386719,0.0,0.0,0.0,0.4442156851291656,4.0,0.0,1.0
806640,293.1741943359375,297.1499938964844,293.1499938964844,0.1863965541124344,-3766.98974609375,304.16192626953125,0.7907116413116455,0.2639792859554291,0.2403226196765899,293.1299743652344,297.1499938964844,293.1499938964844,0.1675676554441452,-3645.114990234375,304.1570739746094,0.7683885097503662,0.2425269335508346,0.2326345145702362,293.0690002441406,297.1499938964844,293.1499938964844,0.2870132029056549,-4128.828125,304.1502380371094,0.8848307728767395,0.3750653564929962,0.2636447846889496,293.0985412597656,297.1499938964844,293.1499938964844,0.3819649815559387,-7000.0947265625,304.15191650390625,0.9608232378959656,0.4706674218177795,0.4469305872917175,293.0567932128906,297.1499938964844,293.1499938964844,0.0344430916011333,-5680.396484375,304.1478576660156,0.5169194936752319,0.077857881784439,0.3627842366695404,291.2085266113281,291.1499938964844,270.43096923828125,269.47247314453125,283.01678466796875,293.12890625,291.209716796875,1.0,0.3841108381748199,0.9602786898612976,0.9602786898612976,1.0,1.0,-1.85600221157074,0.8269404768943787,1.0290616750717163,0.4048148095607757,0.0,0.0,0.6276335716247559,93.03180694580078,64.0,27.3784294128418,-15367.9853515625,656.8046264648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4364624023437,307.18768310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18172.9140625,18000.0,0.0,0.0,0.3621053993701935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6994295120239258,0.6994365453720093,-7.080468549247598e-06,0.0,0.0003674909530673,0.0,0.0,57.31938171386719,0.0,0.0,0.0,0.4442156851291656,4.0,0.0,1.0
806700,293.18023681640625,297.1499938964844,293.1499938964844,0.1848242729902267,-3741.361328125,304.16259765625,0.7980247139930725,0.2624848186969757,0.2388358265161514,293.13677978515625,297.1499938964844,293.1499938964844,0.1664053797721862,-3624.58984375,304.15789794921875,0.7756748199462891,0.2414405345916748,0.2314657866954803,293.07427978515625,297.1499938964844,293.1499938964844,0.2866341769695282,-4124.248046875,304.15087890625,0.8947573304176331,0.3750487565994262,0.2635169625282287,293.1034851074219,297.1499938964844,293.1499938964844,0.3812175691127777,-6988.75830078125,304.1529235839844,0.97117817401886,0.4703491032123565,0.4464731216430664,293.06219482421875,297.1499938964844,293.1499938964844,0.034370269626379,-5673.6552734375,304.1483764648437,0.5235521197319031,0.0779792368412017,0.3625836670398712,291.21728515625,291.1499938964844,270.4534606933594,269.4891052246094,283.031982421875,293.13482666015625,291.2183532714844,1.0,0.3794331550598144,0.9596243500709534,0.9596243500709534,1.0,1.0,-1.8518704175949097,0.8249395489692688,1.0269309282302856,0.4036731123924255,0.0,0.0,0.6222593784332275,88.44334411621094,64.0,25.59724998474121,-15318.0986328125,639.26220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5595092773437,307.24822998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18195.248046875,18000.0,0.0,0.0,0.3621775507926941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6889073252677917,0.6889142990112305,-6.996810043347068e-06,0.0,0.0003675641783047,0.0,0.0,55.569068908691406,0.0,0.0,0.0,0.4400593042373657,4.0,0.0,1.0
806760,293.1860656738281,297.1499938964844,293.1499938964844,0.183232232928276,-3715.40673828125,304.1632080078125,0.8063599467277527,0.2609542608261108,0.2373075187206268,293.1434631347656,297.1499938964844,293.1499938964844,0.165200188755989,-3603.32373046875,304.1586303710937,0.7840222120285034,0.2402943074703216,0.2302297055721283,293.0794372558594,297.1499938964844,293.1499938964844,0.2862378060817718,-4119.505859375,304.1514587402344,0.9060107469558716,0.3749962449073791,0.263357549905777,293.1082763671875,297.1499938964844,293.1499938964844,0.3804571032524109,-6977.31689453125,304.1537780761719,0.9818735122680664,0.4699973464012146,0.4459753632545471,293.0674133300781,297.1499938964844,293.1499938964844,0.0342634469270706,-5664.1767578125,304.1488647460937,0.5311141014099121,0.0780652090907096,0.3621775507926941,291.2249450683594,291.1499938964844,270.476806640625,269.50653076171875,283.0476379394531,293.1405639648437,291.2258605957031,1.0,0.3744819760322571,0.9590181112289428,0.9590181112289428,1.0,1.0,-1.8472747802734373,0.8227189779281616,1.024555802345276,0.4024083614349365,0.0,0.0,0.6164902448654175,83.6720962524414,52.0,23.170833587646484,-15260.79296875,620.8843383789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6923217773437,307.3116149902344,278.1499938964844,0.0,18000.0,313.1499938964844,18213.15234375,18000.0,0.0,0.0,0.3618980348110199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.677433967590332,0.677440881729126,-6.905664122314192e-06,0.0,0.0003672805032692,0.0,0.0,53.69811630249024,0.0,0.0,0.0,0.4355497658252716,4.0,0.0,1.0
806820,293.19708251953125,297.1499938964844,293.1499938964844,0.1800171285867691,-3662.95263671875,304.1641540527344,0.8241006731987,0.2578069269657135,0.2341682016849517,293.15631103515625,297.1499938964844,293.1499938964844,0.1626969575881958,-3559.1708984375,304.159912109375,0.8029804825782776,0.2378529906272888,0.227607861161232,293.0892028808594,297.1499938964844,293.1499938964844,0.2854170203208923,-4109.791015625,304.1523132324219,0.9339861869812012,0.3748053908348083,0.2629749178886413,293.11651611328125,297.1499938964844,293.1499938964844,0.3752943873405456,-6897.646484375,304.1620178222656,0.9990000128746032,0.4693728387355804,0.4409459829330444,293.0772705078125,297.1499938964844,293.1499938964844,0.0339877493679523,-5640.27197265625,304.1496887207031,0.5484300255775452,0.078160785138607,0.3609786629676819,291.2374267578125,291.1499938964844,270.5258178710937,269.5435485839844,283.08209228515625,293.15142822265625,291.23846435546875,1.0,0.363730788230896,0.9578055739402772,0.9578055739402772,1.0,1.0,-1.832566857337952,0.8155915141105652,1.0169752836227417,0.3985826075077057,0.0,0.0,0.6039908528327942,74.18399810791016,40.0,20.410633087158203,-15108.8056640625,580.6534423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811706542969,307.4496154785156,278.1499938964844,0.0,18000.0,313.1499938964844,18236.2421875,18000.0,0.0,0.0,0.3602690994739532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6524500846862793,0.6524567604064941,-6.709122772008413e-06,0.0,0.0003656273474916,0.0,0.0,49.7678337097168,0.0,0.0,0.0,0.4258202016353607,4.0,0.0,1.0
806880,293.19708251953125,297.1499938964844,293.1499938964844,0.1800171285867691,-3662.95263671875,304.1641540527344,0.8241006731987,0.2578069269657135,0.2341682016849517,293.15631103515625,297.1499938964844,293.1499938964844,0.1626969575881958,-3559.1708984375,304.159912109375,0.8029804825782776,0.2378529906272888,0.227607861161232,293.0892028808594,297.1499938964844,293.1499938964844,0.2854170203208923,-4109.791015625,304.1523132324219,0.9339861869812012,0.3748053908348083,0.2629749178886413,293.11651611328125,297.1499938964844,293.1499938964844,0.3752943873405456,-6897.646484375,304.1620178222656,0.9990000128746032,0.4693728387355804,0.4409459829330444,293.0772705078125,297.1499938964844,293.1499938964844,0.0339877493679523,-5640.27197265625,304.1496887207031,0.5484300255775452,0.078160785138607,0.3609786629676819,291.2374267578125,291.1499938964844,270.5258178710937,269.5435485839844,283.08209228515625,293.15142822265625,291.23846435546875,1.0,0.363730788230896,0.9578055739402772,0.9578055739402772,1.0,1.0,-1.832566857337952,0.8155915141105652,1.0169752836227417,0.3985826075077057,0.0,0.0,0.6039908528327942,74.18399810791016,40.0,20.410633087158203,-15108.8056640625,580.6534423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9811706542969,307.4496154785156,278.1499938964844,0.0,18000.0,313.1499938964844,18236.2421875,18000.0,0.0,0.0,0.3602690994739532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6524500846862793,0.6524567604064941,-6.709122772008413e-06,0.0,0.0003656273474916,0.0,0.0,49.7678337097168,0.0,0.0,0.0,0.4258202016353607,4.0,0.0,1.0
806940,293.207275390625,297.1499938964844,293.1499938964844,0.1763742417097091,-3602.752685546875,304.16552734375,0.8385101556777954,0.2545507252216339,0.2310407310724258,293.1683959960937,297.1499938964844,293.1499938964844,0.1597490310668945,-3506.501953125,304.1615295410156,0.818238377571106,0.2352456003427505,0.2249375581741333,293.0982666015625,297.1499938964844,293.1499938964844,0.2838797569274902,-4091.3212890625,304.15411376953125,0.9578858613967896,0.3745082020759582,0.2626043558120727,293.0947570800781,297.1499938964844,293.1499938964844,0.3451585173606872,-6438.5068359375,304.2080383300781,0.9990000128746032,0.4745413064956665,0.4115127623081207,293.0860595703125,297.1499938964844,293.1499938964844,0.0336355417966842,-5608.0673828125,304.150390625,0.5637701153755188,0.0782171264290809,0.3600611388683319,291.2783203125,291.1499938964844,270.5777893066406,269.583251953125,283.1280517578125,293.1589660644531,291.2808532714844,1.0,0.3507794737815857,0.9565929770469666,0.9565929770469666,1.0,1.0,-1.7885921001434326,0.7945312857627869,0.9940608143806458,0.3868221640586853,0.0,0.0,0.5843859314918518,66.47857666015625,43.0,48.24020385742188,-14769.8896484375,527.1100463867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3209228515625,307.6209716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18332.828125,18000.0,0.0,0.0,0.3568911254405975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6186965703964233,0.6187030076980591,-6.470421794801951e-06,0.0,0.0003621991199906,0.0,0.0,44.89016342163086,0.0,0.0,0.0,0.4130231738090515,4.0,0.0,1.0
807000,293.207275390625,297.1499938964844,293.1499938964844,0.1763742417097091,-3602.752685546875,304.16552734375,0.8385101556777954,0.2545507252216339,0.2310407310724258,293.1683959960937,297.1499938964844,293.1499938964844,0.1597490310668945,-3506.501953125,304.1615295410156,0.818238377571106,0.2352456003427505,0.2249375581741333,293.0982666015625,297.1499938964844,293.1499938964844,0.2838797569274902,-4091.3212890625,304.15411376953125,0.9578858613967896,0.3745082020759582,0.2626043558120727,293.0947570800781,297.1499938964844,293.1499938964844,0.3451585173606872,-6438.5068359375,304.2080383300781,0.9990000128746032,0.4745413064956665,0.4115127623081207,293.0860595703125,297.1499938964844,293.1499938964844,0.0336355417966842,-5608.0673828125,304.150390625,0.5637701153755188,0.0782171264290809,0.3600611388683319,291.2783203125,291.1499938964844,270.5777893066406,269.583251953125,283.1280517578125,293.1589660644531,291.2808532714844,1.0,0.3507794737815857,0.9565929770469666,0.9565929770469666,1.0,1.0,-1.7885921001434326,0.7945312857627869,0.9940608143806458,0.3868221640586853,0.0,0.0,0.5843859314918518,66.47857666015625,43.0,48.24020385742188,-14769.8896484375,527.1100463867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3209228515625,307.6209716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18332.828125,18000.0,0.0,0.0,0.3568911254405975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6186965703964233,0.6187030076980591,-6.470421794801951e-06,0.0,0.0003621991199906,0.0,0.0,44.89016342163086,0.0,0.0,0.0,0.4130231738090515,4.0,0.0,1.0
807060,293.21728515625,297.1499938964844,293.1499938964844,0.173002541065216,-3547.322265625,304.1659240722656,0.8483380079269409,0.2510663270950317,0.2278088927268982,293.1804504394531,297.1499938964844,293.1499938964844,0.1569803357124328,-3457.37841796875,304.1622619628906,0.8280205130577087,0.2323367744684219,0.2220955789089203,293.1073608398437,297.1499938964844,293.1499938964844,0.2827759683132171,-4078.41943359375,304.154541015625,0.9737588763237,0.3739731609821319,0.2621481716632843,293.04718017578125,297.1499938964844,293.1499938964844,0.3238770961761474,-6117.65087890625,304.2233581542969,0.9990000128746032,0.4855687320232391,0.3911276161670685,293.0943908691406,297.1499938964844,293.1499938964844,0.0333673357963562,-5584.41552734375,304.15069580078125,0.5749224424362183,0.078145608305931,0.3590555489063263,291.298095703125,291.1499938964844,270.63238525390625,269.6254577636719,283.17291259765625,293.1705017089844,291.2981872558594,1.0,0.3419424295425415,0.95567524433136,0.95567524433136,1.0,1.0,-1.755054950714111,0.7785515785217285,0.9765033721923828,0.3777014315128326,0.0,0.0,0.5628657937049866,61.35700607299805,61.0,25.558347702026367,-14397.673828125,490.0765380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73358154296875,307.7694396972656,278.1499938964844,0.0,18000.0,313.1499938964844,18367.029296875,18000.0,0.0,0.0,0.3512732982635498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5762191414833069,0.5762253403663635,-6.169935659272596e-06,0.0,0.0003564977378118,0.0,0.0,39.17621994018555,0.0,0.0,0.0,0.3974353075027466,4.0,0.0,1.0
807120,293.21728515625,297.1499938964844,293.1499938964844,0.173002541065216,-3547.322265625,304.1659240722656,0.8483380079269409,0.2510663270950317,0.2278088927268982,293.1804504394531,297.1499938964844,293.1499938964844,0.1569803357124328,-3457.37841796875,304.1622619628906,0.8280205130577087,0.2323367744684219,0.2220955789089203,293.1073608398437,297.1499938964844,293.1499938964844,0.2827759683132171,-4078.41943359375,304.154541015625,0.9737588763237,0.3739731609821319,0.2621481716632843,293.04718017578125,297.1499938964844,293.1499938964844,0.3238770961761474,-6117.65087890625,304.2233581542969,0.9990000128746032,0.4855687320232391,0.3911276161670685,293.0943908691406,297.1499938964844,293.1499938964844,0.0333673357963562,-5584.41552734375,304.15069580078125,0.5749224424362183,0.078145608305931,0.3590555489063263,291.298095703125,291.1499938964844,270.63238525390625,269.6254577636719,283.17291259765625,293.1705017089844,291.2981872558594,1.0,0.3419424295425415,0.95567524433136,0.95567524433136,1.0,1.0,-1.755054950714111,0.7785515785217285,0.9765033721923828,0.3777014315128326,0.0,0.0,0.5628657937049866,61.35700607299805,61.0,25.558347702026367,-14397.673828125,490.0765380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73358154296875,307.7694396972656,278.1499938964844,0.0,18000.0,313.1499938964844,18367.029296875,18000.0,0.0,0.0,0.3512732982635498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5762191414833069,0.5762253403663635,-6.169935659272596e-06,0.0,0.0003564977378118,0.0,0.0,39.17621994018555,0.0,0.0,0.0,0.3974353075027466,4.0,0.0,1.0
807180,293.2271423339844,297.1499938964844,293.1499938964844,0.1701888591051101,-3501.66796875,304.165283203125,0.8434320092201233,0.2473654299974441,0.2245574742555618,293.1924743652344,297.1499938964844,293.1499938964844,0.1546423733234405,-3416.526611328125,304.1620483398437,0.8236200213432312,0.2291246354579925,0.2191521227359771,293.116455078125,297.1499938964844,293.1499938964844,0.2825672030448913,-4076.583251953125,304.1533203125,0.9720187187194824,0.3732105493545532,0.2616689801216125,293.0126953125,297.1499938964844,293.1499938964844,0.3244122564792633,-6137.06787109375,304.1970520019531,0.9990000128746032,0.4952372610569,0.3926177620887756,293.10223388671875,297.1499938964844,293.1499938964844,0.0333361141383647,-5583.11181640625,304.1505126953125,0.5736476182937622,0.0779653191566467,0.3584489226341247,291.280517578125,291.1499938964844,270.6894226074219,269.6698303222656,283.20916748046875,293.1849975585937,291.2778015136719,1.0,0.3419076204299927,0.9547574520111084,0.9547574520111084,1.0,1.0,-1.748081922531128,0.7752635478973389,0.9728183746337892,0.3755729496479034,0.0,0.0,0.5460970997810364,61.507957458496094,79.0,-19.87192153930664,-14167.34765625,486.158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1610107421875,307.90185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18291.76171875,18000.0,0.0,0.0,0.3437989950180053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5402709245681763,0.540276825428009,-5.909467290621251e-06,0.0,0.0003489122900646,0.0,0.0,34.66883850097656,0.0,0.0,0.0,0.3844026625156402,4.0,0.0,1.0
807240,293.2271423339844,297.1499938964844,293.1499938964844,0.1701888591051101,-3501.66796875,304.165283203125,0.8434320092201233,0.2473654299974441,0.2245574742555618,293.1924743652344,297.1499938964844,293.1499938964844,0.1546423733234405,-3416.526611328125,304.1620483398437,0.8236200213432312,0.2291246354579925,0.2191521227359771,293.116455078125,297.1499938964844,293.1499938964844,0.2825672030448913,-4076.583251953125,304.1533203125,0.9720187187194824,0.3732105493545532,0.2616689801216125,293.0126953125,297.1499938964844,293.1499938964844,0.3244122564792633,-6137.06787109375,304.1970520019531,0.9990000128746032,0.4952372610569,0.3926177620887756,293.10223388671875,297.1499938964844,293.1499938964844,0.0333361141383647,-5583.11181640625,304.1505126953125,0.5736476182937622,0.0779653191566467,0.3584489226341247,291.280517578125,291.1499938964844,270.6894226074219,269.6698303222656,283.20916748046875,293.1849975585937,291.2778015136719,1.0,0.3419076204299927,0.9547574520111084,0.9547574520111084,1.0,1.0,-1.748081922531128,0.7752635478973389,0.9728183746337892,0.3755729496479034,0.0,0.0,0.5460970997810364,61.507957458496094,79.0,-19.87192153930664,-14167.34765625,486.158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1610107421875,307.90185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18291.76171875,18000.0,0.0,0.0,0.3437989950180053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5402709245681763,0.540276825428009,-5.909467290621251e-06,0.0,0.0003489122900646,0.0,0.0,34.66883850097656,0.0,0.0,0.0,0.3844026625156402,4.0,0.0,1.0
807300,293.23193359375,297.1499938964844,293.1499938964844,0.1689495295286178,-3481.76806640625,304.1647644042969,0.8363338112831116,0.2454449236392974,0.2229197472333908,293.19842529296875,297.1499938964844,293.1499938964844,0.1535976529121399,-3398.487548828125,304.1617736816406,0.8168184161186218,0.2274181395769119,0.2176379859447479,293.12091064453125,297.1499938964844,293.1499938964844,0.2827497720718384,-4079.16064453125,304.1523742675781,0.965509831905365,0.3727583289146423,0.261418342590332,293.01031494140625,297.1499938964844,293.1499938964844,0.3318693935871124,-6257.56201171875,304.1748962402344,0.9990000128746032,0.4974555075168609,0.4003531634807586,293.1061096191406,297.1499938964844,293.1499938964844,0.0333786979317665,-5588.115234375,304.1503295898437,0.5689399838447571,0.0778086334466934,0.3581785559654236,291.25933837890625,291.1499938964844,270.71875,269.6927490234375,283.2231140136719,293.19024658203125,291.2562255859375,1.0,0.3444616496562958,0.9542986154556274,0.9542986154556274,1.0,1.0,-1.7529538869857788,0.7775875926017761,0.9753663539886476,0.3767711818218231,0.0,0.0,0.5409145355224609,63.25053405761719,79.0,-38.89222717285156,-14124.1875,494.4137878417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.35040283203125,307.9638061523437,278.1499938964844,0.0,18000.0,313.1499938964844,18226.34375,18000.0,0.0,0.0,0.339688628911972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5279800891876221,0.5279859304428101,-5.815284112031804e-06,0.0,0.0003447407798375,0.0,0.0,33.17757034301758,0.0,0.0,0.0,0.3799154460430145,4.0,0.0,1.0
807360,293.2366943359375,297.1499938964844,293.1499938964844,0.1677335947751999,-3462.24560546875,304.1642761230469,0.8271015286445618,0.2434768825769424,0.2212720662355423,293.2043151855469,297.1499938964844,293.1499938964844,0.1525579988956451,-3380.540283203125,304.1614990234375,0.8074899315834045,0.2256475538015365,0.2160963714122772,293.1253356933594,297.1499938964844,293.1499938964844,0.2829863131046295,-4082.361572265625,304.1515197753906,0.955756902694702,0.3722624778747558,0.2611615061759949,293.01885986328125,297.1499938964844,293.1499938964844,0.3431778848171234,-6436.0263671875,304.1497802734375,0.9990000128746032,0.4975553452968597,0.4118188619613647,293.1101379394531,297.1499938964844,293.1499938964844,0.0334068424999713,-5592.04638671875,304.15020751953125,0.5621196031570435,0.0775737836956977,0.3577763438224792,291.23583984375,291.1499938964844,270.7485656738281,269.71612548828125,283.2354431152344,293.1954040527344,291.23248291015625,1.0,0.3484383821487427,0.9538229703903198,0.9538229703903198,1.0,1.0,-1.762095332145691,0.7819426655769348,0.9801526069641112,0.3791126310825348,0.0,0.0,0.5375379323959351,65.93685150146484,97.0,-52.00629806518555,-14119.9443359375,508.2688903808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5091552734375,308.01666259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18163.951171875,18000.0,0.0,0.0,0.3355355858802795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.519325315952301,0.5193310379981995,-5.746483566326788e-06,0.0,0.0003405259631108,0.0,0.0,32.13883972167969,0.0,0.0,0.0,0.3767270743846893,4.0,0.0,1.0
807420,293.2460327148437,297.1499938964844,293.1499938964844,0.1653155982494354,-3423.353759765625,304.16357421875,0.8034858107566833,0.2393852621316909,0.2179283648729324,293.2159729003906,297.1499938964844,293.1499938964844,0.1504498273134231,-3344.08447265625,304.16119384765625,0.7831056714057922,0.2219098806381225,0.2129207402467727,293.1339416503906,297.1499938964844,293.1499938964844,0.2835538387298584,-4089.814453125,304.15008544921875,0.9284207820892334,0.3711429834365845,0.2606255710124969,293.0683288574219,297.1499938964844,293.1499938964844,0.3755216598510742,-6934.25830078125,304.0959167480469,0.9990000128746032,0.490939050912857,0.4437750875949859,293.1189270019531,297.1499938964844,293.1499938964844,0.033331923186779,-5589.18603515625,304.1502990722656,0.5439363121986389,0.0768079981207847,0.3561669886112213,291.184326171875,291.1499938964844,270.8096008300781,269.7640991210937,283.2530822753906,293.1990966796875,291.1808776855469,1.0,0.3598574697971344,0.9528717398643494,0.9528717398643494,1.0,1.0,-1.7900545597076416,0.7952693104743958,0.9947853088378906,0.3863910138607025,0.0,0.0,0.5363640189170837,73.85954284667969,100.0,-66.42012786865234,-14208.4892578125,550.5821533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7074584960937,308.0799560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18048.365234375,18000.0,0.0,0.0,0.3276627659797668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5122098326683044,0.5122154951095581,-5.676140972354915e-06,0.0,0.0003325360594317,0.0,0.0,31.235326766967773,0.0,0.0,0.0,0.3739422261714935,4.0,0.0,1.0
807480,293.2460327148437,297.1499938964844,293.1499938964844,0.1653155982494354,-3423.353759765625,304.16357421875,0.8034858107566833,0.2393852621316909,0.2179283648729324,293.2159729003906,297.1499938964844,293.1499938964844,0.1504498273134231,-3344.08447265625,304.16119384765625,0.7831056714057922,0.2219098806381225,0.2129207402467727,293.1339416503906,297.1499938964844,293.1499938964844,0.2835538387298584,-4089.814453125,304.15008544921875,0.9284207820892334,0.3711429834365845,0.2606255710124969,293.0683288574219,297.1499938964844,293.1499938964844,0.3755216598510742,-6934.25830078125,304.0959167480469,0.9990000128746032,0.490939050912857,0.4437750875949859,293.1189270019531,297.1499938964844,293.1499938964844,0.033331923186779,-5589.18603515625,304.1502990722656,0.5439363121986389,0.0768079981207847,0.3561669886112213,291.184326171875,291.1499938964844,270.8096008300781,269.7640991210937,283.2530822753906,293.1990966796875,291.1808776855469,1.0,0.3598574697971344,0.9528717398643494,0.9528717398643494,1.0,1.0,-1.7900545597076416,0.7952693104743958,0.9947853088378906,0.3863910138607025,0.0,0.0,0.5363640189170837,73.85954284667969,100.0,-66.42012786865234,-14208.4892578125,550.5821533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7074584960937,308.0799560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18048.365234375,18000.0,0.0,0.0,0.3276627659797668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5122098326683044,0.5122154951095581,-5.676140972354915e-06,0.0,0.0003325360594317,0.0,0.0,31.235326766967773,0.0,0.0,0.0,0.3739422261714935,4.0,0.0,1.0
807540,293.25469970703125,297.1499938964844,293.1499938964844,0.1624399274587631,-3376.057373046875,304.16387939453125,0.7780290842056274,0.2351903468370437,0.2145124822854995,293.2269287109375,297.1499938964844,293.1499938964844,0.1478742212057113,-3298.5078125,304.16180419921875,0.7588029503822327,0.2180167734622955,0.209618479013443,293.1417541503906,297.1499938964844,293.1499938964844,0.2834373712539673,-4088.680908203125,304.1503295898437,0.9009603261947632,0.3699592053890228,0.2600628733634949,293.14141845703125,297.1499938964844,293.1499938964844,0.3901159167289734,-7145.15576171875,304.09295654296875,0.9873577952384948,0.4781639575958252,0.4564055204391479,293.1278076171875,297.1499938964844,293.1499938964844,0.0329258143901824,-5556.71826171875,304.15087890625,0.5251635313034058,0.0757922455668449,0.3534228801727295,291.15771484375,291.1499938964844,270.8722229003906,269.8135070800781,283.283447265625,293.2049255371094,291.1596374511719,1.0,0.3683885931968689,0.9519205093383788,0.9519205093383788,1.0,1.0,-1.7933403253555298,0.7967112064361572,0.9966290593147278,0.3875308930873871,0.0,0.0,0.5379260778427124,82.85404205322266,103.0,-24.807870864868164,-14249.3212890625,580.203857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7348022460937,308.119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.859375,18000.0,0.0,0.0,0.3210565447807312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5149544477462769,0.5149601101875305,-5.678747584170196e-06,0.0,0.0003258315555285,0.0,0.0,31.46759796142578,0.0,0.0,0.0,0.3746132552623749,4.0,0.0,1.0
807600,293.25469970703125,297.1499938964844,293.1499938964844,0.1624399274587631,-3376.057373046875,304.16387939453125,0.7780290842056274,0.2351903468370437,0.2145124822854995,293.2269287109375,297.1499938964844,293.1499938964844,0.1478742212057113,-3298.5078125,304.16180419921875,0.7588029503822327,0.2180167734622955,0.209618479013443,293.1417541503906,297.1499938964844,293.1499938964844,0.2834373712539673,-4088.680908203125,304.1503295898437,0.9009603261947632,0.3699592053890228,0.2600628733634949,293.14141845703125,297.1499938964844,293.1499938964844,0.3901159167289734,-7145.15576171875,304.09295654296875,0.9873577952384948,0.4781639575958252,0.4564055204391479,293.1278076171875,297.1499938964844,293.1499938964844,0.0329258143901824,-5556.71826171875,304.15087890625,0.5251635313034058,0.0757922455668449,0.3534228801727295,291.15771484375,291.1499938964844,270.8722229003906,269.8135070800781,283.283447265625,293.2049255371094,291.1596374511719,1.0,0.3683885931968689,0.9519205093383788,0.9519205093383788,1.0,1.0,-1.7933403253555298,0.7967112064361572,0.9966290593147278,0.3875308930873871,0.0,0.0,0.5379260778427124,82.85404205322266,103.0,-24.807870864868164,-14249.3212890625,580.203857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7348022460937,308.119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.859375,18000.0,0.0,0.0,0.3210565447807312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5149544477462769,0.5149601101875305,-5.678747584170196e-06,0.0,0.0003258315555285,0.0,0.0,31.46759796142578,0.0,0.0,0.0,0.3746132552623749,4.0,0.0,1.0
807660,293.2631225585937,297.1499938964844,293.1499938964844,0.1588003039360046,-3314.835693359375,304.165283203125,0.7558354139328003,0.2308311015367508,0.211007684469223,293.2375793457031,297.1499938964844,293.1499938964844,0.1445597857236862,-3238.5087890625,304.1633605957031,0.7380793690681458,0.2139085531234741,0.2061794847249984,293.14947509765625,297.1499938964844,293.1499938964844,0.282021164894104,-4071.670654296875,304.15252685546875,0.8788076043128967,0.3686071038246155,0.2594395875930786,293.1785583496094,297.1499938964844,293.1499938964844,0.3824893832206726,-7021.1123046875,304.1239624023437,0.9605592489242554,0.4707861542701721,0.4483492970466614,293.13604736328125,297.1499938964844,293.1499938964844,0.0322461239993572,-5497.83837890625,304.1517028808594,0.5093228816986084,0.0746835693717002,0.3503330647945404,291.1834716796875,291.1499938964844,270.9361877441406,269.8640441894531,283.3290710449219,293.21844482421875,291.1836853027344,1.0,0.3738143146038055,0.950525999069214,0.950525999069214,1.0,1.0,-1.7707473039627075,0.7859072685241699,0.9848400950431824,0.3813630640506744,0.0,0.0,0.5312929153442383,91.63259887695312,106.0,8.830636024475098,-14030.6162109375,591.294189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.688720703125,308.0711364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18072.67578125,18000.0,0.0,0.0,0.3152660131454468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5066825151443481,0.5066881775856018,-5.647778834827477e-06,0.0,0.0003199549391865,0.0,0.0,30.664337158203125,0.0,0.0,0.0,0.3720041513442993,4.0,0.0,1.0
807720,293.2631225585937,297.1499938964844,293.1499938964844,0.1588003039360046,-3314.835693359375,304.165283203125,0.7558354139328003,0.2308311015367508,0.211007684469223,293.2375793457031,297.1499938964844,293.1499938964844,0.1445597857236862,-3238.5087890625,304.1633605957031,0.7380793690681458,0.2139085531234741,0.2061794847249984,293.14947509765625,297.1499938964844,293.1499938964844,0.282021164894104,-4071.670654296875,304.15252685546875,0.8788076043128967,0.3686071038246155,0.2594395875930786,293.1785583496094,297.1499938964844,293.1499938964844,0.3824893832206726,-7021.1123046875,304.1239624023437,0.9605592489242554,0.4707861542701721,0.4483492970466614,293.13604736328125,297.1499938964844,293.1499938964844,0.0322461239993572,-5497.83837890625,304.1517028808594,0.5093228816986084,0.0746835693717002,0.3503330647945404,291.1834716796875,291.1499938964844,270.9361877441406,269.8640441894531,283.3290710449219,293.21844482421875,291.1836853027344,1.0,0.3738143146038055,0.950525999069214,0.950525999069214,1.0,1.0,-1.7707473039627075,0.7859072685241699,0.9848400950431824,0.3813630640506744,0.0,0.0,0.5312929153442383,91.63259887695312,106.0,8.830636024475098,-14030.6162109375,591.294189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.688720703125,308.0711364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18072.67578125,18000.0,0.0,0.0,0.3152660131454468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5066825151443481,0.5066881775856018,-5.647778834827477e-06,0.0,0.0003199549391865,0.0,0.0,30.664337158203125,0.0,0.0,0.0,0.3720041513442993,4.0,0.0,1.0
807780,293.27099609375,297.1499938964844,293.1499938964844,0.1552553027868271,-3255.344970703125,304.1661071777344,0.7403632402420044,0.2263693064451217,0.2072877138853073,293.2479248046875,297.1499938964844,293.1499938964844,0.141239732503891,-3178.55224609375,304.1644287109375,0.7232846617698669,0.2095908224582672,0.2024234980344772,293.15692138671875,297.1499938964844,293.1499938964844,0.2808236479759216,-4057.63818359375,304.1536865234375,0.8640715479850769,0.3671068549156189,0.2586221694946289,293.195068359375,297.1499938964844,293.1499938964844,0.378850907087326,-6961.7529296875,304.138427734375,0.9409423470497132,0.4666903018951416,0.4442385733127594,293.1435546875,297.1499938964844,293.1499938964844,0.031502641737461,-5434.5810546875,304.1523742675781,0.4985871315002441,0.0735092461109161,0.3464181423187256,291.1884460449219,291.1499938964844,271.0011901855469,269.9154968261719,283.3722839355469,293.2288818359375,291.1886901855469,1.0,0.3775501251220703,0.949131429195404,0.949131429195404,1.0,1.0,-1.7511519193649292,0.7765341997146606,0.9746177792549132,0.3760309219360351,0.0,0.0,0.5258687734603882,98.19841766357422,109.0,8.083614349365234,-13807.4853515625,597.4566040039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6371154785156,308.0017395019531,278.1499938964844,0.0,18000.0,313.1499938964844,18076.712890625,18000.0,0.0,0.0,0.309728741645813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4972943067550659,0.4972999095916748,-5.592142770183273e-06,0.0,0.0003143353096675,0.0,0.0,29.67510032653809,0.0,0.0,0.0,0.3688319027423858,4.0,0.0,1.0
807840,293.27099609375,297.1499938964844,293.1499938964844,0.1552553027868271,-3255.344970703125,304.1661071777344,0.7403632402420044,0.2263693064451217,0.2072877138853073,293.2479248046875,297.1499938964844,293.1499938964844,0.141239732503891,-3178.55224609375,304.1644287109375,0.7232846617698669,0.2095908224582672,0.2024234980344772,293.15692138671875,297.1499938964844,293.1499938964844,0.2808236479759216,-4057.63818359375,304.1536865234375,0.8640715479850769,0.3671068549156189,0.2586221694946289,293.195068359375,297.1499938964844,293.1499938964844,0.378850907087326,-6961.7529296875,304.138427734375,0.9409423470497132,0.4666903018951416,0.4442385733127594,293.1435546875,297.1499938964844,293.1499938964844,0.031502641737461,-5434.5810546875,304.1523742675781,0.4985871315002441,0.0735092461109161,0.3464181423187256,291.1884460449219,291.1499938964844,271.0011901855469,269.9154968261719,283.3722839355469,293.2288818359375,291.1886901855469,1.0,0.3775501251220703,0.949131429195404,0.949131429195404,1.0,1.0,-1.7511519193649292,0.7765341997146606,0.9746177792549132,0.3760309219360351,0.0,0.0,0.5258687734603882,98.19841766357422,109.0,8.083614349365234,-13807.4853515625,597.4566040039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6371154785156,308.0017395019531,278.1499938964844,0.0,18000.0,313.1499938964844,18076.712890625,18000.0,0.0,0.0,0.309728741645813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4972943067550659,0.4972999095916748,-5.592142770183273e-06,0.0,0.0003143353096675,0.0,0.0,29.67510032653809,0.0,0.0,0.0,0.3688319027423858,4.0,0.0,1.0
807900,293.27459716796875,297.1499938964844,293.1499938964844,0.1534700989723205,-3225.313720703125,304.1664123535156,0.7339835166931152,0.2241260260343551,0.2053924649953842,293.2528686523437,297.1499938964844,293.1499938964844,0.1395327001810073,-3147.645751953125,304.1649169921875,0.7168235182762146,0.2073794901371002,0.2004693895578384,293.16046142578125,297.1499938964844,293.1499938964844,0.280193567276001,-4050.301513671875,304.1541442871094,0.8582573533058167,0.3663249909877777,0.2581728398799896,293.2002868652344,297.1499938964844,293.1499938964844,0.377500832080841,-6940.12744140625,304.1429748535156,0.9329804182052612,0.4650964438915252,0.4427530765533447,293.1470031738281,297.1499938964844,293.1499938964844,0.0311111733317375,-5401.189453125,304.15264892578125,0.4942106008529663,0.0729164108633995,0.3443193733692169,291.1899108886719,291.1499938964844,271.0340270996094,269.94146728515625,283.39337158203125,293.2331848144531,291.1899719238281,1.0,0.3789809048175812,0.9484341740608216,0.9484341740608216,1.0,1.0,-1.7416868209838867,0.7720094323158264,0.9696773886680604,0.3734568655490875,0.0,0.0,0.5230475664138794,100.95732879638672,109.0,5.819368839263916,-13694.12109375,599.135009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.60955810546875,307.9632568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18078.3984375,18000.0,0.0,0.0,0.3070585429668426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4923970401287079,0.492402583360672,-5.563510057982057e-06,0.0,0.000311625393806,0.0,0.0,29.16836929321289,0.0,0.0,0.0,0.3671855330467224,4.0,0.0,1.0
807960,293.27801513671875,297.1499938964844,293.1499938964844,0.1516865193843841,-3195.25927734375,304.16668701171875,0.7281423211097717,0.2218780219554901,0.2034827917814254,293.25762939453125,297.1499938964844,293.1499938964844,0.1378066390752792,-3116.33740234375,304.16534423828125,0.7105544209480286,0.205139622092247,0.198476955294609,293.1638488769531,297.1499938964844,293.1499938964844,0.2795560657978058,-4042.90478515625,304.154541015625,0.8531199097633362,0.365525871515274,0.2577038109302521,293.2044982910156,297.1499938964844,293.1499938964844,0.3762804567813873,-6920.8623046875,304.1464538574219,0.9258931875228882,0.4636286497116089,0.441424161195755,293.15020751953125,297.1499938964844,293.1499938964844,0.0307143405079841,-5367.2666015625,304.15289306640625,0.4902138113975525,0.0723212733864784,0.3421645760536194,291.1904602050781,291.1499938964844,271.0670166015625,269.96759033203125,283.4142150878906,293.23712158203125,291.1904602050781,1.0,0.3801997303962707,0.9479905962944032,0.9479905962944032,1.0,1.0,-1.732255458831787,0.7675132751464844,0.9647422432899476,0.3709028959274292,0.0,0.0,0.5202928185462952,103.47527313232422,112.0,3.837552309036255,-13582.4423828125,600.0902709960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.581787109375,307.925048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18077.29296875,18000.0,0.0,0.0,0.3044453859329223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4876198768615722,0.4876254200935364,-5.535278887691675e-06,0.0,0.0003089733654633,0.0,0.0,28.677669525146484,0.0,0.0,0.0,0.3655774295330047,4.0,0.0,1.0
808020,293.28424072265625,297.1499938964844,293.1499938964844,0.1481053382158279,-3134.7080078125,304.1670837402344,0.7173727750778198,0.2173699140548706,0.1996312886476516,293.26666259765625,297.1499938964844,293.1499938964844,0.1342844814062118,-3052.216552734375,304.1661071777344,0.6983357667922974,0.2005799561738968,0.194392442703247,293.1702575683594,297.1499938964844,293.1499938964844,0.2782154679298401,-4027.37841796875,304.1552734375,0.8442935347557068,0.3638764321804046,0.2567139267921448,293.2113037109375,297.1499938964844,293.1499938964844,0.3739476799964905,-6884.7890625,304.1514587402344,0.9138009548187256,0.4608660340309143,0.4389782845973968,293.1560974121094,297.1499938964844,293.1499938964844,0.0299055557698011,-5297.267578125,304.1532592773437,0.4828262627124786,0.0711203068494796,0.3377115726470947,291.1911926269531,291.1499938964844,271.1333923339844,270.0200500488281,283.4555969238281,293.244140625,291.191162109375,1.0,0.38214311003685,0.9471033811569214,0.9471033811569214,1.0,1.0,-1.7132551670074463,0.7584652900695801,0.9547898769378662,0.3657621145248413,0.0,0.0,0.5147516131401062,107.9697723388672,100.0,1.7866575717926023,-13361.154296875,600.241943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5263366699219,307.8495483398437,278.1499938964844,0.0,18000.0,313.1499938964844,18075.173828125,18000.0,0.0,0.0,0.2993845641613006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4782330989837646,0.478238582611084,-5.48074558537337e-06,0.0,0.0003038372960872,0.0,0.0,27.7317123413086,0.0,0.0,0.0,0.3624351918697357,4.0,0.0,1.0
808080,293.28424072265625,297.1499938964844,293.1499938964844,0.1481053382158279,-3134.7080078125,304.1670837402344,0.7173727750778198,0.2173699140548706,0.1996312886476516,293.26666259765625,297.1499938964844,293.1499938964844,0.1342844814062118,-3052.216552734375,304.1661071777344,0.6983357667922974,0.2005799561738968,0.194392442703247,293.1702575683594,297.1499938964844,293.1499938964844,0.2782154679298401,-4027.37841796875,304.1552734375,0.8442935347557068,0.3638764321804046,0.2567139267921448,293.2113037109375,297.1499938964844,293.1499938964844,0.3739476799964905,-6884.7890625,304.1514587402344,0.9138009548187256,0.4608660340309143,0.4389782845973968,293.1560974121094,297.1499938964844,293.1499938964844,0.0299055557698011,-5297.267578125,304.1532592773437,0.4828262627124786,0.0711203068494796,0.3377115726470947,291.1911926269531,291.1499938964844,271.1333923339844,270.0200500488281,283.4555969238281,293.244140625,291.191162109375,1.0,0.38214311003685,0.9471033811569214,0.9471033811569214,1.0,1.0,-1.7132551670074463,0.7584652900695801,0.9547898769378662,0.3657621145248413,0.0,0.0,0.5147516131401062,107.9697723388672,100.0,1.7866575717926023,-13361.154296875,600.241943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5263366699219,307.8495483398437,278.1499938964844,0.0,18000.0,313.1499938964844,18075.173828125,18000.0,0.0,0.0,0.2993845641613006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4782330989837646,0.478238582611084,-5.48074558537337e-06,0.0,0.0003038372960872,0.0,0.0,27.7317123413086,0.0,0.0,0.0,0.3624351918697357,4.0,0.0,1.0
