time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
808140,293.28955078125,297.1499938964844,293.1499938964844,0.1443494409322738,-3070.806640625,304.16766357421875,0.7132851481437683,0.2128942161798477,0.1955871134996414,293.27490234375,297.1499938964844,293.1499938964844,0.1305183917284011,-2983.209228515625,304.1670227050781,0.6934269070625305,0.1959559619426727,0.1900169551372528,293.1759948730469,297.1499938964844,293.1499938964844,0.2765879333019256,-4008.46435546875,304.1562194824219,0.8438416719436646,0.3621957898139953,0.2555336952209472,293.2167358398437,297.1499938964844,293.1499938964844,0.3713797330856323,-6845.83837890625,304.1552429199219,0.9128136038780212,0.458209216594696,0.4364443719387054,293.16119384765625,297.1499938964844,293.1499938964844,0.0286807082593441,-5219.46923828125,304.1542358398437,0.4803547263145447,0.0699336230754852,0.3322497308254242,291.193359375,291.1499938964844,271.20001220703125,270.0726318359375,283.4974365234375,293.25018310546875,291.1935119628906,1.0,0.3785123229026794,0.9462162256240844,0.9462162256240844,1.0,1.0,-1.6921303272247314,0.7484184503555298,0.9437118768692015,0.3600715398788452,0.0,0.0,0.5088671445846558,107.00550079345705,88.0,3.3326594829559326,-13132.66796875,583.1444702148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4744567871094,307.7782592773437,278.1499938964844,0.0,18000.0,313.1499938964844,18076.673828125,18000.0,0.0,0.0,0.2945038974285126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4686860740184784,0.4686914980411529,-5.427375072031282e-06,0.0,0.0002988840278703,0.0,0.0,26.797441482543945,0.0,0.0,0.0,0.3592783212661743,4.0,0.0,1.0
808200,293.28955078125,297.1499938964844,293.1499938964844,0.1443494409322738,-3070.806640625,304.16766357421875,0.7132851481437683,0.2128942161798477,0.1955871134996414,293.27490234375,297.1499938964844,293.1499938964844,0.1305183917284011,-2983.209228515625,304.1670227050781,0.6934269070625305,0.1959559619426727,0.1900169551372528,293.1759948730469,297.1499938964844,293.1499938964844,0.2765879333019256,-4008.46435546875,304.1562194824219,0.8438416719436646,0.3621957898139953,0.2555336952209472,293.2167358398437,297.1499938964844,293.1499938964844,0.3713797330856323,-6845.83837890625,304.1552429199219,0.9128136038780212,0.458209216594696,0.4364443719387054,293.16119384765625,297.1499938964844,293.1499938964844,0.0286807082593441,-5219.46923828125,304.1542358398437,0.4803547263145447,0.0699336230754852,0.3322497308254242,291.193359375,291.1499938964844,271.20001220703125,270.0726318359375,283.4974365234375,293.25018310546875,291.1935119628906,1.0,0.3785123229026794,0.9462162256240844,0.9462162256240844,1.0,1.0,-1.6921303272247314,0.7484184503555298,0.9437118768692015,0.3600715398788452,0.0,0.0,0.5088671445846558,107.00550079345705,88.0,3.3326594829559326,-13132.66796875,583.1444702148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4744567871094,307.7782592773437,278.1499938964844,0.0,18000.0,313.1499938964844,18076.673828125,18000.0,0.0,0.0,0.2945038974285126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4686860740184784,0.4686914980411529,-5.427375072031282e-06,0.0,0.0002988840278703,0.0,0.0,26.797441482543945,0.0,0.0,0.0,0.3592783212661743,4.0,0.0,1.0
808260,293.29376220703125,297.1499938964844,293.1499938964844,0.1405340284109115,-3005.533203125,304.1681213378906,0.7142449617385864,0.2085023075342178,0.1914695352315902,293.2821655273437,297.1499938964844,293.1499938964844,0.126615971326828,-2911.26611328125,304.1678466796875,0.6937033534049988,0.1913157403469085,0.1854679584503173,293.1809997558594,297.1499938964844,293.1499938964844,0.2747871875762939,-3987.544677734375,304.1571655273437,0.8493314981460571,0.3605226278305053,0.2542441785335541,293.22119140625,297.1499938964844,293.1499938964844,0.3686257898807525,-6804.578125,304.1580505371094,0.919577419757843,0.4556146264076233,0.4338258802890777,293.1653747558594,297.1499938964844,293.1499938964844,0.0277070254087448,-5116.333984375,304.1543884277344,0.4817007184028625,0.0688001736998558,0.3262862861156463,291.196533203125,291.1499938964844,271.2666320800781,270.1250915527344,283.53912353515625,293.2552185058594,291.1966552734375,1.0,0.3714857995510101,0.9453780651092528,0.9453780651092528,1.0,1.0,-1.6698732376098633,0.7378562092781067,0.9320170283317566,0.3540740311145782,0.0,0.0,0.502446711063385,102.1941909790039,76.0,4.048424243927002,-12895.599609375,554.69677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4324645996094,307.70965576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18081.03125,18000.0,0.0,0.0,0.2897138297557831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4583856463432312,0.458391010761261,-5.371849965740694e-06,0.0,0.0002940226986538,0.0,0.0,25.818788528442383,0.0,0.0,0.0,0.3559239506721496,4.0,0.0,1.0
808320,293.29376220703125,297.1499938964844,293.1499938964844,0.1405340284109115,-3005.533203125,304.1681213378906,0.7142449617385864,0.2085023075342178,0.1914695352315902,293.2821655273437,297.1499938964844,293.1499938964844,0.126615971326828,-2911.26611328125,304.1678466796875,0.6937033534049988,0.1913157403469085,0.1854679584503173,293.1809997558594,297.1499938964844,293.1499938964844,0.2747871875762939,-3987.544677734375,304.1571655273437,0.8493314981460571,0.3605226278305053,0.2542441785335541,293.22119140625,297.1499938964844,293.1499938964844,0.3686257898807525,-6804.578125,304.1580505371094,0.919577419757843,0.4556146264076233,0.4338258802890777,293.1653747558594,297.1499938964844,293.1499938964844,0.0277070254087448,-5116.333984375,304.1543884277344,0.4817007184028625,0.0688001736998558,0.3262862861156463,291.196533203125,291.1499938964844,271.2666320800781,270.1250915527344,283.53912353515625,293.2552185058594,291.1966552734375,1.0,0.3714857995510101,0.9453780651092528,0.9453780651092528,1.0,1.0,-1.6698732376098633,0.7378562092781067,0.9320170283317566,0.3540740311145782,0.0,0.0,0.502446711063385,102.1941909790039,76.0,4.048424243927002,-12895.599609375,554.69677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4324645996094,307.70965576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18081.03125,18000.0,0.0,0.0,0.2897138297557831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4583856463432312,0.458391010761261,-5.371849965740694e-06,0.0,0.0002940226986538,0.0,0.0,25.818788528442383,0.0,0.0,0.0,0.3559239506721496,4.0,0.0,1.0
808380,293.2970886230469,297.1499938964844,293.1499938964844,0.1367214769124984,-2939.955810546875,304.1684265136719,0.7188382148742676,0.2041831314563751,0.1873322576284408,293.2886047363281,297.1499938964844,293.1499938964844,0.1226477697491645,-2837.658447265625,304.1684875488281,0.69773268699646,0.1866603940725326,0.1808127164840698,293.18536376953125,297.1499938964844,293.1499938964844,0.2728935480117798,-3965.56982421875,304.1579284667969,0.859439492225647,0.3588504195213318,0.2528886497020721,293.22491455078125,297.1499938964844,293.1499938964844,0.3657684326171875,-6762.111328125,304.1601257324219,0.9323717951774596,0.453055202960968,0.4311534166336059,293.1687927246094,297.1499938964844,293.1499938964844,0.026770994067192,-5019.185546875,304.1545104980469,0.4857855439186096,0.0677148327231407,0.3201128542423248,291.1996154785156,291.1499938964844,271.3329772949219,270.1771545410156,283.5804138183594,293.2594299316406,291.19976806640625,1.0,0.3621357381343841,0.9445398449897766,0.9445398449897766,1.0,1.0,-1.647068738937378,0.7270535230636597,0.9200151562690736,0.3479329347610473,0.0,0.0,0.4956218004226684,95.03771209716795,64.0,4.242727756500244,-12656.2265625,519.97802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4033203125,307.6466979980469,278.1499938964844,0.0,18000.0,313.1499938964844,18083.904296875,18000.0,0.0,0.0,0.2849374115467071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4476058185100555,0.4476111531257629,-5.314961072144797e-06,0.0,0.0002891752519644,0.0,0.0,24.821990966796875,0.0,0.0,0.0,0.3524467945098877,4.0,0.0,1.0
808440,293.2970886230469,297.1499938964844,293.1499938964844,0.1367214769124984,-2939.955810546875,304.1684265136719,0.7188382148742676,0.2041831314563751,0.1873322576284408,293.2886047363281,297.1499938964844,293.1499938964844,0.1226477697491645,-2837.658447265625,304.1684875488281,0.69773268699646,0.1866603940725326,0.1808127164840698,293.18536376953125,297.1499938964844,293.1499938964844,0.2728935480117798,-3965.56982421875,304.1579284667969,0.859439492225647,0.3588504195213318,0.2528886497020721,293.22491455078125,297.1499938964844,293.1499938964844,0.3657684326171875,-6762.111328125,304.1601257324219,0.9323717951774596,0.453055202960968,0.4311534166336059,293.1687927246094,297.1499938964844,293.1499938964844,0.026770994067192,-5019.185546875,304.1545104980469,0.4857855439186096,0.0677148327231407,0.3201128542423248,291.1996154785156,291.1499938964844,271.3329772949219,270.1771545410156,283.5804138183594,293.2594299316406,291.19976806640625,1.0,0.3621357381343841,0.9445398449897766,0.9445398449897766,1.0,1.0,-1.647068738937378,0.7270535230636597,0.9200151562690736,0.3479329347610473,0.0,0.0,0.4956218004226684,95.03771209716795,64.0,4.242727756500244,-12656.2265625,519.97802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4033203125,307.6466979980469,278.1499938964844,0.0,18000.0,313.1499938964844,18083.904296875,18000.0,0.0,0.0,0.2849374115467071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4476058185100555,0.4476111531257629,-5.314961072144797e-06,0.0,0.0002891752519644,0.0,0.0,24.821990966796875,0.0,0.0,0.0,0.3524467945098877,4.0,0.0,1.0
808500,293.2984924316406,297.1499938964844,293.1499938964844,0.1348234266042709,-2907.1728515625,304.16851806640625,0.7222793698310852,0.2020459175109863,0.1852628290653228,293.29156494140625,297.1499938964844,293.1499938964844,0.1206483244895935,-2800.390869140625,304.16876220703125,0.7009930610656738,0.1843241602182388,0.1784544885158538,293.1873474121094,297.1499938964844,293.1499938964844,0.2719221413135528,-3954.30419921875,304.1582336425781,0.8661625385284424,0.3580115139484405,0.2521923780441284,293.2265625,297.1499938964844,293.1499938964844,0.3643135130405426,-6740.57763671875,304.1609191894531,0.9407275915145874,0.4517830908298492,0.4298023879528045,293.1702880859375,297.1499938964844,293.1499938964844,0.0262120813131332,-4968.83935546875,304.1546936035156,0.4886867702007293,0.0671855509281158,0.3169821202754974,291.2011108398437,291.1499938964844,271.365966796875,270.2029724121094,283.60089111328125,293.26129150390625,291.20123291015625,1.0,0.3568114340305328,0.9441207647323608,0.9441207647323608,1.0,1.0,-1.6355358362197876,0.7215977311134338,0.9139381051063538,0.3448290824890136,0.0,0.0,0.4920665621757507,90.8680648803711,64.0,4.13882303237915,-12536.060546875,501.2109680175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.393798828125,307.61737060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18085.060546875,18000.0,0.0,0.0,0.2825362086296081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4420507252216339,0.4420560002326965,-5.286211944621755e-06,0.0,0.0002867383300326,0.0,0.0,24.319372177124023,0.0,0.0,0.0,0.350669801235199,4.0,0.0,1.0
808560,293.2997436523437,297.1499938964844,293.1499938964844,0.1329331547021865,-2874.431396484375,304.1686096191406,0.7264389395713806,0.1999210566282272,0.1831946820020675,293.2943725585937,297.1499938964844,293.1499938964844,0.1186419948935508,-2762.869873046875,304.16900634765625,0.7050447463989258,0.1819804906845092,0.1760788410902023,293.1892395019531,297.1499938964844,293.1499938964844,0.2709387242794037,-3942.902099609375,304.1585388183594,0.8740243911743164,0.3571692407131195,0.2514860928058624,293.22808837890625,297.1499938964844,293.1499938964844,0.3628469407558441,-6718.9140625,304.1615905761719,0.9501537084579468,0.4505137503147125,0.4284438192844391,293.171630859375,297.1499938964844,293.1499938964844,0.0256729107350111,-4918.99951171875,304.1548156738281,0.4921381175518036,0.0666626617312431,0.3138328194618225,291.2024841308594,291.1499938964844,271.3988037109375,270.2286071777344,283.6211853027344,293.26300048828125,291.2025756835937,1.0,0.3511469960212707,0.9437533617019652,0.9437533617019652,1.0,1.0,-1.6239405870437622,0.7161194086074829,0.9078211188316344,0.3417117893695831,0.0,0.0,0.488430380821228,86.42562866210938,52.0,3.962892532348633,-12415.9150390625,481.8908081054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.38751220703125,307.5895080566406,278.1499938964844,0.0,18000.0,313.1499938964844,18085.91015625,18000.0,0.0,0.0,0.2801182866096496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4364156126976013,0.4364208579063415,-5.257420070847729e-06,0.0,0.0002842844696715,0.0,0.0,23.81698226928711,0.0,0.0,0.0,0.3488766551017761,4.0,0.0,1.0
808620,293.30181884765625,297.1499938964844,293.1499938964844,0.1291797459125518,-2809.134765625,304.16864013671875,0.7371715307235718,0.1957031786441803,0.1790662407875061,293.2995910644531,297.1499938964844,293.1499938964844,0.114613302052021,-2687.135498046875,304.1693725585937,0.7153891921043396,0.1772659420967102,0.1712796241044998,293.1927185058594,297.1499938964844,293.1499938964844,0.2689417600631714,-3919.752197265625,304.1590270996094,0.8934929370880127,0.3554710745811462,0.2500474750995636,293.2308349609375,297.1499938964844,293.1499938964844,0.3598877787590027,-6675.29150390625,304.16265869140625,0.9714044332504272,0.4479786455631256,0.425707995891571,293.17401123046875,297.1499938964844,293.1499938964844,0.0246072076261043,-4818.7705078125,304.1549987792969,0.5009671449661255,0.0656304061412811,0.3074925541877746,291.2049255371094,291.1499938964844,271.4638366699219,270.2791442871094,283.6613464355469,293.2660827636719,291.2050170898437,1.0,0.3389540314674377,0.9430184960365297,0.9430184960365297,1.0,1.0,-1.6005982160568235,0.7051069140434265,0.895491361618042,0.3354413509368896,0.0,0.0,0.4809368848800659,76.94635009765625,40.0,3.501241683959961,-12175.96875,442.294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3838195800781,307.5377502441406,278.1499938964844,0.0,18000.0,313.1499938964844,18086.884765625,18000.0,0.0,0.0,0.2752152383327484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4249597787857055,0.4249649941921234,-5.200097348279087e-06,0.0,0.000279308471363,0.0,0.0,22.818647384643555,0.0,0.0,0.0,0.3452606499195099,4.0,0.0,1.0
808680,293.30181884765625,297.1499938964844,293.1499938964844,0.1291797459125518,-2809.134765625,304.16864013671875,0.7371715307235718,0.1957031786441803,0.1790662407875061,293.2995910644531,297.1499938964844,293.1499938964844,0.114613302052021,-2687.135498046875,304.1693725585937,0.7153891921043396,0.1772659420967102,0.1712796241044998,293.1927185058594,297.1499938964844,293.1499938964844,0.2689417600631714,-3919.752197265625,304.1590270996094,0.8934929370880127,0.3554710745811462,0.2500474750995636,293.2308349609375,297.1499938964844,293.1499938964844,0.3598877787590027,-6675.29150390625,304.16265869140625,0.9714044332504272,0.4479786455631256,0.425707995891571,293.17401123046875,297.1499938964844,293.1499938964844,0.0246072076261043,-4818.7705078125,304.1549987792969,0.5009671449661255,0.0656304061412811,0.3074925541877746,291.2049255371094,291.1499938964844,271.4638366699219,270.2791442871094,283.6613464355469,293.2660827636719,291.2050170898437,1.0,0.3389540314674377,0.9430184960365297,0.9430184960365297,1.0,1.0,-1.6005982160568235,0.7051069140434265,0.895491361618042,0.3354413509368896,0.0,0.0,0.4809368848800659,76.94635009765625,40.0,3.501241683959961,-12175.96875,442.294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3838195800781,307.5377502441406,278.1499938964844,0.0,18000.0,313.1499938964844,18086.884765625,18000.0,0.0,0.0,0.2752152383327484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4249597787857055,0.4249649941921234,-5.200097348279087e-06,0.0,0.000279308471363,0.0,0.0,22.818647384643555,0.0,0.0,0.0,0.3452606499195099,4.0,0.0,1.0
808740,293.3034973144531,297.1499938964844,293.1499938964844,0.1254640370607376,-2744.10693359375,304.16864013671875,0.7521600127220154,0.1915145069360733,0.1749489158391952,293.30438232421875,297.1499938964844,293.1499938964844,0.1105670854449272,-2610.51904296875,304.169677734375,0.7285913825035095,0.1725033521652221,0.166418582201004,293.19586181640625,297.1499938964844,293.1499938964844,0.2669134438037872,-3896.234375,304.1593933105469,0.9199851155281068,0.3537508845329284,0.2485791444778442,293.2332458496094,297.1499938964844,293.1499938964844,0.3569068014621734,-6631.41748046875,304.16339111328125,0.994141161441803,0.4454424679279327,0.4229520857334137,293.1760559082031,297.1499938964844,293.1499938964844,0.0235627423971891,-4718.052734375,304.1550598144531,0.5133675932884216,0.0646084994077682,0.3011114001274109,291.2070007324219,291.1499938964844,271.5277709960937,270.3285522460937,283.70086669921875,293.2687683105469,291.2070617675781,1.0,0.3257926404476166,0.9422836899757384,0.9422836899757384,1.0,1.0,-1.5770866870880127,0.6940359473228455,0.8830507397651672,0.3291325867176056,0.0,0.0,0.4731962084770202,66.95037841796875,28.0,2.946860790252685,-11936.810546875,402.2729187011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.39031982421875,307.4904479980469,278.1499938964844,0.0,18000.0,313.1499938964844,18086.962890625,18000.0,0.0,0.0,0.2702042460441589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.413350760936737,0.4133558869361877,-5.1436836656648666e-06,0.0,0.0002742229553405,0.0,0.0,21.83778381347656,0.0,0.0,0.0,0.3416352868080139,4.0,0.0,1.0
808800,293.3034973144531,297.1499938964844,293.1499938964844,0.1254640370607376,-2744.10693359375,304.16864013671875,0.7521600127220154,0.1915145069360733,0.1749489158391952,293.30438232421875,297.1499938964844,293.1499938964844,0.1105670854449272,-2610.51904296875,304.169677734375,0.7285913825035095,0.1725033521652221,0.166418582201004,293.19586181640625,297.1499938964844,293.1499938964844,0.2669134438037872,-3896.234375,304.1593933105469,0.9199851155281068,0.3537508845329284,0.2485791444778442,293.2332458496094,297.1499938964844,293.1499938964844,0.3569068014621734,-6631.41748046875,304.16339111328125,0.994141161441803,0.4454424679279327,0.4229520857334137,293.1760559082031,297.1499938964844,293.1499938964844,0.0235627423971891,-4718.052734375,304.1550598144531,0.5133675932884216,0.0646084994077682,0.3011114001274109,291.2070007324219,291.1499938964844,271.5277709960937,270.3285522460937,283.70086669921875,293.2687683105469,291.2070617675781,1.0,0.3257926404476166,0.9422836899757384,0.9422836899757384,1.0,1.0,-1.5770866870880127,0.6940359473228455,0.8830507397651672,0.3291325867176056,0.0,0.0,0.4731962084770202,66.95037841796875,28.0,2.946860790252685,-11936.810546875,402.2729187011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.39031982421875,307.4904479980469,278.1499938964844,0.0,18000.0,313.1499938964844,18086.962890625,18000.0,0.0,0.0,0.2702042460441589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.413350760936737,0.4133558869361877,-5.1436836656648666e-06,0.0,0.0002742229553405,0.0,0.0,21.83778381347656,0.0,0.0,0.0,0.3416352868080139,4.0,0.0,1.0
808860,293.3051452636719,297.1499938964844,293.1499938964844,0.121633343398571,-2676.283447265625,304.1688232421875,0.7664839029312134,0.187294915318489,0.1709046512842178,293.3090515136719,297.1499938964844,293.1499938964844,0.1063846349716186,-2530.3564453125,304.17010498046875,0.7402439117431641,0.1676472872495651,0.1615698635578155,293.1985778808594,297.1499938964844,293.1499938964844,0.2645180523395538,-3868.0517578125,304.1603088378906,0.9470272660255432,0.3520373106002807,0.2471722960472107,293.2216491699219,297.1499938964844,293.1499938964844,0.3336662948131561,-6273.498046875,304.1991271972656,0.9990000128746032,0.4455985426902771,0.3996554911136627,293.17755126953125,297.1499938964844,293.1499938964844,0.0225810892879962,-4619.3779296875,304.1549987792969,0.5258505344390869,0.0636469796299934,0.295304387807846,291.2267150878906,291.1499938964844,271.59039306640625,270.37652587890625,283.748291015625,293.2692565917969,291.2304077148437,1.0,0.3109797537326813,0.941637635231018,0.941637635231018,1.0,1.0,-1.5297987461090088,0.6718045473098755,0.8579942584037781,0.3167113065719604,0.0,0.0,0.4622829854488373,58.563568115234375,25.0,33.74993896484375,-11604.3525390625,355.6060485839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4139404296875,307.4828491210937,278.1499938964844,0.0,18000.0,313.1499938964844,18108.921875,18000.0,0.0,0.0,0.2649717330932617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4000095725059509,0.4000146389007568,-5.086124929221114e-06,0.0,0.0002689126122277,0.0,0.0,20.766572952270508,0.0,0.0,0.0,0.3375307023525238,4.0,0.0,1.0
808920,293.3051452636719,297.1499938964844,293.1499938964844,0.121633343398571,-2676.283447265625,304.1688232421875,0.7664839029312134,0.187294915318489,0.1709046512842178,293.3090515136719,297.1499938964844,293.1499938964844,0.1063846349716186,-2530.3564453125,304.17010498046875,0.7402439117431641,0.1676472872495651,0.1615698635578155,293.1985778808594,297.1499938964844,293.1499938964844,0.2645180523395538,-3868.0517578125,304.1603088378906,0.9470272660255432,0.3520373106002807,0.2471722960472107,293.2216491699219,297.1499938964844,293.1499938964844,0.3336662948131561,-6273.498046875,304.1991271972656,0.9990000128746032,0.4455985426902771,0.3996554911136627,293.17755126953125,297.1499938964844,293.1499938964844,0.0225810892879962,-4619.3779296875,304.1549987792969,0.5258505344390869,0.0636469796299934,0.295304387807846,291.2267150878906,291.1499938964844,271.59039306640625,270.37652587890625,283.748291015625,293.2692565917969,291.2304077148437,1.0,0.3109797537326813,0.941637635231018,0.941637635231018,1.0,1.0,-1.5297987461090088,0.6718045473098755,0.8579942584037781,0.3167113065719604,0.0,0.0,0.4622829854488373,58.563568115234375,25.0,33.74993896484375,-11604.3525390625,355.6060485839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4139404296875,307.4828491210937,278.1499938964844,0.0,18000.0,313.1499938964844,18108.921875,18000.0,0.0,0.0,0.2649717330932617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4000095725059509,0.4000146389007568,-5.086124929221114e-06,0.0,0.0002689126122277,0.0,0.0,20.766572952270508,0.0,0.0,0.0,0.3375307023525238,4.0,0.0,1.0
808980,293.307373046875,297.1499938964844,293.1499938964844,0.1177185699343681,-2606.4130859375,304.1690673828125,0.7781171798706055,0.1829161047935485,0.1668026596307754,293.3143005371094,297.1499938964844,293.1499938964844,0.1020876839756965,-2447.223876953125,304.1705322265625,0.7491061687469482,0.1625541001558303,0.1565967947244644,293.2015380859375,297.1499938964844,293.1499938964844,0.261957585811615,-3837.875,304.1610717773437,0.968393623828888,0.3502049744129181,0.2457641959190368,293.17645263671875,297.1499938964844,293.1499938964844,0.3064401745796203,-5855.3291015625,304.2275390625,0.9990000128746032,0.4529004395008087,0.3730224967002868,293.1788330078125,297.1499938964844,293.1499938964844,0.0216875243932008,-4526.45654296875,304.1548156738281,0.5368275046348572,0.062688298523426,0.2899997234344482,291.25604248046875,291.1499938964844,271.65142822265625,270.4228820800781,283.796142578125,293.2698974609375,291.2569885253906,1.0,0.2978069484233856,0.9409916400909424,0.9409916400909424,1.0,1.0,-1.478866457939148,0.6480357050895691,0.8308307528495789,0.3031481206417084,0.0,0.0,0.4457042217254638,52.129093170166016,43.0,30.23902702331543,-11159.22265625,314.7054138183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5001525878906,307.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,18158.015625,18000.0,0.0,0.0,0.2589069902896881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3775883913040161,0.3775933980941772,-4.997695668862434e-06,0.0,0.000262757675955,0.0,0.0,19.06077003479004,0.0,0.0,0.0,0.3309347629547119,4.0,0.0,1.0
809040,293.307373046875,297.1499938964844,293.1499938964844,0.1177185699343681,-2606.4130859375,304.1690673828125,0.7781171798706055,0.1829161047935485,0.1668026596307754,293.3143005371094,297.1499938964844,293.1499938964844,0.1020876839756965,-2447.223876953125,304.1705322265625,0.7491061687469482,0.1625541001558303,0.1565967947244644,293.2015380859375,297.1499938964844,293.1499938964844,0.261957585811615,-3837.875,304.1610717773437,0.968393623828888,0.3502049744129181,0.2457641959190368,293.17645263671875,297.1499938964844,293.1499938964844,0.3064401745796203,-5855.3291015625,304.2275390625,0.9990000128746032,0.4529004395008087,0.3730224967002868,293.1788330078125,297.1499938964844,293.1499938964844,0.0216875243932008,-4526.45654296875,304.1548156738281,0.5368275046348572,0.062688298523426,0.2899997234344482,291.25604248046875,291.1499938964844,271.65142822265625,270.4228820800781,283.796142578125,293.2698974609375,291.2569885253906,1.0,0.2978069484233856,0.9409916400909424,0.9409916400909424,1.0,1.0,-1.478866457939148,0.6480357050895691,0.8308307528495789,0.3031481206417084,0.0,0.0,0.4457042217254638,52.129093170166016,43.0,30.23902702331543,-11159.22265625,314.7054138183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5001525878906,307.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,18158.015625,18000.0,0.0,0.0,0.2589069902896881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3775883913040161,0.3775933980941772,-4.997695668862434e-06,0.0,0.000262757675955,0.0,0.0,19.06077003479004,0.0,0.0,0.0,0.3309347629547119,4.0,0.0,1.0
809100,293.3085632324219,297.1499938964844,293.1499938964844,0.1159057021141052,-2574.082275390625,304.1688842773437,0.7785908579826355,0.1806870251893997,0.1647806912660598,293.31707763671875,297.1499938964844,293.1499938964844,0.1000436097383499,-2407.61083984375,304.1705322265625,0.7486135959625244,0.1599286496639251,0.1541042327880859,293.2031555175781,297.1499938964844,293.1499938964844,0.2609367370605469,-3826.036865234375,304.1609191894531,0.9719164967536926,0.3492345213890075,0.2450760900974273,293.1505432128906,297.1499938964844,293.1499938964844,0.3006938695907593,-5770.353515625,304.2236328125,0.9990000128746032,0.4576568007469177,0.3678421080112457,293.1795349121094,297.1499938964844,293.1499938964844,0.0213160887360572,-4487.6943359375,304.1546325683594,0.5380827188491821,0.0621842741966247,0.2875995635986328,291.26025390625,291.1499938964844,271.6812438964844,270.4453430175781,283.818115234375,293.2748718261719,291.2596740722656,1.0,0.2949989438056946,0.9406686425209044,0.9406686425209044,1.0,1.0,-1.4635063409805298,0.6409212350845337,0.8225851058959961,0.298947274684906,0.0,0.0,0.4378880262374878,50.82505798339844,43.0,15.921571731567385,-10977.0107421875,304.4364013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.56658935546875,307.41998291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18154.7890625,18000.0,0.0,0.0,0.2554772198200226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3666651844978332,0.3666701316833496,-4.950963557348587e-06,0.0,0.0002592768869362,0.0,0.0,18.245758056640625,0.0,0.0,0.0,0.3277092278003692,4.0,0.0,1.0
809160,293.3097839355469,297.1499938964844,293.1499938964844,0.1142503023147583,-2544.711181640625,304.16845703125,0.7749376893043518,0.1784386038780212,0.1627763360738754,293.31988525390625,297.1499938964844,293.1499938964844,0.0981210991740226,-2370.4423828125,304.1702880859375,0.7443639636039734,0.1572605073451995,0.1516073495149612,293.204833984375,297.1499938964844,293.1499938964844,0.260237455368042,-3818.223876953125,304.1601867675781,0.9705414175987244,0.3482349812984466,0.2443946897983551,293.1312561035156,297.1499938964844,293.1499938964844,0.3008317649364471,-5777.99609375,304.2098999023437,0.9990000128746032,0.4614467620849609,0.3684358596801758,293.1802673339844,297.1499938964844,293.1499938964844,0.0210043378174304,-4455.79443359375,304.15435791015625,0.5359792709350586,0.0616690926253795,0.2853339314460754,291.2509460449219,291.1499938964844,271.7105712890625,270.4673156738281,283.8377380371094,293.2811889648437,291.2483825683594,1.0,0.2942242324352264,0.9405443072319032,0.9405443072319032,1.0,1.0,-1.45527184009552,0.6371127963066101,0.8181589841842651,0.2966996729373932,0.0,0.0,0.4320245385169983,50.79385757446289,61.0,-8.546248435974121,-10837.314453125,300.6615905761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6366882324219,307.3944396972656,278.1499938964844,0.0,18000.0,313.1499938964844,18134.48046875,18000.0,0.0,0.0,0.2518722414970398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3572214543819427,0.3572263419628143,-4.907892616756726e-06,0.0,0.0002556183026172,0.0,0.0,17.547651290893555,0.0,0.0,0.0,0.3249434232711792,4.0,0.0,1.0
809220,293.3121643066406,297.1499938964844,293.1499938964844,0.1111134439706802,-2489.001708984375,304.16754150390625,0.7588881850242615,0.1739057898521423,0.1588294208049774,293.3254699707031,297.1499938964844,293.1499938964844,0.0943812653422355,-2298.00830078125,304.16973876953125,0.7279993891716003,0.1518257409334182,0.1466163098812103,293.2081604003906,297.1499938964844,293.1499938964844,0.2591469287872314,-3806.334716796875,304.1585998535156,0.9562125205993652,0.3461701273918152,0.2430590689182281,293.1220703125,297.1499938964844,293.1499938964844,0.3142319917678833,-5997.634765625,304.16717529296875,0.9990000128746032,0.463869959115982,0.3827630281448364,293.1820068359375,297.1499938964844,293.1499938964844,0.0204494837671518,-4399.19580078125,304.1538391113281,0.524509072303772,0.060551181435585,0.2810212969779968,291.2198181152344,291.1499938964844,271.7676086425781,270.5096130371094,283.8655700683594,293.2864685058594,291.2152099609375,1.0,0.2979576289653778,0.9402957558631896,0.9402957558631896,1.0,1.0,-1.454950928688049,0.6369945406913757,0.8179563879966736,0.2964783608913421,0.0,0.0,0.4246557056903839,53.65975189208984,79.0,-42.59228897094727,-10688.130859375,307.6165466308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7423400878906,307.3453063964844,278.1499938964844,0.0,18000.0,313.1499938964844,18079.04296875,18000.0,0.0,0.0,0.2446347773075103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3451311588287353,0.3451360166072845,-4.847822765441379e-06,0.0,0.0002482731943018,0.0,0.0,16.65935707092285,0.0,0.0,0.0,0.3213350474834442,4.0,0.0,1.0
809280,293.3121643066406,297.1499938964844,293.1499938964844,0.1111134439706802,-2489.001708984375,304.16754150390625,0.7588881850242615,0.1739057898521423,0.1588294208049774,293.3254699707031,297.1499938964844,293.1499938964844,0.0943812653422355,-2298.00830078125,304.16973876953125,0.7279993891716003,0.1518257409334182,0.1466163098812103,293.2081604003906,297.1499938964844,293.1499938964844,0.2591469287872314,-3806.334716796875,304.1585998535156,0.9562125205993652,0.3461701273918152,0.2430590689182281,293.1220703125,297.1499938964844,293.1499938964844,0.3142319917678833,-5997.634765625,304.16717529296875,0.9990000128746032,0.463869959115982,0.3827630281448364,293.1820068359375,297.1499938964844,293.1499938964844,0.0204494837671518,-4399.19580078125,304.1538391113281,0.524509072303772,0.060551181435585,0.2810212969779968,291.2198181152344,291.1499938964844,271.7676086425781,270.5096130371094,283.8655700683594,293.2864685058594,291.2152099609375,1.0,0.2979576289653778,0.9402957558631896,0.9402957558631896,1.0,1.0,-1.454950928688049,0.6369945406913757,0.8179563879966736,0.2964783608913421,0.0,0.0,0.4246557056903839,53.65975189208984,79.0,-42.59228897094727,-10688.130859375,307.6165466308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7423400878906,307.3453063964844,278.1499938964844,0.0,18000.0,313.1499938964844,18079.04296875,18000.0,0.0,0.0,0.2446347773075103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3451311588287353,0.3451360166072845,-4.847822765441379e-06,0.0,0.0002482731943018,0.0,0.0,16.65935707092285,0.0,0.0,0.0,0.3213350474834442,4.0,0.0,1.0
809340,293.3145751953125,297.1499938964844,293.1499938964844,0.1082510575652122,-2438.265625,304.1664733886719,0.7360268831253052,0.1693101078271865,0.1549479663372039,293.3309936523437,297.1499938964844,293.1499938964844,0.0908142551779747,-2229.0732421875,304.16912841796875,0.7031107544898987,0.1462590545415878,0.1416250318288803,293.21148681640625,297.1499938964844,293.1499938964844,0.2586239874362945,-3801.385498046875,304.1566772460937,0.9289021492004396,0.3440200090408325,0.2417544871568679,293.1571960449219,297.1499938964844,293.1499938964844,0.3425201773643493,-6442.52734375,304.1142578125,0.9990000128746032,0.457549124956131,0.4110955595970154,293.184814453125,297.1499938964844,293.1499938964844,0.0198971759527921,-4343.39599609375,304.1534729003906,0.5069721341133118,0.0591693967580795,0.2762918770313263,291.1645812988281,291.1499938964844,271.8222351074219,270.54949951171875,283.87908935546875,293.27947998046875,291.1612854003906,1.0,0.3073802590370178,0.9400471448898317,0.9400471448898317,1.0,1.0,-1.4710612297058103,0.6445061564445496,0.826555073261261,0.3006080985069275,0.0,0.0,0.4266557395458221,59.951637268066406,82.0,-60.69223785400391,-10715.169921875,330.7136535644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7613220214844,307.3209533691406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.068359375,18000.0,0.0,0.0,0.2379968017339706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3442136645317077,0.3442184925079345,-4.826660187973175e-06,0.0,0.0002415365015622,0.0,0.0,16.5411319732666,0.0,0.0,0.0,0.3208130002021789,4.0,0.0,1.0
809400,293.3145751953125,297.1499938964844,293.1499938964844,0.1082510575652122,-2438.265625,304.1664733886719,0.7360268831253052,0.1693101078271865,0.1549479663372039,293.3309936523437,297.1499938964844,293.1499938964844,0.0908142551779747,-2229.0732421875,304.16912841796875,0.7031107544898987,0.1462590545415878,0.1416250318288803,293.21148681640625,297.1499938964844,293.1499938964844,0.2586239874362945,-3801.385498046875,304.1566772460937,0.9289021492004396,0.3440200090408325,0.2417544871568679,293.1571960449219,297.1499938964844,293.1499938964844,0.3425201773643493,-6442.52734375,304.1142578125,0.9990000128746032,0.457549124956131,0.4110955595970154,293.184814453125,297.1499938964844,293.1499938964844,0.0198971759527921,-4343.39599609375,304.1534729003906,0.5069721341133118,0.0591693967580795,0.2762918770313263,291.1645812988281,291.1499938964844,271.8222351074219,270.54949951171875,283.87908935546875,293.27947998046875,291.1612854003906,1.0,0.3073802590370178,0.9400471448898317,0.9400471448898317,1.0,1.0,-1.4710612297058103,0.6445061564445496,0.826555073261261,0.3006080985069275,0.0,0.0,0.4266557395458221,59.951637268066406,82.0,-60.69223785400391,-10715.169921875,330.7136535644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7613220214844,307.3209533691406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.068359375,18000.0,0.0,0.0,0.2379968017339706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3442136645317077,0.3442184925079345,-4.826660187973175e-06,0.0,0.0002415365015622,0.0,0.0,16.5411319732666,0.0,0.0,0.0,0.3208130002021789,4.0,0.0,1.0
809460,293.316650390625,297.1499938964844,293.1499938964844,0.1051190868020057,-2381.710205078125,304.1662292480469,0.7131282687187195,0.1647204011678695,0.1510886251926422,293.33612060546875,297.1499938964844,293.1499938964844,0.0869514644145965,-2153.754638671875,304.1692199707031,0.6757468581199646,0.1406351923942566,0.1365962773561477,293.2145080566406,297.1499938964844,293.1499938964844,0.2574159502983093,-3787.62841796875,304.156494140625,0.9011985659599304,0.3418533504009247,0.2404549121856689,293.2207336425781,297.1499938964844,293.1499938964844,0.3562847077846527,-6655.501953125,304.1064758300781,0.9892529845237732,0.4444850981235504,0.4246520102024078,293.1882019042969,297.1499938964844,293.1499938964844,0.0191623177379369,-4263.40234375,304.1535339355469,0.4898049533367157,0.0576047971844673,0.270721435546875,291.13946533203125,291.1499938964844,271.8741760253906,270.58673095703125,283.9051208496094,293.2812194824219,291.1408996582031,1.0,0.3147307336330414,0.9392558932304382,0.9392558932304382,1.0,1.0,-1.4672996997833252,0.6426690816879272,0.824630618095398,0.2997661530971527,0.0,0.0,0.4302485287189483,67.25347137451172,85.0,-22.428850173950195,-10731.0029296875,347.4460754394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6507873535156,307.2897644042969,278.1499938964844,0.0,18000.0,313.1499938964844,17972.048828125,18000.0,0.0,0.0,0.232841208577156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3487822115421295,0.3487870395183563,-4.837776941712946e-06,0.0,0.0002363042149227,0.0,0.0,16.8359317779541,0.0,0.0,0.0,0.3219517469406128,4.0,0.0,1.0
809520,293.316650390625,297.1499938964844,293.1499938964844,0.1051190868020057,-2381.710205078125,304.1662292480469,0.7131282687187195,0.1647204011678695,0.1510886251926422,293.33612060546875,297.1499938964844,293.1499938964844,0.0869514644145965,-2153.754638671875,304.1692199707031,0.6757468581199646,0.1406351923942566,0.1365962773561477,293.2145080566406,297.1499938964844,293.1499938964844,0.2574159502983093,-3787.62841796875,304.156494140625,0.9011985659599304,0.3418533504009247,0.2404549121856689,293.2207336425781,297.1499938964844,293.1499938964844,0.3562847077846527,-6655.501953125,304.1064758300781,0.9892529845237732,0.4444850981235504,0.4246520102024078,293.1882019042969,297.1499938964844,293.1499938964844,0.0191623177379369,-4263.40234375,304.1535339355469,0.4898049533367157,0.0576047971844673,0.270721435546875,291.13946533203125,291.1499938964844,271.8741760253906,270.58673095703125,283.9051208496094,293.2812194824219,291.1408996582031,1.0,0.3147307336330414,0.9392558932304382,0.9392558932304382,1.0,1.0,-1.4672996997833252,0.6426690816879272,0.824630618095398,0.2997661530971527,0.0,0.0,0.4302485287189483,67.25347137451172,85.0,-22.428850173950195,-10731.0029296875,347.4460754394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6507873535156,307.2897644042969,278.1499938964844,0.0,18000.0,313.1499938964844,17972.048828125,18000.0,0.0,0.0,0.232841208577156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3487822115421295,0.3487870395183563,-4.837776941712946e-06,0.0,0.0002363042149227,0.0,0.0,16.8359317779541,0.0,0.0,0.0,0.3219517469406128,4.0,0.0,1.0
809580,293.318359375,297.1499938964844,293.1499938964844,0.1019709333777427,-2323.473388671875,304.1668395996094,0.6922444105148315,0.1607517153024673,0.1478138715028762,293.34033203125,297.1499938964844,293.1499938964844,0.0831964835524559,-2079.7841796875,304.16998291015625,0.6539085507392883,0.1357363760471344,0.1322786659002304,293.2171325683594,297.1499938964844,293.1499938964844,0.2551127076148987,-3759.85009765625,304.15850830078125,0.8806135654449463,0.3399233818054199,0.2393459379673004,293.25,297.1499938964844,293.1499938964844,0.3490543067455292,-6530.6484375,304.13140869140625,0.9649090766906738,0.4370202422142029,0.4165883958339691,293.1910705566406,297.1499938964844,293.1499938964844,0.0184126030653715,-4174.62255859375,304.1537780761719,0.4748156368732452,0.0561939179897308,0.2658461928367615,291.1767578125,291.1499938964844,271.9164428710937,270.61639404296875,283.93804931640625,293.28912353515625,291.17828369140625,1.0,0.3190493285655975,0.938576638698578,0.938576638698578,1.0,1.0,-1.4424654245376587,0.6311101317405701,0.8113552331924438,0.2931959629058838,0.0,0.0,0.4243163466453552,73.84246063232422,85.0,24.120473861694336,-10553.5068359375,351.5555419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.508544921875,307.198486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18035.814453125,18000.0,0.0,0.0,0.2293550968170166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3450609147548675,0.3450657725334167,-4.837776032218244e-06,0.0,0.0002327662659808,0.0,0.0,16.62393569946289,0.0,0.0,0.0,0.3210744261741638,4.0,0.0,1.0
809640,293.3186340332031,297.1499938964844,293.1499938964844,0.1014849692583084,-2314.523681640625,304.1668395996094,0.6892227530479431,0.1600938588380813,0.1472631394863128,293.3410339355469,297.1499938964844,293.1499938964844,0.0825973749160766,-2068.087646484375,304.1700439453125,0.6508408188819885,0.134919211268425,0.131550908088684,293.2175598144531,297.1499938964844,293.1499938964844,0.254815936088562,-3756.34375,304.1586303710937,0.8778164982795715,0.3395967483520508,0.2391514182090759,293.25274658203125,297.1499938964844,293.1499938964844,0.3481763899326324,-6516.52685546875,304.1341247558594,0.9613553285598756,0.4361348748207092,0.4156549274921417,293.1915588378906,297.1499938964844,293.1499938964844,0.0182924754917621,-4160.4814453125,304.15380859375,0.4723242223262787,0.0559556521475315,0.2649789750576019,291.1788330078125,291.1499938964844,271.9231872558594,270.6210632324219,283.9431457519531,293.2901611328125,291.1794738769531,1.0,0.3196398317813873,0.9384646415710448,0.9384646415710448,1.0,1.0,-1.4385350942611694,0.6292847394943237,0.8092503547668457,0.292152464389801,0.0,0.0,0.4235099554061889,74.79993438720703,88.0,21.25921440124512,-10513.142578125,352.0168151855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.487060546875,307.1776733398437,278.1499938964844,0.0,18000.0,313.1499938964844,18041.9140625,18000.0,0.0,0.0,0.2288074940443039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.34377521276474,0.3437800407409668,-4.834214905713452e-06,0.0,0.0002322105283383,0.0,0.0,16.539836883544922,0.0,0.0,0.0,0.3207572102546692,4.0,0.0,1.0
809700,293.319580078125,297.1499938964844,293.1499938964844,0.0998016148805618,-2283.523193359375,304.1668395996094,0.6793622970581055,0.1577723771333694,0.1453059464693069,293.343505859375,297.1499938964844,293.1499938964844,0.080488383769989,-2027.0767822265625,304.17022705078125,0.6409156918525696,0.132019430398941,0.1289537698030471,293.2191162109375,297.1499938964844,293.1499938964844,0.2538464367389679,-3744.963134765625,304.1588134765625,0.8689631223678589,0.33843594789505,0.238448217511177,293.2598571777344,297.1499938964844,293.1499938964844,0.3456563055515289,-6476.17724609375,304.1415405273437,0.949803590774536,0.4334326386451721,0.4128913283348083,293.1931457519531,297.1499938964844,293.1499938964844,0.0178720280528068,-4110.75732421875,304.15386962890625,0.4629303514957428,0.0551129765808582,0.2618380486965179,291.1804504394531,291.1499938964844,271.946533203125,270.6370544433594,283.9604797363281,293.293212890625,291.1806945800781,1.0,0.3215181231498718,0.9380690455436708,0.9380690455436708,1.0,1.0,-1.4251346588134766,0.6230652928352356,0.8020693063735962,0.2885986566543579,0.0,0.0,0.4213058054447174,77.94047546386719,88.0,14.415621757507324,-10393.1494140625,353.2491760253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.417724609375,307.11639404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18042.888671875,18000.0,0.0,0.0,0.2268983125686645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3402695953845978,0.3402744233608246,-4.821074071514886e-06,0.0,0.0002302729408256,0.0,0.0,16.301002502441406,0.0,0.0,0.0,0.319826602935791,4.0,0.0,1.0
809760,293.3204040527344,297.1499938964844,293.1499938964844,0.0980905070900917,-2251.84619140625,304.1669006347656,0.670570433139801,0.1554612070322036,0.1433413028717041,293.3458557128906,297.1499938964844,293.1499938964844,0.078323058784008,-1985.0931396484373,304.1705017089844,0.6320763230323792,0.1291057169437408,0.1263258457183838,293.2206115722656,297.1499938964844,293.1499938964844,0.2527835965156555,-3732.406005859375,304.1591491699219,0.8613932728767395,0.3372684121131897,0.2377281635999679,293.2642822265625,297.1499938964844,293.1499938964844,0.343498021364212,-6441.939453125,304.14697265625,0.939625918865204,0.4311710894107818,0.4106862246990204,293.19464111328125,297.1499938964844,293.1499938964844,0.017444908618927,-4059.0419921875,304.1539611816406,0.4535360038280487,0.0542754605412483,0.2586358785629272,291.1847839355469,291.1499938964844,271.9690246582031,270.6522521972656,283.9767150878906,293.2955322265625,291.18572998046875,1.0,0.3231151700019836,0.9378024935722352,0.9378024935722352,1.0,1.0,-1.412265419960022,0.6171037554740906,0.7951616644859314,0.2851963937282562,0.0,0.0,0.4185725748538971,80.76458740234375,91.0,15.253520011901855,-10285.408203125,353.91845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3548583984375,307.0643920898437,278.1499938964844,0.0,18000.0,313.1499938964844,18042.0078125,18000.0,0.0,0.0,0.2250555604696273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.337222009897232,0.3372268080711365,-4.809388883586507e-06,0.0,0.0002284027868881,0.0,0.0,16.093990325927734,0.0,0.0,0.0,0.3189710676670074,4.0,0.0,1.0
809820,293.3216857910156,297.1499938964844,293.1499938964844,0.0947194397449493,-2189.266357421875,304.1668701171875,0.6554057598114014,0.1508831977844238,0.1394207328557968,293.3502197265625,297.1499938964844,293.1499938964844,0.073938637971878,-1900.8292236328125,304.17095947265625,0.6159271001815796,0.1232556775212287,0.1210135146975517,293.2233581542969,297.1499938964844,293.1499938964844,0.2506918311119079,-3707.761962890625,304.1595764160156,0.8489123582839966,0.3349229097366333,0.2362571656703949,293.2691650390625,297.1499938964844,293.1499938964844,0.3398917317390442,-6385.6455078125,304.15386962890625,0.922493577003479,0.4272778034210205,0.4070665836334228,293.1971740722656,297.1499938964844,293.1499938964844,0.0166184231638908,-3956.32763671875,304.1540222167969,0.4378607273101806,0.052627719938755,0.2522037625312805,291.1910400390625,291.1499938964844,272.0113830566406,270.6800231933594,284.0068664550781,293.298828125,291.1910705566406,1.0,0.3256593644618988,0.9372695088386536,0.9372695088386536,1.0,1.0,-1.3873488903045654,0.605582058429718,0.7817668318748474,0.2786266803741455,0.0,0.0,0.4125545620918274,85.71575164794922,79.0,8.117430686950684,-10056.0341796875,353.8683166503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2496643066406,306.9629211425781,278.1499938964844,0.0,18000.0,313.1499938964844,18047.328125,18000.0,0.0,0.0,0.2215095311403274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3298400044441223,0.3298447728157043,-4.783265922014834e-06,0.0,0.0002248040109407,0.0,0.0,15.60457992553711,0.0,0.0,0.0,0.3169864416122436,4.0,0.0,1.0
