time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
809880,293.3216857910156,297.1499938964844,293.1499938964844,0.0947194397449493,-2189.266357421875,304.1668701171875,0.6554057598114014,0.1508831977844238,0.1394207328557968,293.3502197265625,297.1499938964844,293.1499938964844,0.073938637971878,-1900.8292236328125,304.17095947265625,0.6159271001815796,0.1232556775212287,0.1210135146975517,293.2233581542969,297.1499938964844,293.1499938964844,0.2506918311119079,-3707.761962890625,304.1595764160156,0.8489123582839966,0.3349229097366333,0.2362571656703949,293.2691650390625,297.1499938964844,293.1499938964844,0.3398917317390442,-6385.6455078125,304.15386962890625,0.922493577003479,0.4272778034210205,0.4070665836334228,293.1971740722656,297.1499938964844,293.1499938964844,0.0166184231638908,-3956.32763671875,304.1540222167969,0.4378607273101806,0.052627719938755,0.2522037625312805,291.1910400390625,291.1499938964844,272.0113830566406,270.6800231933594,284.0068664550781,293.298828125,291.1910705566406,1.0,0.3256593644618988,0.9372695088386536,0.9372695088386536,1.0,1.0,-1.3873488903045654,0.605582058429718,0.7817668318748474,0.2786266803741455,0.0,0.0,0.4125545620918274,85.71575164794922,79.0,8.117430686950684,-10056.0341796875,353.8683166503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2496643066406,306.9629211425781,278.1499938964844,0.0,18000.0,313.1499938964844,18047.328125,18000.0,0.0,0.0,0.2215095311403274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3298400044441223,0.3298447728157043,-4.783265922014834e-06,0.0,0.0002248040109407,0.0,0.0,15.60457992553711,0.0,0.0,0.0,0.3169864416122436,4.0,0.0,1.0
809940,293.3222961425781,297.1499938964844,293.1499938964844,0.0912789925932884,-2125.2138671875,304.1669921875,0.6486324071884155,0.1464099586009979,0.1353847831487655,293.3539733886719,297.1499938964844,293.1499938964844,0.0693409293889999,-1813.6610107421875,304.1716613769531,0.6055927276611328,0.1174200177192688,0.11549574136734,293.2256164550781,297.1499938964844,293.1499938964844,0.2484580129384994,-3681.390625,304.1600952148437,0.846580982208252,0.3326034545898437,0.2346439361572265,293.2716064453125,297.1499938964844,293.1499938964844,0.3364592492580414,-6332.91064453125,304.15826416015625,0.9189177751541138,0.4237581491470337,0.4037016928195953,293.1990966796875,297.1499938964844,293.1499938964844,0.0157406534999609,-3842.7978515625,304.1541442871094,0.4309667646884918,0.0510440580546855,0.2450442463159561,291.19512939453125,291.1499938964844,272.04998779296875,270.70416259765625,284.0350952148437,293.30096435546875,291.195556640625,1.0,0.3222635984420776,0.9367364645004272,0.9367364645004272,1.0,1.0,-1.3613107204437256,0.5935696363449097,0.7677411437034607,0.2717963755130768,0.0,0.0,0.4063313901424408,85.53540802001953,67.0,7.608377933502197,-9837.44140625,341.27642822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1731872558594,306.88433837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18047.822265625,18000.0,0.0,0.0,0.218037262558937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3225522339344024,0.3225570023059845,-4.7570824790454935e-06,0.0,0.000221280104597,0.0,0.0,15.12753677368164,0.0,0.0,0.0,0.3150322735309601,4.0,0.0,1.0
810000,293.3222961425781,297.1499938964844,293.1499938964844,0.0912789925932884,-2125.2138671875,304.1669921875,0.6486324071884155,0.1464099586009979,0.1353847831487655,293.3539733886719,297.1499938964844,293.1499938964844,0.0693409293889999,-1813.6610107421875,304.1716613769531,0.6055927276611328,0.1174200177192688,0.11549574136734,293.2256164550781,297.1499938964844,293.1499938964844,0.2484580129384994,-3681.390625,304.1600952148437,0.846580982208252,0.3326034545898437,0.2346439361572265,293.2716064453125,297.1499938964844,293.1499938964844,0.3364592492580414,-6332.91064453125,304.15826416015625,0.9189177751541138,0.4237581491470337,0.4037016928195953,293.1990966796875,297.1499938964844,293.1499938964844,0.0157406534999609,-3842.7978515625,304.1541442871094,0.4309667646884918,0.0510440580546855,0.2450442463159561,291.19512939453125,291.1499938964844,272.04998779296875,270.70416259765625,284.0350952148437,293.30096435546875,291.195556640625,1.0,0.3222635984420776,0.9367364645004272,0.9367364645004272,1.0,1.0,-1.3613107204437256,0.5935696363449097,0.7677411437034607,0.2717963755130768,0.0,0.0,0.4063313901424408,85.53540802001953,67.0,7.608377933502197,-9837.44140625,341.27642822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1731872558594,306.88433837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18047.822265625,18000.0,0.0,0.0,0.218037262558937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3225522339344024,0.3225570023059845,-4.7570824790454935e-06,0.0,0.000221280104597,0.0,0.0,15.12753677368164,0.0,0.0,0.0,0.3150322735309601,4.0,0.0,1.0
810060,293.3213195800781,297.1499938964844,293.1499938964844,0.0878994539380073,-2062.2958984375,304.1669616699219,0.6478117108345032,0.1422407776117324,0.1314180791378021,293.35614013671875,297.1499938964844,293.1499938964844,0.0646597445011138,-1726.39990234375,304.1722106933594,0.6004812717437744,0.1118085011839866,0.1099683120846748,293.2265319824219,297.1499938964844,293.1499938964844,0.2462151795625686,-3654.915771484375,304.16046142578125,0.8517574667930603,0.3304991424083709,0.2330227643251419,293.2720947265625,297.1499938964844,293.1499938964844,0.333089530467987,-6281.69140625,304.1610717773437,0.925311267375946,0.4205753207206726,0.4004750847816467,293.199462890625,297.1499938964844,293.1499938964844,0.014917129650712,-3733.16552734375,304.1503295898437,0.4306017756462097,0.050000000745058,0.2383818477392196,291.1993103027344,291.1499938964844,272.086669921875,270.7260131835937,284.0608825683594,293.3014831542969,291.1994323730469,1.0,0.3150806725025177,0.9363843202590942,0.9363843202590942,1.0,1.0,-1.3360949754714966,0.5819829702377319,0.7541120052337646,0.2651820480823517,0.0,0.0,0.3994375169277191,81.46117401123047,55.0,5.291251659393311,-9620.3017578125,320.5320739746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.12457275390625,306.8144226074219,278.1499938964844,0.0,18000.0,313.1499938964844,18050.7109375,18000.0,0.0,0.0,0.2145366221666336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3144582211971283,0.3144629299640655,-4.729315605800366e-06,0.0,0.0002177274000132,0.0,0.0,14.609888076782228,0.0,0.0,0.0,0.3129193484783172,4.0,0.0,1.0
810120,293.3213195800781,297.1499938964844,293.1499938964844,0.0878994539380073,-2062.2958984375,304.1669616699219,0.6478117108345032,0.1422407776117324,0.1314180791378021,293.35614013671875,297.1499938964844,293.1499938964844,0.0646597445011138,-1726.39990234375,304.1722106933594,0.6004812717437744,0.1118085011839866,0.1099683120846748,293.2265319824219,297.1499938964844,293.1499938964844,0.2462151795625686,-3654.915771484375,304.16046142578125,0.8517574667930603,0.3304991424083709,0.2330227643251419,293.2720947265625,297.1499938964844,293.1499938964844,0.333089530467987,-6281.69140625,304.1610717773437,0.925311267375946,0.4205753207206726,0.4004750847816467,293.199462890625,297.1499938964844,293.1499938964844,0.014917129650712,-3733.16552734375,304.1503295898437,0.4306017756462097,0.050000000745058,0.2383818477392196,291.1993103027344,291.1499938964844,272.086669921875,270.7260131835937,284.0608825683594,293.3014831542969,291.1994323730469,1.0,0.3150806725025177,0.9363843202590942,0.9363843202590942,1.0,1.0,-1.3360949754714966,0.5819829702377319,0.7541120052337646,0.2651820480823517,0.0,0.0,0.3994375169277191,81.46117401123047,55.0,5.291251659393311,-9620.3017578125,320.5320739746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.12457275390625,306.8144226074219,278.1499938964844,0.0,18000.0,313.1499938964844,18050.7109375,18000.0,0.0,0.0,0.2145366221666336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3144582211971283,0.3144629299640655,-4.729315605800366e-06,0.0,0.0002177274000132,0.0,0.0,14.609888076782228,0.0,0.0,0.0,0.3129193484783172,4.0,0.0,1.0
810180,293.3189697265625,297.1499938964844,293.1499938964844,0.0847281441092491,-2003.4957275390625,304.16656494140625,0.6523477435112,0.1383770555257797,0.1276464015245437,293.3567199707031,297.1499938964844,293.1499938964844,0.0600729472935199,-1642.59033203125,304.1724548339844,0.6005150079727173,0.1064697057008743,0.1046047881245613,293.2261657714844,297.1499938964844,293.1499938964844,0.2442394644021988,-3631.750732421875,304.1602478027344,0.8640180826187134,0.3286301493644714,0.231498122215271,293.27105712890625,297.1499938964844,293.1499938964844,0.3300627768039703,-6236.19970703125,304.1623840332031,0.9406942129135132,0.4176898896694183,0.3974466025829315,293.1990966796875,297.1499938964844,293.1499938964844,0.0146972853690385,-3704.031005859375,304.1332092285156,0.4403647780418396,0.050000000745058,0.2366489171981811,291.19677734375,291.1499938964844,272.1233215332031,270.74713134765625,284.0832214355469,293.3005676269531,291.1961669921875,1.0,0.3054475486278534,0.9360321760177612,0.9360321760177612,1.0,1.0,-1.3175809383392334,0.5734938979148865,0.7440870404243469,0.2603322565555572,0.0,0.0,0.393268346786499,74.5858383178711,43.0,-3.033778667449951,-9441.0966796875,297.00079345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0957336425781,306.7444152832031,278.1499938964844,0.0,18000.0,313.1499938964844,18045.408203125,18000.0,0.0,0.0,0.2109882533550262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3068733811378479,0.3068780899047851,-4.702222213381901e-06,0.0,0.0002141262521035,0.0,0.0,14.129594802856444,0.0,0.0,0.0,0.3109519481658935,4.0,0.0,1.0
810240,293.3189697265625,297.1499938964844,293.1499938964844,0.0847281441092491,-2003.4957275390625,304.16656494140625,0.6523477435112,0.1383770555257797,0.1276464015245437,293.3567199707031,297.1499938964844,293.1499938964844,0.0600729472935199,-1642.59033203125,304.1724548339844,0.6005150079727173,0.1064697057008743,0.1046047881245613,293.2261657714844,297.1499938964844,293.1499938964844,0.2442394644021988,-3631.750732421875,304.1602478027344,0.8640180826187134,0.3286301493644714,0.231498122215271,293.27105712890625,297.1499938964844,293.1499938964844,0.3300627768039703,-6236.19970703125,304.1623840332031,0.9406942129135132,0.4176898896694183,0.3974466025829315,293.1990966796875,297.1499938964844,293.1499938964844,0.0146972853690385,-3704.031005859375,304.1332092285156,0.4403647780418396,0.050000000745058,0.2366489171981811,291.19677734375,291.1499938964844,272.1233215332031,270.74713134765625,284.0832214355469,293.3005676269531,291.1961669921875,1.0,0.3054475486278534,0.9360321760177612,0.9360321760177612,1.0,1.0,-1.3175809383392334,0.5734938979148865,0.7440870404243469,0.2603322565555572,0.0,0.0,0.393268346786499,74.5858383178711,43.0,-3.033778667449951,-9441.0966796875,297.00079345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0957336425781,306.7444152832031,278.1499938964844,0.0,18000.0,313.1499938964844,18045.408203125,18000.0,0.0,0.0,0.2109882533550262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3068733811378479,0.3068780899047851,-4.702222213381901e-06,0.0,0.0002141262521035,0.0,0.0,14.129594802856444,0.0,0.0,0.0,0.3109519481658935,4.0,0.0,1.0
810300,293.31756591796875,297.1499938964844,293.1499938964844,0.0831859409809112,-1974.9888916015625,304.1663818359375,0.6561965346336365,0.1365119516849517,0.1258096396923065,293.3566589355469,297.1499938964844,293.1499938964844,0.0577897503972053,-1601.4781494140625,304.1725158691406,0.6019444465637207,0.103860318660736,0.1019678190350532,293.22576904296875,297.1499938964844,293.1499938964844,0.2433046847581863,-3620.800537109375,304.1600952148437,0.8723809719085693,0.3277478814125061,0.230761632323265,293.270263671875,297.1499938964844,293.1499938964844,0.3286152780056,-6214.5283203125,304.16278076171875,0.9507253766059875,0.416314035654068,0.3959830105304718,293.1990661621094,297.1499938964844,293.1499938964844,0.0145948268473148,-3690.861572265625,304.1244812011719,0.4473972618579864,0.050000000745058,0.2359251379966735,291.1943664550781,291.1499938964844,272.14166259765625,270.7574157714844,284.0941162109375,293.29986572265625,291.1939697265625,1.0,0.2999295890331268,0.9358561038970948,0.9358561038970948,1.0,1.0,-1.3087007999420166,0.5694255232810974,0.7392752766609192,0.2580178081989288,0.0,0.0,0.3905575573444366,70.58316040039062,43.0,-4.12061882019043,-9361.4189453125,284.35272216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.083984375,306.7172241210937,278.1499938964844,0.0,18000.0,313.1499938964844,18041.0390625,18000.0,0.0,0.0,0.2092264294624328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3036576509475708,0.3036623299121856,-4.690468358603539e-06,0.0,0.0002123382291756,0.0,0.0,13.92752170562744,0.0,0.0,0.0,0.31011563539505,4.0,0.0,1.0
810360,293.3160705566406,297.1499938964844,293.1499938964844,0.0816508829593658,-1946.66064453125,304.16619873046875,0.6611371040344238,0.1346787214279174,0.123994804918766,293.35650634765625,297.1499938964844,293.1499938964844,0.0554936490952968,-1560.5069580078125,304.172607421875,0.6042613983154297,0.1012764126062393,0.0993488729000091,293.2252502441406,297.1499938964844,293.1499938964844,0.2423625588417053,-3609.731201171875,304.15997314453125,0.8823080658912659,0.3268879354000091,0.2300359457731247,293.26934814453125,297.1499938964844,293.1499938964844,0.3271559178829193,-6192.66357421875,304.1631164550781,0.9619297981262208,0.4149678945541382,0.3945415616035461,293.1990661621094,297.1499938964844,293.1499938964844,0.0144863352179527,-3676.655517578125,304.11572265625,0.4558849930763244,0.050000000745058,0.2351536601781845,291.19305419921875,291.1499938964844,272.1600036621094,270.7675170898437,284.1049194335937,293.2991027832031,291.1928100585937,1.0,0.2940214574337005,0.9356914758682252,0.9356914758682252,1.0,1.0,-1.2998510599136353,0.5653751492500305,0.7344759702682495,0.2557154595851898,0.0,0.0,0.3878229260444641,66.32524871826172,31.0,-3.6392006874084473,-9283.591796875,271.3085327148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0726623535156,306.691650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18038.720703125,18000.0,0.0,0.0,0.2074832916259765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3005518019199371,0.300556480884552,-4.679665835283231e-06,0.0,0.0002105691673932,0.0,0.0,13.735151290893556,0.0,0.0,0.0,0.3093195557594299,4.0,0.0,1.0
810420,293.31298828125,297.1499938964844,293.1499938964844,0.0786108151078224,-1890.7767333984373,304.1658630371094,0.6748837828636169,0.1310977786779403,0.1204241961240768,293.3558959960937,297.1499938964844,293.1499938964844,0.0508673973381519,-1479.0447998046875,304.1727905273437,0.6117510199546814,0.0961673259735107,0.0941503569483757,293.2240905761719,297.1499938964844,293.1499938964844,0.2404897063970565,-3587.67578125,304.1597595214844,0.907604992389679,0.325217992067337,0.2286073267459869,293.2673645019531,297.1499938964844,293.1499938964844,0.3242508172988891,-6149.13916015625,304.16357421875,0.9865402579307556,0.4123457372188568,0.3917089700698852,293.1990661621094,297.1499938964844,293.1499938964844,0.0142596205696463,-3646.416259765625,304.0982971191406,0.4755909144878387,0.050000000745058,0.2335069924592971,291.1915283203125,291.1499938964844,272.1966552734375,270.78729248046875,284.1263427734375,293.2973937988281,291.1913452148437,1.0,0.281186431646347,0.9353622198104858,0.9353622198104858,1.0,1.0,-1.2822331190109253,0.5573226809501648,0.7249104380607605,0.2511439025402069,0.0,0.0,0.3823938965797424,57.26024627685547,25.0,-2.4137933254241943,-9129.986328125,244.541732788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.05096435546875,306.6415100097656,278.1499938964844,0.0,18000.0,313.1499938964844,18036.509765625,18000.0,0.0,0.0,0.2040537595748901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.294443666934967,0.2944483458995819,-4.659290425479412e-06,0.0,0.000207088625757,0.0,0.0,13.36275863647461,0.0,0.0,0.0,0.3077852129936218,4.0,0.0,1.0
810480,293.31298828125,297.1499938964844,293.1499938964844,0.0786108151078224,-1890.7767333984373,304.1658630371094,0.6748837828636169,0.1310977786779403,0.1204241961240768,293.3558959960937,297.1499938964844,293.1499938964844,0.0508673973381519,-1479.0447998046875,304.1727905273437,0.6117510199546814,0.0961673259735107,0.0941503569483757,293.2240905761719,297.1499938964844,293.1499938964844,0.2404897063970565,-3587.67578125,304.1597595214844,0.907604992389679,0.325217992067337,0.2286073267459869,293.2673645019531,297.1499938964844,293.1499938964844,0.3242508172988891,-6149.13916015625,304.16357421875,0.9865402579307556,0.4123457372188568,0.3917089700698852,293.1990661621094,297.1499938964844,293.1499938964844,0.0142596205696463,-3646.416259765625,304.0982971191406,0.4755909144878387,0.050000000745058,0.2335069924592971,291.1915283203125,291.1499938964844,272.1966552734375,270.78729248046875,284.1263427734375,293.2973937988281,291.1913452148437,1.0,0.281186431646347,0.9353622198104858,0.9353622198104858,1.0,1.0,-1.2822331190109253,0.5573226809501648,0.7249104380607605,0.2511439025402069,0.0,0.0,0.3823938965797424,57.26024627685547,25.0,-2.4137933254241943,-9129.986328125,244.541732788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.05096435546875,306.6415100097656,278.1499938964844,0.0,18000.0,313.1499938964844,18036.509765625,18000.0,0.0,0.0,0.2040537595748901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.294443666934967,0.2944483458995819,-4.659290425479412e-06,0.0,0.000207088625757,0.0,0.0,13.36275863647461,0.0,0.0,0.0,0.3077852129936218,4.0,0.0,1.0
810540,293.3097229003906,297.1499938964844,293.1499938964844,0.0756680890917778,-1837.00390625,304.1654663085937,0.6877827048301697,0.127628281712532,0.1170232817530632,293.35498046875,297.1499938964844,293.1499938964844,0.0462742261588573,-1399.3724365234375,304.1728210449219,0.6172914505004883,0.0911321491003036,0.0890939682722091,293.2227783203125,297.1499938964844,293.1499938964844,0.2386632263660431,-3566.081787109375,304.1595764160156,0.9344543218612672,0.3236064314842224,0.2272745072841644,293.2619934082031,297.1499938964844,293.1499938964844,0.3134494423866272,-5980.84814453125,304.17852783203125,0.9990000128746032,0.4104324877262115,0.3805933892726898,293.1990051269531,297.1499938964844,293.1499938964844,0.0140708582475781,-3620.856201171875,304.0811767578125,0.4896681606769562,0.050000000745058,0.2322169840335846,291.19305419921875,291.1499938964844,272.2333374023437,270.80645751953125,284.15057373046875,293.2950134277344,291.19464111328125,1.0,0.2691569328308105,0.9350329041481018,0.9350329041481018,1.0,1.0,-1.255601167678833,0.5451507568359375,0.7104503512382507,0.2443690448999405,0.0,0.0,0.3766800463199615,49.96947860717773,25.0,8.915902137756348,-8953.666015625,219.0674591064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0314636230469,306.61138916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18035.91796875,18000.0,0.0,0.0,0.2006859332323074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2884552776813507,0.2884599268436432,-4.640101451514056e-06,0.0,0.0002036707155639,0.0,0.0,13.004239082336426,0.0,0.0,0.0,0.3063045144081116,4.0,0.0,1.0
810600,293.3097229003906,297.1499938964844,293.1499938964844,0.0756680890917778,-1837.00390625,304.1654663085937,0.6877827048301697,0.127628281712532,0.1170232817530632,293.35498046875,297.1499938964844,293.1499938964844,0.0462742261588573,-1399.3724365234375,304.1728210449219,0.6172914505004883,0.0911321491003036,0.0890939682722091,293.2227783203125,297.1499938964844,293.1499938964844,0.2386632263660431,-3566.081787109375,304.1595764160156,0.9344543218612672,0.3236064314842224,0.2272745072841644,293.2619934082031,297.1499938964844,293.1499938964844,0.3134494423866272,-5980.84814453125,304.17852783203125,0.9990000128746032,0.4104324877262115,0.3805933892726898,293.1990051269531,297.1499938964844,293.1499938964844,0.0140708582475781,-3620.856201171875,304.0811767578125,0.4896681606769562,0.050000000745058,0.2322169840335846,291.19305419921875,291.1499938964844,272.2333374023437,270.80645751953125,284.15057373046875,293.2950134277344,291.19464111328125,1.0,0.2691569328308105,0.9350329041481018,0.9350329041481018,1.0,1.0,-1.255601167678833,0.5451507568359375,0.7104503512382507,0.2443690448999405,0.0,0.0,0.3766800463199615,49.96947860717773,25.0,8.915902137756348,-8953.666015625,219.0674591064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0314636230469,306.61138916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18035.91796875,18000.0,0.0,0.0,0.2006859332323074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2884552776813507,0.2884599268436432,-4.640101451514056e-06,0.0,0.0002036707155639,0.0,0.0,13.004239082336426,0.0,0.0,0.0,0.3063045144081116,4.0,0.0,1.0
810660,293.30670166015625,297.1499938964844,293.1499938964844,0.0726755335927009,-1782.3978271484375,304.1653137207031,0.6943994760513306,0.1241962984204292,0.1137917637825012,293.3541259765625,297.1499938964844,293.1499938964844,0.0416430868208408,-1319.5750732421875,304.1729431152344,0.6169507503509521,0.0861157402396202,0.084194466471672,293.2217102050781,297.1499938964844,293.1499938964844,0.236430361866951,-3539.150390625,304.1600646972656,0.9520642757415771,0.32197967171669,0.2260371893644333,293.2324523925781,297.1499938964844,293.1499938964844,0.2928700745105743,-5659.630859375,304.2027587890625,0.9990000128746032,0.4135431051254272,0.3602693378925323,293.19879150390625,297.1499938964844,293.1499938964844,0.0139079615473747,-3596.67626953125,304.064697265625,0.4987430572509765,0.050000000745058,0.2314646244049072,291.22100830078125,291.1499938964844,272.2699890136719,270.8251037597656,284.1752319335937,293.2883605957031,291.2223815917969,1.0,0.2592594623565674,0.9347536563873292,0.9347536563873292,1.0,1.0,-1.2190523147583008,0.528566837310791,0.6904855370521545,0.2349702715873718,0.0,0.0,0.3652797639369964,45.40778350830078,28.0,25.51637077331543,-8690.2001953125,196.9721221923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0368957519531,306.5714416503906,278.1499938964844,0.0,18000.0,313.1499938964844,18063.5,18000.0,0.0,0.0,0.1971085667610168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2780154943466186,0.2780200839042663,-4.614123554347316e-06,0.0,0.0002000401291297,0.0,0.0,12.408398628234863,0.0,0.0,0.0,0.3038825392723083,4.0,0.0,1.0
810720,293.30670166015625,297.1499938964844,293.1499938964844,0.0726755335927009,-1782.3978271484375,304.1653137207031,0.6943994760513306,0.1241962984204292,0.1137917637825012,293.3541259765625,297.1499938964844,293.1499938964844,0.0416430868208408,-1319.5750732421875,304.1729431152344,0.6169507503509521,0.0861157402396202,0.084194466471672,293.2217102050781,297.1499938964844,293.1499938964844,0.236430361866951,-3539.150390625,304.1600646972656,0.9520642757415771,0.32197967171669,0.2260371893644333,293.2324523925781,297.1499938964844,293.1499938964844,0.2928700745105743,-5659.630859375,304.2027587890625,0.9990000128746032,0.4135431051254272,0.3602693378925323,293.19879150390625,297.1499938964844,293.1499938964844,0.0139079615473747,-3596.67626953125,304.064697265625,0.4987430572509765,0.050000000745058,0.2314646244049072,291.22100830078125,291.1499938964844,272.2699890136719,270.8251037597656,284.1752319335937,293.2883605957031,291.2223815917969,1.0,0.2592594623565674,0.9347536563873292,0.9347536563873292,1.0,1.0,-1.2190523147583008,0.528566837310791,0.6904855370521545,0.2349702715873718,0.0,0.0,0.3652797639369964,45.40778350830078,28.0,25.51637077331543,-8690.2001953125,196.9721221923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0368957519531,306.5714416503906,278.1499938964844,0.0,18000.0,313.1499938964844,18063.5,18000.0,0.0,0.0,0.1971085667610168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2780154943466186,0.2780200839042663,-4.614123554347316e-06,0.0,0.0002000401291297,0.0,0.0,12.408398628234863,0.0,0.0,0.0,0.3038825392723083,4.0,0.0,1.0
810780,293.303955078125,297.1499938964844,293.1499938964844,0.0698789283633232,-1732.150146484375,304.16485595703125,0.6969175338745117,0.1207868978381156,0.1106269061565399,293.3533935546875,297.1499938964844,293.1499938964844,0.0371764786541461,-1243.0233154296875,304.1727294921875,0.6126096844673157,0.0810906887054443,0.0793396309018135,293.2209167480469,297.1499938964844,293.1499938964844,0.2346965372562408,-3518.61083984375,304.1596069335937,0.9632306098937988,0.3203220665454864,0.2248136848211288,293.193115234375,297.1499938964844,293.1499938964844,0.2790826857089996,-5446.50830078125,304.2077331542969,0.9990000128746032,0.419425904750824,0.3467020392417907,293.1986694335937,297.1499938964844,293.1499938964844,0.0138071747496724,-3583.259033203125,304.04803466796875,0.5053417682647705,0.050000000745058,0.2309855222702026,291.2263488769531,291.1499938964844,272.3066711425781,270.84326171875,284.19903564453125,293.28570556640625,291.2261962890625,1.0,0.2522737383842468,0.9344744086265564,0.9344744086265564,1.0,1.0,-1.191092848777771,0.5159233212471008,0.6751694679260254,0.2278276830911636,0.0,0.0,0.3545728027820587,42.44462585449219,46.0,9.10960865020752,-8443.9169921875,181.89523315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0833435058594,306.5179138183594,278.1499938964844,0.0,18000.0,313.1499938964844,18061.91796875,18000.0,0.0,0.0,0.1930136382579803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2665428221225738,0.2665474116802215,-4.5797992243024055e-06,0.0,0.0001958843058673,0.0,0.0,11.75293254852295,0.0,0.0,0.0,0.3012118637561798,4.0,0.0,1.0
810840,293.303955078125,297.1499938964844,293.1499938964844,0.0698789283633232,-1732.150146484375,304.16485595703125,0.6969175338745117,0.1207868978381156,0.1106269061565399,293.3533935546875,297.1499938964844,293.1499938964844,0.0371764786541461,-1243.0233154296875,304.1727294921875,0.6126096844673157,0.0810906887054443,0.0793396309018135,293.2209167480469,297.1499938964844,293.1499938964844,0.2346965372562408,-3518.61083984375,304.1596069335937,0.9632306098937988,0.3203220665454864,0.2248136848211288,293.193115234375,297.1499938964844,293.1499938964844,0.2790826857089996,-5446.50830078125,304.2077331542969,0.9990000128746032,0.419425904750824,0.3467020392417907,293.1986694335937,297.1499938964844,293.1499938964844,0.0138071747496724,-3583.259033203125,304.04803466796875,0.5053417682647705,0.050000000745058,0.2309855222702026,291.2263488769531,291.1499938964844,272.3066711425781,270.84326171875,284.19903564453125,293.28570556640625,291.2261962890625,1.0,0.2522737383842468,0.9344744086265564,0.9344744086265564,1.0,1.0,-1.191092848777771,0.5159233212471008,0.6751694679260254,0.2278276830911636,0.0,0.0,0.3545728027820587,42.44462585449219,46.0,9.10960865020752,-8443.9169921875,181.89523315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0833435058594,306.5179138183594,278.1499938964844,0.0,18000.0,313.1499938964844,18061.91796875,18000.0,0.0,0.0,0.1930136382579803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2665428221225738,0.2665474116802215,-4.5797992243024055e-06,0.0,0.0001958843058673,0.0,0.0,11.75293254852295,0.0,0.0,0.0,0.3012118637561798,4.0,0.0,1.0
810900,293.3027038574219,297.1499938964844,293.1499938964844,0.0685566291213035,-1708.64111328125,304.16455078125,0.693341851234436,0.1190829277038574,0.1091011315584182,293.3531494140625,297.1499938964844,293.1499938964844,0.0350287854671478,-1205.997314453125,304.1724853515625,0.6058958768844604,0.0785652548074722,0.076958879828453,293.2206420898437,297.1499938964844,293.1499938964844,0.2339830249547958,-3510.270263671875,304.1591491699219,0.962187647819519,0.319477379322052,0.2242333739995956,293.1762084960937,297.1499938964844,293.1499938964844,0.2788223326206207,-5446.435546875,304.1975402832031,0.9990000128746032,0.4222074449062347,0.3469009101390838,293.19873046875,297.1499938964844,293.1499938964844,0.0137891955673694,-3581.783935546875,304.039306640625,0.5052410960197449,0.050000000745058,0.2309926748275756,291.2238464355469,291.1499938964844,272.32501220703125,270.8522033691406,284.2093811035156,293.28692626953125,291.2221374511719,1.0,0.2520858645439148,0.9343347549438475,0.9343347549438475,1.0,1.0,-1.185945749282837,0.5136168599128723,0.6723288297653198,0.2264583110809326,0.0,0.0,0.3498623967170715,42.40742492675781,46.0,-4.498016357421875,-8355.8642578125,180.21209716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11358642578125,306.4846496582031,278.1499938964844,0.0,18000.0,313.1499938964844,18056.986328125,18000.0,0.0,0.0,0.190814271569252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2614865005016327,0.261491060256958,-4.56418092653621e-06,0.0,0.0001936522166943,0.0,0.0,11.467599868774414,0.0,0.0,0.0,0.3000378310680389,4.0,0.0,1.0
810960,293.3015441894531,297.1499938964844,293.1499938964844,0.0673288628458976,-1687.0830078125,304.1641540527344,0.6863924860954285,0.11737572401762,0.107604295015335,293.3529663085937,297.1499938964844,293.1499938964844,0.0329747088253498,-1170.354248046875,304.1721496582031,0.5957719683647156,0.0760285258293151,0.0746007561683654,293.220458984375,297.1499938964844,293.1499938964844,0.2335287034511566,-3505.241455078125,304.1582946777344,0.9564800262451172,0.3186221718788147,0.2236693650484085,293.167236328125,297.1499938964844,293.1499938964844,0.2834769487380981,-5524.68798828125,304.1803894042969,0.9990000128746032,0.4236427545547485,0.3519526124000549,293.19891357421875,297.1499938964844,293.1499938964844,0.0138036301359534,-3586.065673828125,304.03009033203125,0.5027235150337219,0.050000000745058,0.2311693876981735,291.2100830078125,291.1499938964844,272.34332275390625,270.86102294921875,284.2175598144531,293.2877502441406,291.2060852050781,1.0,0.2537319362163543,0.9342865347862244,0.9342865347862244,1.0,1.0,-1.1869131326675415,0.5140590667724609,0.6728540658950806,0.2266796678304672,0.0,0.0,0.3471752107143402,43.36361312866211,64.0,-26.68991470336914,-8301.7763671875,182.4453582763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.14044189453125,306.4466552734375,278.1499938964844,0.0,18000.0,313.1499938964844,18044.42578125,18000.0,0.0,0.0,0.1885903626680374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2576570808887481,0.2576616406440735,-4.550542598735774e-06,0.0,0.0001913952437462,0.0,0.0,11.249200820922852,0.0,0.0,0.0,0.2991387248039245,4.0,0.0,1.0
811020,293.2994689941406,297.1499938964844,293.1499938964844,0.0650225207209587,-1647.09228515625,304.16326904296875,0.6657826900482178,0.1139546111226081,0.1046891808509826,293.352783203125,297.1499938964844,293.1499938964844,0.0290474221110343,-1101.3992919921875,304.1713256835937,0.5674193501472473,0.070925049483776,0.069944642484188,293.2201843261719,297.1499938964844,293.1499938964844,0.2330210953950882,-3500.19775390625,304.1564025878906,0.9339308142662048,0.3168907761573791,0.222590297460556,293.17926025390625,297.1499938964844,293.1499938964844,0.3042479455471039,-5859.96533203125,304.1353759765625,0.9990000128746032,0.4208584427833557,0.3732886612415313,293.199951171875,297.1499938964844,293.1499938964844,0.0138926720246672,-3605.03173828125,304.0094909667969,0.4928490817546844,0.050000000745058,0.2319433838129043,291.1646728515625,291.1499938964844,272.3800048828125,270.8783874511719,284.2259521484375,293.2835693359375,291.1597595214844,1.0,0.2617994248867035,0.9341900944709778,0.9341900944709778,1.0,1.0,-1.2030619382858276,0.5213611721992493,0.6817007064819336,0.2307372838258743,0.0,0.0,0.3481510579586029,47.72542572021485,67.0,-55.65445709228516,-8321.0419921875,196.4923095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.15338134765625,306.3954162597656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.962890625,18000.0,0.0,0.0,0.1844489723443985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2563176155090332,0.2563221454620361,-4.537652330327546e-06,0.0,0.0001871922577265,0.0,0.0,11.1543607711792,0.0,0.0,0.0,0.298686534166336,4.0,0.0,1.0
811080,293.2994689941406,297.1499938964844,293.1499938964844,0.0650225207209587,-1647.09228515625,304.16326904296875,0.6657826900482178,0.1139546111226081,0.1046891808509826,293.352783203125,297.1499938964844,293.1499938964844,0.0290474221110343,-1101.3992919921875,304.1713256835937,0.5674193501472473,0.070925049483776,0.069944642484188,293.2201843261719,297.1499938964844,293.1499938964844,0.2330210953950882,-3500.19775390625,304.1564025878906,0.9339308142662048,0.3168907761573791,0.222590297460556,293.17926025390625,297.1499938964844,293.1499938964844,0.3042479455471039,-5859.96533203125,304.1353759765625,0.9990000128746032,0.4208584427833557,0.3732886612415313,293.199951171875,297.1499938964844,293.1499938964844,0.0138926720246672,-3605.03173828125,304.0094909667969,0.4928490817546844,0.050000000745058,0.2319433838129043,291.1646728515625,291.1499938964844,272.3800048828125,270.8783874511719,284.2259521484375,293.2835693359375,291.1597595214844,1.0,0.2617994248867035,0.9341900944709778,0.9341900944709778,1.0,1.0,-1.2030619382858276,0.5213611721992493,0.6817007064819336,0.2307372838258743,0.0,0.0,0.3481510579586029,47.72542572021485,67.0,-55.65445709228516,-8321.0419921875,196.4923095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.15338134765625,306.3954162597656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.962890625,18000.0,0.0,0.0,0.1844489723443985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2563176155090332,0.2563221454620361,-4.537652330327546e-06,0.0,0.0001871922577265,0.0,0.0,11.1543607711792,0.0,0.0,0.0,0.298686534166336,4.0,0.0,1.0
811140,293.29754638671875,297.1499938964844,293.1499938964844,0.0626348853111267,-1605.8717041015625,304.162841796875,0.6473259329795837,0.1105622127652168,0.1017923578619957,293.3526306152344,297.1499938964844,293.1499938964844,0.0252677481621503,-1029.8109130859375,304.17047119140625,0.5390174984931946,0.0658186599612236,0.0652782768011093,293.21990966796875,297.1499938964844,293.1499938964844,0.2323308736085891,-3492.621337890625,304.15545654296875,0.9125903844833374,0.3151706755161285,0.2215141952037811,293.22381591796875,297.1499938964844,293.1499938964844,0.3239579796791076,-6166.2314453125,304.10821533203125,0.9987840056419371,0.4111245274543762,0.3923448026180267,293.20196533203125,297.1499938964844,293.1499938964844,0.0139647051692008,-3620.97021484375,303.98590087890625,0.4837744235992431,0.050000000745058,0.2327533215284347,291.12750244140625,291.1499938964844,272.4166564941406,270.8954772949219,284.2367858886719,293.2818603515625,291.125732421875,1.0,0.2689886391162872,0.9340935945510864,0.9340935945510864,1.0,1.0,-1.2169020175933838,0.527576744556427,0.6893252730369568,0.2343762964010238,0.0,0.0,0.3540030419826507,52.25330352783203,70.0,-42.73709487915039,-8408.98828125,210.3781280517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07525634765625,306.3736267089844,278.1499938964844,0.0,18000.0,313.1499938964844,17974.1953125,18000.0,0.0,0.0,0.181341215968132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2611942291259765,0.2611987888813019,-4.544628154690145e-06,0.0,0.0001840382756199,0.0,0.0,11.4070405960083,0.0,0.0,0.0,0.2996557056903839,4.0,0.0,1.0
811200,293.29754638671875,297.1499938964844,293.1499938964844,0.0626348853111267,-1605.8717041015625,304.162841796875,0.6473259329795837,0.1105622127652168,0.1017923578619957,293.3526306152344,297.1499938964844,293.1499938964844,0.0252677481621503,-1029.8109130859375,304.17047119140625,0.5390174984931946,0.0658186599612236,0.0652782768011093,293.21990966796875,297.1499938964844,293.1499938964844,0.2323308736085891,-3492.621337890625,304.15545654296875,0.9125903844833374,0.3151706755161285,0.2215141952037811,293.22381591796875,297.1499938964844,293.1499938964844,0.3239579796791076,-6166.2314453125,304.10821533203125,0.9987840056419371,0.4111245274543762,0.3923448026180267,293.20196533203125,297.1499938964844,293.1499938964844,0.0139647051692008,-3620.97021484375,303.98590087890625,0.4837744235992431,0.050000000745058,0.2327533215284347,291.12750244140625,291.1499938964844,272.4166564941406,270.8954772949219,284.2367858886719,293.2818603515625,291.125732421875,1.0,0.2689886391162872,0.9340935945510864,0.9340935945510864,1.0,1.0,-1.2169020175933838,0.527576744556427,0.6893252730369568,0.2343762964010238,0.0,0.0,0.3540030419826507,52.25330352783203,70.0,-42.73709487915039,-8408.98828125,210.3781280517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.07525634765625,306.3736267089844,278.1499938964844,0.0,18000.0,313.1499938964844,17974.1953125,18000.0,0.0,0.0,0.181341215968132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2611942291259765,0.2611987888813019,-4.544628154690145e-06,0.0,0.0001840382756199,0.0,0.0,11.4070405960083,0.0,0.0,0.0,0.2996557056903839,4.0,0.0,1.0
811260,293.2955627441406,297.1499938964844,293.1499938964844,0.0599901899695396,-1559.856201171875,304.1629943847656,0.6272444128990173,0.1072266995906829,0.0990305915474891,293.352294921875,297.1499938964844,293.1499938964844,0.0217654854059219,-957.0669555664062,304.16949462890625,0.5091956853866577,0.0607506074011325,0.0607318431138992,293.21954345703125,297.1499938964844,293.1499938964844,0.2306270003318786,-3471.796630859375,304.1565246582031,0.8885934948921204,0.3134729862213135,0.2205232232809066,293.2543029785156,297.1499938964844,293.1499938964844,0.3158505260944366,-6035.1640625,304.1351928710937,0.9733937978744508,0.4030010402202606,0.3839640021324157,293.2044677734375,297.1499938964844,293.1499938964844,0.013996198773384,-3626.69775390625,303.96112060546875,0.4706293046474457,0.050000000745058,0.233950987458229,291.1456604003906,291.1499938964844,272.4533386230469,270.91229248046875,284.2630615234375,293.287841796875,291.14898681640625,1.0,0.2745993435382843,0.9335116744041444,0.9335116744041444,1.0,1.0,-1.1979711055755615,0.5189589262008667,0.6790121793746948,0.2296428978443145,0.0,0.0,0.3540959656238556,58.374778747558594,73.0,17.890853881835938,-8352.8310546875,216.5338897705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93121337890625,306.35791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.4609375,18000.0,0.0,0.0,0.1793611347675323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2637231051921844,0.2637276649475097,-4.556421117740683e-06,0.0,0.0001820287579903,0.0,0.0,11.558389663696287,0.0,0.0,0.0,0.3002666532993316,4.0,0.0,1.0
811320,293.2955627441406,297.1499938964844,293.1499938964844,0.0599901899695396,-1559.856201171875,304.1629943847656,0.6272444128990173,0.1072266995906829,0.0990305915474891,293.352294921875,297.1499938964844,293.1499938964844,0.0217654854059219,-957.0669555664062,304.16949462890625,0.5091956853866577,0.0607506074011325,0.0607318431138992,293.21954345703125,297.1499938964844,293.1499938964844,0.2306270003318786,-3471.796630859375,304.1565246582031,0.8885934948921204,0.3134729862213135,0.2205232232809066,293.2543029785156,297.1499938964844,293.1499938964844,0.3158505260944366,-6035.1640625,304.1351928710937,0.9733937978744508,0.4030010402202606,0.3839640021324157,293.2044677734375,297.1499938964844,293.1499938964844,0.013996198773384,-3626.69775390625,303.96112060546875,0.4706293046474457,0.050000000745058,0.233950987458229,291.1456604003906,291.1499938964844,272.4533386230469,270.91229248046875,284.2630615234375,293.287841796875,291.14898681640625,1.0,0.2745993435382843,0.9335116744041444,0.9335116744041444,1.0,1.0,-1.1979711055755615,0.5189589262008667,0.6790121793746948,0.2296428978443145,0.0,0.0,0.3540959656238556,58.374778747558594,73.0,17.890853881835938,-8352.8310546875,216.5338897705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93121337890625,306.35791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.4609375,18000.0,0.0,0.0,0.1793611347675323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2637231051921844,0.2637276649475097,-4.556421117740683e-06,0.0,0.0001820287579903,0.0,0.0,11.558389663696287,0.0,0.0,0.0,0.3002666532993316,4.0,0.0,1.0
811380,293.2937927246094,297.1499938964844,293.1499938964844,0.0573189556598663,-1513.9779052734375,304.1631164550781,0.6109779477119446,0.103894256055355,0.0962261855602264,293.3521728515625,297.1499938964844,293.1499938964844,0.0185524132102727,-883.26123046875,304.1683349609375,0.4857099652290344,0.055654514580965,0.0561169423162937,293.219482421875,297.1499938964844,293.1499938964844,0.2289429903030395,-3451.371337890625,304.1571350097656,0.8716196417808533,0.3117258548736572,0.2194648534059524,293.2635498046875,297.1499938964844,293.1499938964844,0.3112407624721527,-5960.60400390625,304.14752197265625,0.9523093700408936,0.3984602093696594,0.3792970478534698,293.2073974609375,297.1499938964844,293.1499938964844,0.0140069378539919,-3630.05615234375,303.9343566894531,0.4585552215576172,0.050000000745058,0.2349339127540588,291.1616516113281,291.1499938964844,272.489990234375,270.9289245605469,284.2859191894531,293.2905578613281,291.16229248046875,1.0,0.2792417407035827,0.9329296946525574,0.9329296946525574,1.0,1.0,-1.1833717823028564,0.5123276710510254,0.671044111251831,0.2259799093008041,0.0,0.0,0.3511493504047394,63.41393661499024,76.0,15.44602870941162,-8223.8798828125,221.7064819335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.794677734375,306.2544250488281,278.1499938964844,0.0,18000.0,313.1499938964844,18012.89453125,18000.0,0.0,0.0,0.1778845787048339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2607453465461731,0.2607499063014984,-4.552106929622823e-06,0.0,0.0001805302308639,0.0,0.0,11.40289306640625,0.0,0.0,0.0,0.2996904850006103,4.0,0.0,1.0
811440,293.2937927246094,297.1499938964844,293.1499938964844,0.0573189556598663,-1513.9779052734375,304.1631164550781,0.6109779477119446,0.103894256055355,0.0962261855602264,293.3521728515625,297.1499938964844,293.1499938964844,0.0185524132102727,-883.26123046875,304.1683349609375,0.4857099652290344,0.055654514580965,0.0561169423162937,293.219482421875,297.1499938964844,293.1499938964844,0.2289429903030395,-3451.371337890625,304.1571350097656,0.8716196417808533,0.3117258548736572,0.2194648534059524,293.2635498046875,297.1499938964844,293.1499938964844,0.3112407624721527,-5960.60400390625,304.14752197265625,0.9523093700408936,0.3984602093696594,0.3792970478534698,293.2073974609375,297.1499938964844,293.1499938964844,0.0140069378539919,-3630.05615234375,303.9343566894531,0.4585552215576172,0.050000000745058,0.2349339127540588,291.1616516113281,291.1499938964844,272.489990234375,270.9289245605469,284.2859191894531,293.2905578613281,291.16229248046875,1.0,0.2792417407035827,0.9329296946525574,0.9329296946525574,1.0,1.0,-1.1833717823028564,0.5123276710510254,0.671044111251831,0.2259799093008041,0.0,0.0,0.3511493504047394,63.41393661499024,76.0,15.44602870941162,-8223.8798828125,221.7064819335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.794677734375,306.2544250488281,278.1499938964844,0.0,18000.0,313.1499938964844,18012.89453125,18000.0,0.0,0.0,0.1778845787048339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2607453465461731,0.2607499063014984,-4.552106929622823e-06,0.0,0.0001805302308639,0.0,0.0,11.40289306640625,0.0,0.0,0.0,0.2996904850006103,4.0,0.0,1.0
811500,293.2928771972656,297.1499938964844,293.1499938964844,0.0560037195682525,-1491.6231689453125,304.1631164550781,0.603061854839325,0.1022526547312736,0.0948316007852554,293.35205078125,297.1499938964844,293.1499938964844,0.0170941837131977,-846.5679931640625,304.16766357421875,0.4735516011714935,0.0531165823340415,0.0538035370409488,293.21942138671875,297.1499938964844,293.1499938964844,0.2281645238399505,-3441.9892578125,304.1572570800781,0.8646087646484375,0.3108553886413574,0.2189270406961441,293.26513671875,297.1499938964844,293.1499938964844,0.3095810115337372,-5934.13330078125,304.1509704589844,0.9430994391441344,0.3967105746269226,0.3776185214519501,293.2088623046875,297.1499938964844,293.1499938964844,0.0140112871304154,-3631.9130859375,303.9205322265625,0.4533790051937103,0.050000000745058,0.235375702381134,291.16522216796875,291.1499938964844,272.5083312988281,270.9371643066406,284.296630859375,293.291015625,291.1659545898437,1.0,0.2812951803207397,0.9326387643814088,0.9326387643814088,1.0,1.0,-1.176790714263916,0.5093372464179993,0.667453408241272,0.2243422567844391,0.0,0.0,0.3497768044471741,65.67973327636719,76.0,13.519421577453612,-8167.96337890625,223.97283935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7358093261719,306.2109069824219,278.1499938964844,0.0,18000.0,313.1499938964844,18013.572265625,18000.0,0.0,0.0,0.1772449314594268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.259488046169281,0.2594926059246063,-4.548707693174947e-06,0.0,0.0001798810699256,0.0,0.0,11.333748817443848,0.0,0.0,0.0,0.2994068264961242,4.0,0.0,1.0
811560,293.2919311523437,297.1499938964844,293.1499938964844,0.05469486489892,-1469.498046875,304.1631164550781,0.595391035079956,0.1006314009428024,0.0934494584798812,293.35186767578125,297.1499938964844,293.1499938964844,0.0157329570502042,-809.9896240234375,304.1669311523437,0.4579185545444488,0.0505915358662605,0.0514953024685382,293.2193603515625,297.1499938964844,293.1499938964844,0.227388858795166,-3432.643310546875,304.1573486328125,0.8582993149757385,0.309989184141159,0.2183881849050521,293.26580810546875,297.1499938964844,293.1499938964844,0.3080843091011047,-5910.46826171875,304.15350341796875,0.9345915913581848,0.3951210677623749,0.3761385381221771,293.21026611328125,297.1499938964844,293.1499938964844,0.0140129458159208,-3633.406982421875,303.9065856933594,0.4488134682178497,0.050000000745058,0.2357940822839737,291.168701171875,291.1499938964844,272.52667236328125,270.9454040527344,284.3070068359375,293.29119873046875,291.1692810058594,1.0,0.2832077443599701,0.9325246214866638,0.9325246214866638,1.0,1.0,-1.170439839363098,0.5064570903778076,0.6639828085899353,0.2227756232023239,0.0,0.0,0.3481773436069488,67.82450103759766,79.0,11.332566261291504,-8111.39697265625,226.0450592041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6827697753906,306.16851806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.263671875,18000.0,0.0,0.0,0.1766581237316131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2580329477787018,0.2580374777317047,-4.54500013802317e-06,0.0,0.0001792855327948,0.0,0.0,11.25446319580078,0.0,0.0,0.0,0.299083262681961,4.0,0.0,1.0
