time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
811620,293.2898864746094,297.1499938964844,293.1499938964844,0.0521211773157119,-1426.386474609375,304.1630249023437,0.5811612606048584,0.0974501743912696,0.0907188057899475,293.35302734375,297.1499938964844,293.1499938964844,0.014600072056055,-779.4850463867188,304.09820556640625,0.441600888967514,0.050000000745058,0.0498728454113006,293.2191772460937,297.1499938964844,293.1499938964844,0.2259310185909271,-3415.163818359375,304.1573181152344,0.8478725552558899,0.3082665801048279,0.2173013836145401,293.2657775878906,297.1499938964844,293.1499938964844,0.3054439723491668,-5869.24658203125,304.1566772460937,0.9202329516410828,0.392191618680954,0.3734677135944366,293.2130432128906,297.1499938964844,293.1499938964844,0.0140108820050954,-3636.07861328125,303.8781433105469,0.4415506422519684,0.050000000745058,0.2365256398916244,291.1706848144531,291.1499938964844,272.5633239746094,270.9618225097656,284.3266296386719,293.29168701171875,291.1701965332031,1.0,0.2867833971977234,0.932296335697174,0.932296335697174,1.0,1.0,-1.161580204963684,0.5024363994598389,0.65914386510849,0.2206041365861892,0.0,0.0,0.3451744318008423,71.60693359375,67.0,1.8452048301696773,-8011.23095703125,230.4476928710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5951232910156,306.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.8828125,18000.0,0.0,0.0,0.1755873709917068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2549584805965423,0.2549630105495453,-4.536573214863893e-06,0.0,0.0001781988539732,0.0,0.0,11.086286544799805,0.0,0.0,0.0,0.2983999848365783,4.0,0.0,1.0
811680,293.2898864746094,297.1499938964844,293.1499938964844,0.0521211773157119,-1426.386474609375,304.1630249023437,0.5811612606048584,0.0974501743912696,0.0907188057899475,293.35302734375,297.1499938964844,293.1499938964844,0.014600072056055,-779.4850463867188,304.09820556640625,0.441600888967514,0.050000000745058,0.0498728454113006,293.2191772460937,297.1499938964844,293.1499938964844,0.2259310185909271,-3415.163818359375,304.1573181152344,0.8478725552558899,0.3082665801048279,0.2173013836145401,293.2657775878906,297.1499938964844,293.1499938964844,0.3054439723491668,-5869.24658203125,304.1566772460937,0.9202329516410828,0.392191618680954,0.3734677135944366,293.2130432128906,297.1499938964844,293.1499938964844,0.0140108820050954,-3636.07861328125,303.8781433105469,0.4415506422519684,0.050000000745058,0.2365256398916244,291.1706848144531,291.1499938964844,272.5633239746094,270.9618225097656,284.3266296386719,293.29168701171875,291.1701965332031,1.0,0.2867833971977234,0.932296335697174,0.932296335697174,1.0,1.0,-1.161580204963684,0.5024363994598389,0.65914386510849,0.2206041365861892,0.0,0.0,0.3451744318008423,71.60693359375,67.0,1.8452048301696773,-8011.23095703125,230.4476928710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5951232910156,306.08514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.8828125,18000.0,0.0,0.0,0.1755873709917068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2549584805965423,0.2549630105495453,-4.536573214863893e-06,0.0,0.0001781988539732,0.0,0.0,11.086286544799805,0.0,0.0,0.0,0.2983999848365783,4.0,0.0,1.0
811740,293.2874450683594,297.1499938964844,293.1499938964844,0.0494874566793441,-1382.7135009765625,304.1630859375,0.5749759078025818,0.0944012925028801,0.0879216715693473,293.36004638671875,297.1499938964844,293.1499938964844,0.0143167246133089,-773.314453125,304.0047302246094,0.442545473575592,0.050000000745058,0.0498401708900928,293.2187805175781,297.1499938964844,293.1499938964844,0.2244331091642379,-3397.20458984375,304.1573791503906,0.8476257920265198,0.3065972030162811,0.2161104828119278,293.2647705078125,297.1499938964844,293.1499938964844,0.302905797958374,-5830.0185546875,304.1586608886719,0.9193482398986816,0.3894616067409515,0.370834469795227,293.215576171875,297.1499938964844,293.1499938964844,0.0139275975525379,-3627.039794921875,303.849365234375,0.4425455331802368,0.050000000745058,0.2364203482866287,291.16766357421875,291.1499938964844,272.6000061035156,270.9782409667969,284.3473815917969,293.2943725585937,291.167724609375,1.0,0.2846852838993072,0.9320680499076844,0.9320680499076844,1.0,1.0,-1.1534677743911743,0.4987416565418243,0.6547261476516724,0.2186639010906219,0.0,0.0,0.3430832624435425,70.93482971191406,55.0,-0.5062678456306458,-7932.68994140625,226.28952026367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52606201171875,306.0261535644531,278.1499938964844,0.0,18000.0,313.1499938964844,18011.560546875,18000.0,0.0,0.0,0.1746407300233841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2528230547904968,0.2528275847434997,-4.529706075118156e-06,0.0,0.0001772381365299,0.0,0.0,10.96773624420166,0.0,0.0,0.0,0.2979045212268829,4.0,0.0,1.0
811800,293.2874450683594,297.1499938964844,293.1499938964844,0.0494874566793441,-1382.7135009765625,304.1630859375,0.5749759078025818,0.0944012925028801,0.0879216715693473,293.36004638671875,297.1499938964844,293.1499938964844,0.0143167246133089,-773.314453125,304.0047302246094,0.442545473575592,0.050000000745058,0.0498401708900928,293.2187805175781,297.1499938964844,293.1499938964844,0.2244331091642379,-3397.20458984375,304.1573791503906,0.8476257920265198,0.3065972030162811,0.2161104828119278,293.2647705078125,297.1499938964844,293.1499938964844,0.302905797958374,-5830.0185546875,304.1586608886719,0.9193482398986816,0.3894616067409515,0.370834469795227,293.215576171875,297.1499938964844,293.1499938964844,0.0139275975525379,-3627.039794921875,303.849365234375,0.4425455331802368,0.050000000745058,0.2364203482866287,291.16766357421875,291.1499938964844,272.6000061035156,270.9782409667969,284.3473815917969,293.2943725585937,291.167724609375,1.0,0.2846852838993072,0.9320680499076844,0.9320680499076844,1.0,1.0,-1.1534677743911743,0.4987416565418243,0.6547261476516724,0.2186639010906219,0.0,0.0,0.3430832624435425,70.93482971191406,55.0,-0.5062678456306458,-7932.68994140625,226.28952026367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52606201171875,306.0261535644531,278.1499938964844,0.0,18000.0,313.1499938964844,18011.560546875,18000.0,0.0,0.0,0.1746407300233841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2528230547904968,0.2528275847434997,-4.529706075118156e-06,0.0,0.0001772381365299,0.0,0.0,10.96773624420166,0.0,0.0,0.0,0.2979045212268829,4.0,0.0,1.0
811860,293.284423828125,297.1499938964844,293.1499938964844,0.0468326136469841,-1338.9986572265625,304.16314697265625,0.5751767754554749,0.0915293842554092,0.0851556360721588,293.3706359863281,297.1499938964844,293.1499938964844,0.0139509104192256,-764.447509765625,303.9004211425781,0.4498976767063141,0.050000000745058,0.0496868342161178,293.2179870605469,297.1499938964844,293.1499938964844,0.2227904796600341,-3377.373779296875,304.1576538085937,0.8550862073898315,0.305011510848999,0.2148797512054443,293.2631530761719,297.1499938964844,293.1499938964844,0.3002272546291351,-5788.6875,304.16021728515625,0.9286006689071656,0.3868813812732696,0.3682221472263336,293.2177429199219,297.1499938964844,293.1499938964844,0.0137757174670696,-3607.172119140625,303.8209228515625,0.4498976767063141,0.050000000745058,0.2356929630041122,291.16973876953125,291.1499938964844,272.6366577148437,270.99468994140625,284.36944580078125,293.2987060546875,291.16998291015625,1.0,0.2787624299526214,0.9317975044250488,0.9317975044250488,1.0,1.0,-1.14447820186615,0.494650274515152,0.6498278975486755,0.2165189385414123,0.0,0.0,0.3403282165527344,66.93110656738281,43.0,2.2074790000915527,-7851.048828125,215.3877868652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47283935546875,305.9779663085937,278.1499938964844,0.0,18000.0,313.1499938964844,18013.45703125,18000.0,0.0,0.0,0.1737805604934692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2503619194030761,0.2503664195537567,-4.523406460066326e-06,0.0,0.0001763651671353,0.0,0.0,10.835410118103027,0.0,0.0,0.0,0.2973632216453552,4.0,0.0,1.0
811920,293.284423828125,297.1499938964844,293.1499938964844,0.0468326136469841,-1338.9986572265625,304.16314697265625,0.5751767754554749,0.0915293842554092,0.0851556360721588,293.3706359863281,297.1499938964844,293.1499938964844,0.0139509104192256,-764.447509765625,303.9004211425781,0.4498976767063141,0.050000000745058,0.0496868342161178,293.2179870605469,297.1499938964844,293.1499938964844,0.2227904796600341,-3377.373779296875,304.1576538085937,0.8550862073898315,0.305011510848999,0.2148797512054443,293.2631530761719,297.1499938964844,293.1499938964844,0.3002272546291351,-5788.6875,304.16021728515625,0.9286006689071656,0.3868813812732696,0.3682221472263336,293.2177429199219,297.1499938964844,293.1499938964844,0.0137757174670696,-3607.172119140625,303.8209228515625,0.4498976767063141,0.050000000745058,0.2356929630041122,291.16973876953125,291.1499938964844,272.6366577148437,270.99468994140625,284.36944580078125,293.2987060546875,291.16998291015625,1.0,0.2787624299526214,0.9317975044250488,0.9317975044250488,1.0,1.0,-1.14447820186615,0.494650274515152,0.6498278975486755,0.2165189385414123,0.0,0.0,0.3403282165527344,66.93110656738281,43.0,2.2074790000915527,-7851.048828125,215.3877868652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47283935546875,305.9779663085937,278.1499938964844,0.0,18000.0,313.1499938964844,18013.45703125,18000.0,0.0,0.0,0.1737805604934692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2503619194030761,0.2503664195537567,-4.523406460066326e-06,0.0,0.0001763651671353,0.0,0.0,10.835410118103027,0.0,0.0,0.0,0.2973632216453552,4.0,0.0,1.0
811980,293.2809753417969,297.1499938964844,293.1499938964844,0.0442224964499473,-1296.3096923828125,304.1631164550781,0.5806218981742859,0.0888225585222244,0.082460381090641,293.3829040527344,297.1499938964844,293.1499938964844,0.0135394427925348,-753.8443603515625,303.7886047363281,0.4632212817668915,0.050000000745058,0.0494486577808856,293.2169494628906,297.1499938964844,293.1499938964844,0.2211178839206695,-3357.147705078125,304.15789794921875,0.8693186640739441,0.3034989535808563,0.2136392593383789,293.2611389160156,297.1499938964844,293.1499938964844,0.2975345253944397,-5747.23828125,304.1612854003906,0.94612056016922,0.3844187259674072,0.3656415641307831,293.2195129394531,297.1499938964844,293.1499938964844,0.013585390523076,-3581.052734375,303.7928161621094,0.4632212817668915,0.050000000745058,0.2345631420612335,291.1727600097656,291.1499938964844,272.67333984375,271.0112609863281,284.3924255371094,293.3042907714844,291.1731262207031,1.0,0.2700296342372894,0.9315269589424132,0.9315269589424132,1.0,1.0,-1.1350147724151611,0.4903444349765777,0.644670307636261,0.2142768055200576,0.0,0.0,0.3371001780033111,60.77421951293945,31.0,4.015937805175781,-7765.927734375,200.3275146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4382019042969,305.9377136230469,278.1499938964844,0.0,18000.0,313.1499938964844,18015.60546875,18000.0,0.0,0.0,0.172910451889038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2474402040243148,0.2474447190761566,-4.515987711783964e-06,0.0,0.0001754821278154,0.0,0.0,10.679250717163086,0.0,0.0,0.0,0.2967279553413391,4.0,0.0,1.0
812040,293.2809753417969,297.1499938964844,293.1499938964844,0.0442224964499473,-1296.3096923828125,304.1631164550781,0.5806218981742859,0.0888225585222244,0.082460381090641,293.3829040527344,297.1499938964844,293.1499938964844,0.0135394427925348,-753.8443603515625,303.7886047363281,0.4632212817668915,0.050000000745058,0.0494486577808856,293.2169494628906,297.1499938964844,293.1499938964844,0.2211178839206695,-3357.147705078125,304.15789794921875,0.8693186640739441,0.3034989535808563,0.2136392593383789,293.2611389160156,297.1499938964844,293.1499938964844,0.2975345253944397,-5747.23828125,304.1612854003906,0.94612056016922,0.3844187259674072,0.3656415641307831,293.2195129394531,297.1499938964844,293.1499938964844,0.013585390523076,-3581.052734375,303.7928161621094,0.4632212817668915,0.050000000745058,0.2345631420612335,291.1727600097656,291.1499938964844,272.67333984375,271.0112609863281,284.3924255371094,293.3042907714844,291.1731262207031,1.0,0.2700296342372894,0.9315269589424132,0.9315269589424132,1.0,1.0,-1.1350147724151611,0.4903444349765777,0.644670307636261,0.2142768055200576,0.0,0.0,0.3371001780033111,60.77421951293945,31.0,4.015937805175781,-7765.927734375,200.3275146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4382019042969,305.9377136230469,278.1499938964844,0.0,18000.0,313.1499938964844,18015.60546875,18000.0,0.0,0.0,0.172910451889038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2474402040243148,0.2474447190761566,-4.515987711783964e-06,0.0,0.0001754821278154,0.0,0.0,10.679250717163086,0.0,0.0,0.0,0.2967279553413391,4.0,0.0,1.0
812100,293.27911376953125,297.1499938964844,293.1499938964844,0.0429415628314018,-1275.434326171875,304.1630554199219,0.5852709412574768,0.0875264778733253,0.0811444893479347,293.38934326171875,297.1499938964844,293.1499938964844,0.0133242532610893,-748.0780639648438,303.7304992675781,0.4713336527347564,0.050000000745058,0.0493071563541889,293.21636962890625,297.1499938964844,293.1499938964844,0.2202761173248291,-3346.956787109375,304.1579895019531,0.8791753649711609,0.3027663230895996,0.2130197882652282,293.2600402832031,297.1499938964844,293.1499938964844,0.2961888909339905,-5726.54443359375,304.16168212890625,0.9575137495994568,0.3832257091999054,0.3643664717674255,293.22027587890625,297.1499938964844,293.1499938964844,0.0134808188304305,-3566.345947265625,303.7789306640625,0.4713336527347564,0.050000000745058,0.2338919192552566,291.17462158203125,291.1499938964844,272.6916809082031,271.01959228515625,284.4041748046875,293.3074645996094,291.1750183105469,1.0,0.2648230493068695,0.931391716003418,0.931391716003418,1.0,1.0,-1.1301857233047483,0.4881472885608673,0.6420384645462036,0.2131398320198059,0.0,0.0,0.3352710306644439,57.1275634765625,31.0,4.654513835906982,-7722.21484375,191.76150512695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4280700683594,305.9205017089844,278.1499938964844,0.0,18000.0,313.1499938964844,18016.794921875,18000.0,0.0,0.0,0.1724463701248169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2458023279905319,0.2458068430423736,-4.511864972300828e-06,0.0,0.0001750111550791,0.0,0.0,10.592162132263184,0.0,0.0,0.0,0.2963737845420837,4.0,0.0,1.0
812160,293.2772521972656,297.1499938964844,293.1499938964844,0.0416775494813919,-1254.8641357421875,304.1629638671875,0.5912387371063232,0.0862567946314811,0.0798478424549102,293.3959655761719,297.1499938964844,293.1499938964844,0.0131056094542145,-742.0808715820312,303.6709289550781,0.4793188571929931,0.050000000745058,0.0491548515856266,293.2157592773437,297.1499938964844,293.1499938964844,0.2194363623857498,-3336.78564453125,304.1580505371094,0.8910738825798035,0.30204638838768,0.2124020606279373,293.2589111328125,297.1499938964844,293.1499938964844,0.2948513031005859,-5705.984375,304.1619873046875,0.9702135324478148,0.3820546567440033,0.3631024956703186,293.220947265625,297.1499938964844,293.1499938964844,0.0133723709732294,-3550.900390625,303.7651062011719,0.4793188571929931,0.050000000745058,0.2331694513559341,291.1765441894531,291.1499938964844,272.7099914550781,271.0279846191406,284.4161376953125,293.3109130859375,291.1769104003906,1.0,0.2591457664966583,0.9312698841094972,0.9312698841094972,1.0,1.0,-1.1253209114074707,0.4859340786933899,0.6393868327140808,0.2120002061128616,0.0,0.0,0.3333112001419067,53.20719146728516,25.0,4.959239482879639,-7677.71875,182.72935485839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4226379394531,305.90496826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.958984375,18000.0,0.0,0.0,0.1719506084918975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2440446317195892,0.2440491318702697,-4.507446192292264e-06,0.0,0.0001745080080581,0.0,0.0,10.499011993408203,0.0,0.0,0.0,0.2959952652454376,4.0,0.0,1.0
812220,293.2740173339844,297.1499938964844,293.1499938964844,0.0391949228942394,-1214.4814453125,304.16278076171875,0.6030781865119934,0.0836933553218841,0.0772983059287071,293.4100646972656,297.1499938964844,293.1499938964844,0.0126859322190284,-730.3530883789062,303.5463562011719,0.4935765266418457,0.050000000745058,0.0488839671015739,293.2145690917969,297.1499938964844,293.1499938964844,0.2178187817335128,-3317.203857421875,304.1580810546875,0.9166646003723145,0.3006195425987243,0.2112073302268982,293.25665283203125,297.1499938964844,293.1499938964844,0.2922649085521698,-5666.2861328125,304.16229248046875,0.9926679730415344,0.3797544836997986,0.3606563806533813,293.2221374511719,297.1499938964844,293.1499938964844,0.0131746893748641,-3522.65869140625,303.7374267578125,0.4935765266418457,0.050000000745058,0.2318844944238662,291.1797790527344,291.1499938964844,272.7466735839844,271.044921875,284.4405822753906,293.3188171386719,291.1800537109375,1.0,0.2488230913877487,0.9310261607170104,0.9310261607170104,1.0,1.0,-1.1160228252410889,0.4816986620426178,0.6343241930007935,0.2098487615585327,0.0,0.0,0.3291085362434387,46.22743606567383,25.0,4.326425552368164,-7588.72998046875,166.64682006835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4249572753906,305.8780822753906,278.1499938964844,0.0,18000.0,313.1499938964844,18019.673828125,18000.0,0.0,0.0,0.1708373427391052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2402592301368713,0.2402637302875518,-4.497859663388226e-06,0.0,0.0001733781828079,0.0,0.0,10.299283981323242,0.0,0.0,0.0,0.2951836884021759,4.0,0.0,1.0
812280,293.2740173339844,297.1499938964844,293.1499938964844,0.0391949228942394,-1214.4814453125,304.16278076171875,0.6030781865119934,0.0836933553218841,0.0772983059287071,293.4100646972656,297.1499938964844,293.1499938964844,0.0126859322190284,-730.3530883789062,303.5463562011719,0.4935765266418457,0.050000000745058,0.0488839671015739,293.2145690917969,297.1499938964844,293.1499938964844,0.2178187817335128,-3317.203857421875,304.1580810546875,0.9166646003723145,0.3006195425987243,0.2112073302268982,293.25665283203125,297.1499938964844,293.1499938964844,0.2922649085521698,-5666.2861328125,304.16229248046875,0.9926679730415344,0.3797544836997986,0.3606563806533813,293.2221374511719,297.1499938964844,293.1499938964844,0.0131746893748641,-3522.65869140625,303.7374267578125,0.4935765266418457,0.050000000745058,0.2318844944238662,291.1797790527344,291.1499938964844,272.7466735839844,271.044921875,284.4405822753906,293.3188171386719,291.1800537109375,1.0,0.2488230913877487,0.9310261607170104,0.9310261607170104,1.0,1.0,-1.1160228252410889,0.4816986620426178,0.6343241930007935,0.2098487615585327,0.0,0.0,0.3291085362434387,46.22743606567383,25.0,4.326425552368164,-7588.72998046875,166.64682006835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4249572753906,305.8780822753906,278.1499938964844,0.0,18000.0,313.1499938964844,18019.673828125,18000.0,0.0,0.0,0.1708373427391052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2402592301368713,0.2402637302875518,-4.497859663388226e-06,0.0,0.0001733781828079,0.0,0.0,10.299283981323242,0.0,0.0,0.0,0.2951836884021759,4.0,0.0,1.0
812340,293.2712097167969,297.1499938964844,293.1499938964844,0.0367738306522369,-1174.918701171875,304.1625671386719,0.6091731190681458,0.0811206474900245,0.0748237818479538,293.4250183105469,297.1499938964844,293.1499938964844,0.0123099396005272,-719.6320190429688,303.4148864746094,0.5037555694580078,0.050000000745058,0.0487182736396789,293.2135009765625,297.1499938964844,293.1499938964844,0.21622996032238,-3297.888916015625,304.1580505371094,0.9364758729934692,0.2991998493671417,0.2100963741540908,293.24957275390625,297.1499938964844,293.1499938964844,0.2818190455436706,-5500.12646484375,304.176513671875,0.9990000128746032,0.3784516453742981,0.34986612200737,293.2232360839844,297.1499938964844,293.1499938964844,0.0130228204652667,-3500.894287109375,303.7096252441406,0.5037555694580078,0.050000000745058,0.2310985177755355,291.186279296875,291.1499938964844,272.7833251953125,271.06219482421875,284.4694519042969,293.3282470703125,291.18853759765625,1.0,0.2407581955194473,0.9307824969291688,0.9307824969291688,1.0,1.0,-1.0976793766021729,0.4733622968196869,0.6243171095848083,0.2056316286325454,0.0,0.0,0.3240058124065399,41.79678726196289,25.0,15.825239181518556,-7473.970703125,153.0966339111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44403076171875,305.8785400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.439453125,18000.0,0.0,0.0,0.1695151180028915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2360777109861374,0.2360821962356567,-4.487637397687649e-06,0.0,0.000172036292497,0.0,0.0,10.081079483032228,0.0,0.0,0.0,0.2942935228347778,4.0,0.0,1.0
812400,293.2712097167969,297.1499938964844,293.1499938964844,0.0367738306522369,-1174.918701171875,304.1625671386719,0.6091731190681458,0.0811206474900245,0.0748237818479538,293.4250183105469,297.1499938964844,293.1499938964844,0.0123099396005272,-719.6320190429688,303.4148864746094,0.5037555694580078,0.050000000745058,0.0487182736396789,293.2135009765625,297.1499938964844,293.1499938964844,0.21622996032238,-3297.888916015625,304.1580505371094,0.9364758729934692,0.2991998493671417,0.2100963741540908,293.24957275390625,297.1499938964844,293.1499938964844,0.2818190455436706,-5500.12646484375,304.176513671875,0.9990000128746032,0.3784516453742981,0.34986612200737,293.2232360839844,297.1499938964844,293.1499938964844,0.0130228204652667,-3500.894287109375,303.7096252441406,0.5037555694580078,0.050000000745058,0.2310985177755355,291.186279296875,291.1499938964844,272.7833251953125,271.06219482421875,284.4694519042969,293.3282470703125,291.18853759765625,1.0,0.2407581955194473,0.9307824969291688,0.9307824969291688,1.0,1.0,-1.0976793766021729,0.4733622968196869,0.6243171095848083,0.2056316286325454,0.0,0.0,0.3240058124065399,41.79678726196289,25.0,15.825239181518556,-7473.970703125,153.0966339111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44403076171875,305.8785400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.439453125,18000.0,0.0,0.0,0.1695151180028915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2360777109861374,0.2360821962356567,-4.487637397687649e-06,0.0,0.000172036292497,0.0,0.0,10.081079483032228,0.0,0.0,0.0,0.2942935228347778,4.0,0.0,1.0
812460,293.2685852050781,297.1499938964844,293.1499938964844,0.0343816354870796,-1135.27734375,304.162353515625,0.6113976240158081,0.0785793289542198,0.0724318474531173,293.4403686523437,297.1499938964844,293.1499938964844,0.0119454804807901,-708.6163940429688,303.278564453125,0.5114036202430725,0.050000000745058,0.0486124716699123,293.2127380371094,297.1499938964844,293.1499938964844,0.2143786996603012,-3275.067626953125,304.1584167480469,0.9499028325080872,0.2977471053600311,0.2090154886245727,293.2244567871094,297.1499938964844,293.1499938964844,0.26707524061203,-5266.0810546875,304.1919250488281,0.9990000128746032,0.3809969425201416,0.3352095186710357,293.224365234375,297.1499938964844,293.1499938964844,0.0128799183294177,-3478.99267578125,303.6819763183594,0.5114036202430725,0.050000000745058,0.2305966466665268,291.2099914550781,291.1499938964844,272.82000732421875,271.0798034667969,284.5033264160156,293.3417053222656,291.2117004394531,1.0,0.2340374588966369,0.9306143522262572,0.9306143522262572,1.0,1.0,-1.0751404762268066,0.4630983769893646,0.6120420694351196,0.2006129622459411,0.0,0.0,0.3143458366394043,38.8364143371582,25.0,24.420259475708008,-7301.02880859375,141.5572967529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49273681640625,305.8645324707031,278.1499938964844,0.0,18000.0,313.1499938964844,18039.255859375,18000.0,0.0,0.0,0.1677661538124084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2285473346710205,0.2285518050193786,-4.472349701245548e-06,0.0,0.000170261322637,0.0,0.0,9.698798179626465,0.0,0.0,0.0,0.2927700579166412,4.0,0.0,1.0
812520,293.2685852050781,297.1499938964844,293.1499938964844,0.0343816354870796,-1135.27734375,304.162353515625,0.6113976240158081,0.0785793289542198,0.0724318474531173,293.4403686523437,297.1499938964844,293.1499938964844,0.0119454804807901,-708.6163940429688,303.278564453125,0.5114036202430725,0.050000000745058,0.0486124716699123,293.2127380371094,297.1499938964844,293.1499938964844,0.2143786996603012,-3275.067626953125,304.1584167480469,0.9499028325080872,0.2977471053600311,0.2090154886245727,293.2244567871094,297.1499938964844,293.1499938964844,0.26707524061203,-5266.0810546875,304.1919250488281,0.9990000128746032,0.3809969425201416,0.3352095186710357,293.224365234375,297.1499938964844,293.1499938964844,0.0128799183294177,-3478.99267578125,303.6819763183594,0.5114036202430725,0.050000000745058,0.2305966466665268,291.2099914550781,291.1499938964844,272.82000732421875,271.0798034667969,284.5033264160156,293.3417053222656,291.2117004394531,1.0,0.2340374588966369,0.9306143522262572,0.9306143522262572,1.0,1.0,-1.0751404762268066,0.4630983769893646,0.6120420694351196,0.2006129622459411,0.0,0.0,0.3143458366394043,38.8364143371582,25.0,24.420259475708008,-7301.02880859375,141.5572967529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49273681640625,305.8645324707031,278.1499938964844,0.0,18000.0,313.1499938964844,18039.255859375,18000.0,0.0,0.0,0.1677661538124084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2285473346710205,0.2285518050193786,-4.472349701245548e-06,0.0,0.000170261322637,0.0,0.0,9.698798179626465,0.0,0.0,0.0,0.2927700579166412,4.0,0.0,1.0
812580,293.2659606933594,297.1499938964844,293.1499938964844,0.0321609079837799,-1098.1217041015625,304.16192626953125,0.6122797727584839,0.0761091336607933,0.0701136887073516,293.4557189941406,297.1499938964844,293.1499938964844,0.0116091165691614,-698.459716796875,303.1364440917969,0.5183074474334717,0.050000000745058,0.0485287643969059,293.212158203125,297.1499938964844,293.1499938964844,0.2127946764230728,-3255.744384765625,304.15826416015625,0.9606837034225464,0.2962792515754699,0.2079336494207382,293.1915283203125,297.1499938964844,293.1499938964844,0.2550219893455505,-5075.1474609375,304.1978454589844,0.9990000128746032,0.3857810497283935,0.323142260313034,293.225341796875,297.1499938964844,293.1499938964844,0.0127660911530256,-3462.63525390625,303.6539611816406,0.5183074474334717,0.050000000745058,0.2301995754241943,291.2198181152344,291.1499938964844,272.8566589355469,271.0978088378906,284.5445251464844,293.3675231933594,291.2205505371094,1.0,0.2284585088491439,0.9304461479187012,0.9304461479187012,1.0,1.0,-1.0559974908828735,0.4543133676052093,0.6016841530799866,0.1966059654951095,0.0,0.0,0.3042872846126556,36.487300872802734,43.0,14.805672645568848,-7123.98095703125,132.37237548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.578369140625,305.84423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18041.826171875,18000.0,0.0,0.0,0.1653760820627212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2199164927005767,0.2199209481477737,-4.451736913324567e-06,0.0,0.0001678356929915,0.0,0.0,9.260526657104492,0.0,0.0,0.0,0.2910101413726806,4.0,0.0,1.0
812640,293.2659606933594,297.1499938964844,293.1499938964844,0.0321609079837799,-1098.1217041015625,304.16192626953125,0.6122797727584839,0.0761091336607933,0.0701136887073516,293.4557189941406,297.1499938964844,293.1499938964844,0.0116091165691614,-698.459716796875,303.1364440917969,0.5183074474334717,0.050000000745058,0.0485287643969059,293.212158203125,297.1499938964844,293.1499938964844,0.2127946764230728,-3255.744384765625,304.15826416015625,0.9606837034225464,0.2962792515754699,0.2079336494207382,293.1915283203125,297.1499938964844,293.1499938964844,0.2550219893455505,-5075.1474609375,304.1978454589844,0.9990000128746032,0.3857810497283935,0.323142260313034,293.225341796875,297.1499938964844,293.1499938964844,0.0127660911530256,-3462.63525390625,303.6539611816406,0.5183074474334717,0.050000000745058,0.2301995754241943,291.2198181152344,291.1499938964844,272.8566589355469,271.0978088378906,284.5445251464844,293.3675231933594,291.2205505371094,1.0,0.2284585088491439,0.9304461479187012,0.9304461479187012,1.0,1.0,-1.0559974908828735,0.4543133676052093,0.6016841530799866,0.1966059654951095,0.0,0.0,0.3042872846126556,36.487300872802734,43.0,14.805672645568848,-7123.98095703125,132.37237548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.578369140625,305.84423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18041.826171875,18000.0,0.0,0.0,0.1653760820627212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2199164927005767,0.2199209481477737,-4.451736913324567e-06,0.0,0.0001678356929915,0.0,0.0,9.260526657104492,0.0,0.0,0.0,0.2910101413726806,4.0,0.0,1.0
812700,293.2646789550781,297.1499938964844,293.1499938964844,0.0311441831290721,-1080.9224853515625,304.16162109375,0.6085115075111389,0.0748918056488037,0.0690215602517128,293.4633483886719,297.1499938964844,293.1499938964844,0.011462696827948,-694.135498046875,303.0633239746094,0.5179627537727356,0.050000000745058,0.0485327392816543,293.2119445800781,297.1499938964844,293.1499938964844,0.212110087275505,-3247.46337890625,304.1579895019531,0.959257185459137,0.2955305874347687,0.207421600818634,293.1769714355469,297.1499938964844,293.1499938964844,0.2551312148571014,-5080.099609375,304.18878173828125,0.9990000128746032,0.3881169855594635,0.3237212598323822,293.2257385253906,297.1499938964844,293.1499938964844,0.0127341821789741,-3458.75341796875,303.6399230957031,0.5179627537727356,0.050000000745058,0.2302184253931045,291.2213439941406,291.1499938964844,272.875,271.10699462890625,284.5636901855469,293.3839416503906,291.2204284667969,1.0,0.2289453893899917,0.9303620457649232,0.9303620457649232,1.0,1.0,-1.0547863245010376,0.4537223577499389,0.6010639667510986,0.1964402347803115,0.0,0.0,0.2993445992469787,36.575042724609375,43.0,2.825724124908448,-7058.53466796875,132.22598266601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.630126953125,305.821533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18041.11328125,18000.0,0.0,0.0,0.1639504581689834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2156945616006851,0.2156990021467209,-4.44146871814155e-06,0.0,0.0001663888688199,0.0,0.0,9.048260688781738,0.0,0.0,0.0,0.2901533544063568,4.0,0.0,1.0
812760,293.2634582519531,297.1499938964844,293.1499938964844,0.0302242990583181,-1065.3865966796875,304.1611633300781,0.6014388203620911,0.0736799985170364,0.0679654702544212,293.470947265625,297.1499938964844,293.1499938964844,0.011341125704348,-690.9347534179688,302.98785400390625,0.5147669911384583,0.050000000745058,0.0485704839229583,293.2118225097656,297.1499938964844,293.1499938964844,0.2116903066635131,-3242.66064453125,304.15728759765625,0.9526985883712769,0.2947697341442108,0.2069238424301147,293.170166015625,297.1499938964844,293.1499938964844,0.2601410448551178,-5164.61474609375,304.17254638671875,0.9990000128746032,0.3891223967075348,0.3292033076286316,293.2261657714844,297.1499938964844,293.1499938964844,0.0127318212762475,-3460.773193359375,303.62518310546875,0.5147669911384583,0.050000000745058,0.2303974628448486,291.2103271484375,291.1499938964844,272.8933410644531,271.1163330078125,284.5772399902344,293.3959655761719,291.2060241699219,1.0,0.231259137392044,0.9303364753723145,0.9303364753723145,1.0,1.0,-1.0597575902938845,0.4559325575828552,0.603825032711029,0.1976560950279235,0.0,0.0,0.2963461279869079,37.59360122680664,61.0,-22.6167106628418,-7021.1103515625,135.318115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6812744140625,305.7880859375,278.1499938964844,0.0,18000.0,313.1499938964844,18033.9609375,18000.0,0.0,0.0,0.1624268144369125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2122809588909149,0.2122853845357895,-4.431801698956406e-06,0.0,0.0001648425677558,0.0,0.0,8.875195503234863,0.0,0.0,0.0,0.289454311132431,4.0,0.0,1.0
812820,293.2611694335937,297.1499938964844,293.1499938964844,0.0284916851669549,-1040.4671630859375,304.1603088378906,0.5797747373580933,0.0712721347808837,0.0659486502408981,293.4859924316406,297.1499938964844,293.1499938964844,0.0111490245908498,-686.850830078125,302.8301086425781,0.5029922127723694,0.050000000745058,0.0487298220396041,293.21173095703125,297.1499938964844,293.1499938964844,0.2113880068063736,-3240.02587890625,304.1553649902344,0.9277004599571228,0.2932207584381103,0.2059698402881622,293.1859436035156,297.1499938964844,293.1499938964844,0.2816612124443054,-5516.18701171875,304.1288757324219,0.9990000128746032,0.385498583316803,0.3514102399349212,293.2277526855469,297.1499938964844,293.1499938964844,0.0127874622121453,-3476.991943359375,303.5921325683594,0.5029922127723694,0.050000000745058,0.2311532944440841,291.1601257324219,291.1499938964844,272.92999267578125,271.1353759765625,284.5844116210937,293.3973388671875,291.1537475585937,1.0,0.2406839877367019,0.9302853345870972,0.9302853345870972,1.0,1.0,-1.083937644958496,0.4668410718441009,0.6170965433120728,0.2032259851694107,0.0,0.0,0.2981303930282593,41.93059158325195,64.0,-62.4444694519043,-7076.6083984375,149.5923614501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75164794921875,305.7565002441406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.56640625,18000.0,0.0,0.0,0.1594353169202804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2114563733339309,0.2114607840776443,-4.422321580932476e-06,0.0,0.0001618065725779,0.0,0.0,8.819866180419922,0.0,0.0,0.0,0.2891658544540405,4.0,0.0,1.0
812880,293.2611694335937,297.1499938964844,293.1499938964844,0.0284916851669549,-1040.4671630859375,304.1603088378906,0.5797747373580933,0.0712721347808837,0.0659486502408981,293.4859924316406,297.1499938964844,293.1499938964844,0.0111490245908498,-686.850830078125,302.8301086425781,0.5029922127723694,0.050000000745058,0.0487298220396041,293.21173095703125,297.1499938964844,293.1499938964844,0.2113880068063736,-3240.02587890625,304.1553649902344,0.9277004599571228,0.2932207584381103,0.2059698402881622,293.1859436035156,297.1499938964844,293.1499938964844,0.2816612124443054,-5516.18701171875,304.1288757324219,0.9990000128746032,0.385498583316803,0.3514102399349212,293.2277526855469,297.1499938964844,293.1499938964844,0.0127874622121453,-3476.991943359375,303.5921325683594,0.5029922127723694,0.050000000745058,0.2311532944440841,291.1601257324219,291.1499938964844,272.92999267578125,271.1353759765625,284.5844116210937,293.3973388671875,291.1537475585937,1.0,0.2406839877367019,0.9302853345870972,0.9302853345870972,1.0,1.0,-1.083937644958496,0.4668410718441009,0.6170965433120728,0.2032259851694107,0.0,0.0,0.2981303930282593,41.93059158325195,64.0,-62.4444694519043,-7076.6083984375,149.5923614501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75164794921875,305.7565002441406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.56640625,18000.0,0.0,0.0,0.1594353169202804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2114563733339309,0.2114607840776443,-4.422321580932476e-06,0.0,0.0001618065725779,0.0,0.0,8.819866180419922,0.0,0.0,0.0,0.2891658544540405,4.0,0.0,1.0
812940,293.2587585449219,297.1499938964844,293.1499938964844,0.0270141046494245,-1010.5208129882812,304.1592712402344,0.5550888776779175,0.0689428299665451,0.0640338733792305,293.5006103515625,297.1499938964844,293.1499938964844,0.0109626846387982,-682.5841674804688,302.6682434082031,0.4901267886161804,0.050000000745058,0.0489466562867164,293.2115783691406,297.1499938964844,293.1499938964844,0.2109045982360839,-3234.79541015625,304.1544494628906,0.9000080227851868,0.2916880249977112,0.2050544619560241,293.22760009765625,297.1499938964844,293.1499938964844,0.2892240583896637,-5641.111328125,304.126220703125,0.9857750535011292,0.3761308789253235,0.3588955700397491,293.2306823730469,297.1499938964844,293.1499938964844,0.0128443352878093,-3492.683837890625,303.5550537109375,0.4901267886161804,0.050000000745058,0.2321818619966507,291.1190185546875,291.1499938964844,272.9666748046875,271.1550598144531,284.5962219238281,293.39215087890625,291.1200256347656,1.0,0.2488582283258438,0.93023419380188,0.93023419380188,1.0,1.0,-1.0897432565689087,0.4692944288253784,0.620448887348175,0.2050275802612304,0.0,0.0,0.3056467473506927,47.50605392456055,67.0,-31.92438125610352,-7179.25341796875,161.7002716064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73492431640625,305.8161315917969,278.1499938964844,0.0,18000.0,313.1499938964844,17973.921875,18000.0,0.0,0.0,0.1571981012821197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2171164155006408,0.2171208560466766,-4.429658474691678e-06,0.0,0.0001595360954524,0.0,0.0,9.08951473236084,0.0,0.0,0.0,0.290174275636673,4.0,0.0,1.0
813000,293.2587585449219,297.1499938964844,293.1499938964844,0.0270141046494245,-1010.5208129882812,304.1592712402344,0.5550888776779175,0.0689428299665451,0.0640338733792305,293.5006103515625,297.1499938964844,293.1499938964844,0.0109626846387982,-682.5841674804688,302.6682434082031,0.4901267886161804,0.050000000745058,0.0489466562867164,293.2115783691406,297.1499938964844,293.1499938964844,0.2109045982360839,-3234.79541015625,304.1544494628906,0.9000080227851868,0.2916880249977112,0.2050544619560241,293.22760009765625,297.1499938964844,293.1499938964844,0.2892240583896637,-5641.111328125,304.126220703125,0.9857750535011292,0.3761308789253235,0.3588955700397491,293.2306823730469,297.1499938964844,293.1499938964844,0.0128443352878093,-3492.683837890625,303.5550537109375,0.4901267886161804,0.050000000745058,0.2321818619966507,291.1190185546875,291.1499938964844,272.9666748046875,271.1550598144531,284.5962219238281,293.39215087890625,291.1200256347656,1.0,0.2488582283258438,0.93023419380188,0.93023419380188,1.0,1.0,-1.0897432565689087,0.4692944288253784,0.620448887348175,0.2050275802612304,0.0,0.0,0.3056467473506927,47.50605392456055,67.0,-31.92438125610352,-7179.25341796875,161.7002716064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73492431640625,305.8161315917969,278.1499938964844,0.0,18000.0,313.1499938964844,17973.921875,18000.0,0.0,0.0,0.1571981012821197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2171164155006408,0.2171208560466766,-4.429658474691678e-06,0.0,0.0001595360954524,0.0,0.0,9.08951473236084,0.0,0.0,0.0,0.290174275636673,4.0,0.0,1.0
813060,293.2564697265625,297.1499938964844,293.1499938964844,0.0253375303000211,-979.0211181640624,304.1589660644531,0.5329380035400391,0.0666503682732582,0.0621865987777709,293.5152893066406,297.1499938964844,293.1499938964844,0.0107147144153714,-674.3758544921875,302.50946044921875,0.4784444868564605,0.050000000745058,0.0491721630096435,293.2117004394531,297.1499938964844,293.1499938964844,0.2091635763645172,-3212.8896484375,304.1558532714844,0.8775994181632996,0.2901037335395813,0.2041345685720443,293.2460021972656,297.1499938964844,293.1499938964844,0.2839694917201996,-5546.3798828125,304.142822265625,0.9591703414916992,0.3703940212726593,0.352742463350296,293.2343139648437,297.1499938964844,293.1499938964844,0.0128176640719175,-3489.4990234375,303.5184326171875,0.4784444868564605,0.050000000745058,0.2332515716552734,291.1495056152344,291.1499938964844,273.0033264160156,271.1754150390625,284.6255187988281,293.40533447265625,291.15185546875,1.0,0.2556115388870239,0.9297786951065063,0.9297786951065063,1.0,1.0,-1.0818828344345093,0.4656536877155304,0.6162291765213013,0.2033925652503967,0.0,0.0,0.3037856519222259,53.12031936645508,70.0,18.879472732543945,-7145.64453125,169.62979125976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65869140625,305.8147277832031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.30078125,18000.0,0.0,0.0,0.1557668000459671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2177450656890869,0.2177495062351226,-4.437352799868677e-06,0.0,0.0001580834941705,0.0,0.0,9.133182525634766,0.0,0.0,0.0,0.2903873324394226,4.0,0.0,1.0
813120,293.2564697265625,297.1499938964844,293.1499938964844,0.0253375303000211,-979.0211181640624,304.1589660644531,0.5329380035400391,0.0666503682732582,0.0621865987777709,293.5152893066406,297.1499938964844,293.1499938964844,0.0107147144153714,-674.3758544921875,302.50946044921875,0.4784444868564605,0.050000000745058,0.0491721630096435,293.2117004394531,297.1499938964844,293.1499938964844,0.2091635763645172,-3212.8896484375,304.1558532714844,0.8775994181632996,0.2901037335395813,0.2041345685720443,293.2460021972656,297.1499938964844,293.1499938964844,0.2839694917201996,-5546.3798828125,304.142822265625,0.9591703414916992,0.3703940212726593,0.352742463350296,293.2343139648437,297.1499938964844,293.1499938964844,0.0128176640719175,-3489.4990234375,303.5184326171875,0.4784444868564605,0.050000000745058,0.2332515716552734,291.1495056152344,291.1499938964844,273.0033264160156,271.1754150390625,284.6255187988281,293.40533447265625,291.15185546875,1.0,0.2556115388870239,0.9297786951065063,0.9297786951065063,1.0,1.0,-1.0818828344345093,0.4656536877155304,0.6162291765213013,0.2033925652503967,0.0,0.0,0.3037856519222259,53.12031936645508,70.0,18.879472732543945,-7145.64453125,169.62979125976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65869140625,305.8147277832031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.30078125,18000.0,0.0,0.0,0.1557668000459671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2177450656890869,0.2177495062351226,-4.437352799868677e-06,0.0,0.0001580834941705,0.0,0.0,9.133182525634766,0.0,0.0,0.0,0.2903873324394226,4.0,0.0,1.0
813180,293.254150390625,297.1499938964844,293.1499938964844,0.0237883850932121,-949.4315795898438,304.1585693359375,0.5155225396156311,0.064425379037857,0.0603554435074329,293.5299377441406,297.1499938964844,293.1499938964844,0.0104739880189299,-666.5732421875,302.3435363769531,0.4678674340248108,0.050000000745058,0.0493699163198471,293.2119445800781,297.1499938964844,293.1499938964844,0.2077403366565704,-3195.3076171875,304.15625,0.8605865836143494,0.2884921431541443,0.2031608819961547,293.2517395019531,297.1499938964844,293.1499938964844,0.280489832162857,-5489.63037109375,304.1508483886719,0.936757743358612,0.3667854964733124,0.3491786122322082,293.23797607421875,297.1499938964844,293.1499938964844,0.0128006292507052,-3489.740234375,303.4795227050781,0.4678674340248108,0.050000000745058,0.2341896295547485,291.1598815917969,291.1499938964844,273.0400085449219,271.1965026855469,284.6568908691406,293.4234313964844,291.1606750488281,1.0,0.2614131271839142,0.9293232560157776,0.9293232560157776,1.0,1.0,-1.0756014585494995,0.462675541639328,0.6129260063171387,0.2022676914930343,0.0,0.0,0.3016330599784851,58.05569076538086,73.0,14.035882949829102,-7071.58154296875,176.84930419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5838928222656,305.75,278.1499938964844,0.0,18000.0,313.1499938964844,18007.865234375,18000.0,0.0,0.0,0.1546332985162735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2157753854990005,0.2157798260450363,-4.434141828824068e-06,0.0,0.0001569331361679,0.0,0.0,9.037592887878418,0.0,0.0,0.0,0.2900339663028717,4.0,0.0,1.0
813240,293.254150390625,297.1499938964844,293.1499938964844,0.0237883850932121,-949.4315795898438,304.1585693359375,0.5155225396156311,0.064425379037857,0.0603554435074329,293.5299377441406,297.1499938964844,293.1499938964844,0.0104739880189299,-666.5732421875,302.3435363769531,0.4678674340248108,0.050000000745058,0.0493699163198471,293.2119445800781,297.1499938964844,293.1499938964844,0.2077403366565704,-3195.3076171875,304.15625,0.8605865836143494,0.2884921431541443,0.2031608819961547,293.2517395019531,297.1499938964844,293.1499938964844,0.280489832162857,-5489.63037109375,304.1508483886719,0.936757743358612,0.3667854964733124,0.3491786122322082,293.23797607421875,297.1499938964844,293.1499938964844,0.0128006292507052,-3489.740234375,303.4795227050781,0.4678674340248108,0.050000000745058,0.2341896295547485,291.1598815917969,291.1499938964844,273.0400085449219,271.1965026855469,284.6568908691406,293.4234313964844,291.1606750488281,1.0,0.2614131271839142,0.9293232560157776,0.9293232560157776,1.0,1.0,-1.0756014585494995,0.462675541639328,0.6129260063171387,0.2022676914930343,0.0,0.0,0.3016330599784851,58.05569076538086,73.0,14.035882949829102,-7071.58154296875,176.84930419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5838928222656,305.75,278.1499938964844,0.0,18000.0,313.1499938964844,18007.865234375,18000.0,0.0,0.0,0.1546332985162735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2157753854990005,0.2157798260450363,-4.434141828824068e-06,0.0,0.0001569331361679,0.0,0.0,9.037592887878418,0.0,0.0,0.0,0.2900339663028717,4.0,0.0,1.0
813300,293.2528991699219,297.1499938964844,293.1499938964844,0.0230603292584419,-935.1202392578124,304.1583251953125,0.5082146525382996,0.0633500888943672,0.059463370591402,293.5372009277344,297.1499938964844,293.1499938964844,0.0103513337671756,-662.4859008789062,302.2587585449219,0.4625110030174255,0.050000000745058,0.0494606792926788,293.2120361328125,297.1499938964844,293.1499938964844,0.2070414423942566,-3186.68994140625,304.1564025878906,0.853501558303833,0.2876876890659332,0.20266754925251,293.2526550292969,297.1499938964844,293.1499938964844,0.2791119515895843,-5467.427734375,304.1531982421875,0.9270660281181335,0.3653147220611572,0.3478018045425415,293.23974609375,297.1499938964844,293.1499938964844,0.0127891581505537,-3489.489013671875,303.4597473144531,0.4625110030174255,0.050000000745058,0.2346201688051223,291.1635131835937,291.1499938964844,273.0583190917969,271.20733642578125,284.6729736328125,293.4335021972656,291.164306640625,1.0,0.2640427052974701,0.9290955066680908,0.9290955066680908,1.0,1.0,-1.0729117393493652,0.4613915383815765,0.6115201711654663,0.2018073499202728,0.0,0.0,0.3003654778003692,60.32368087768555,73.0,12.405025482177734,-7037.349609375,180.1951141357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5500183105469,305.7208251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.806640625,18000.0,0.0,0.0,0.154138833284378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2148433625698089,0.2148477882146835,-4.432145033206325e-06,0.0,0.0001564313279232,0.0,0.0,8.991535186767578,0.0,0.0,0.0,0.2898482978343963,4.0,0.0,1.0
