time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
813360,293.2515869140625,297.1499938964844,293.1499938964844,0.0223646443337202,-921.1784057617188,304.1580810546875,0.5016231536865234,0.062301367521286,0.0585907809436321,293.5443725585937,297.1499938964844,293.1499938964844,0.0102281607687473,-658.3097534179688,302.17291259765625,0.4574256241321563,0.050000000745058,0.0495472699403762,293.2121276855469,297.1499938964844,293.1499938964844,0.2063541561365127,-3178.22705078125,304.156494140625,0.8471174836158752,0.2868849039077759,0.2021722644567489,293.2529296875,297.1499938964844,293.1499938964844,0.2778604924678802,-5447.4091796875,304.1548767089844,0.9183196425437928,0.3639575541019439,0.3465598821640014,293.241455078125,297.1499938964844,293.1499938964844,0.0127763953059911,-3489.09716796875,303.43975830078125,0.4574256241321563,0.050000000745058,0.2350309193134308,291.16650390625,291.1499938964844,273.07666015625,271.2184143066406,284.6891784667969,293.444091796875,291.1670227050781,1.0,0.2665227353572845,0.9290013313293456,0.9290013313293456,1.0,1.0,-1.07037615776062,0.4601828753948211,0.6101933121681213,0.2013839483261108,0.0,0.0,0.2989574074745178,62.48794937133789,61.0,9.797372817993164,-7001.31982421875,183.38040161132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5188293457031,305.690185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.08984375,18000.0,0.0,0.0,0.1536827087402343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2137437611818313,0.2137481868267059,-4.429839464137331e-06,0.0,0.0001559684169478,0.0,0.0,8.937389373779297,0.0,0.0,0.0,0.2896327972412109,4.0,0.0,1.0
813420,293.2486572265625,297.1499938964844,293.1499938964844,0.0209739245474338,-892.4219360351562,304.15771484375,0.4956827163696289,0.0603211633861064,0.0567793399095535,293.5582275390625,297.1499938964844,293.1499938964844,0.0099370600655674,-647.7136840820312,301.99859619140625,0.4569693207740783,0.050000000745058,0.0495553649961948,293.212158203125,297.1499938964844,293.1499938964844,0.2048814296722412,-3160.076171875,304.1567687988281,0.8451276421546936,0.2853026092052459,0.2010696977376938,293.2524108886719,297.1499938964844,293.1499938964844,0.2754408419132232,-5408.99169921875,304.1572570800781,0.9152039885520936,0.3614563345909118,0.3441504240036011,293.2445678710937,297.1499938964844,293.1499938964844,0.0126833245158195,-3477.290283203125,303.3998718261719,0.4569693207740783,0.050000000745058,0.2350693196058273,291.1702575683594,291.1499938964844,273.11334228515625,271.2411804199219,284.7227783203125,293.4662475585937,291.1707458496094,1.0,0.2655452787876129,0.9288129210472108,0.9288129210472108,1.0,1.0,-1.0640431642532349,0.4571882784366607,0.6068549156188965,0.2002738267183303,0.0,0.0,0.2960095405578613,62.62157440185547,49.0,6.868629455566406,-6926.51806640625,181.72091674804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4668273925781,305.6366271972656,278.1499938964844,0.0,18000.0,313.1499938964844,18011.224609375,18000.0,0.0,0.0,0.1528365164995193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2114136666059494,0.2114180922508239,-4.42463215222233e-06,0.0,0.0001551096356706,0.0,0.0,8.82237434387207,0.0,0.0,0.0,0.2891716957092285,4.0,0.0,1.0
813480,293.2486572265625,297.1499938964844,293.1499938964844,0.0209739245474338,-892.4219360351562,304.15771484375,0.4956827163696289,0.0603211633861064,0.0567793399095535,293.5582275390625,297.1499938964844,293.1499938964844,0.0099370600655674,-647.7136840820312,301.99859619140625,0.4569693207740783,0.050000000745058,0.0495553649961948,293.212158203125,297.1499938964844,293.1499938964844,0.2048814296722412,-3160.076171875,304.1567687988281,0.8451276421546936,0.2853026092052459,0.2010696977376938,293.2524108886719,297.1499938964844,293.1499938964844,0.2754408419132232,-5408.99169921875,304.1572570800781,0.9152039885520936,0.3614563345909118,0.3441504240036011,293.2445678710937,297.1499938964844,293.1499938964844,0.0126833245158195,-3477.290283203125,303.3998718261719,0.4569693207740783,0.050000000745058,0.2350693196058273,291.1702575683594,291.1499938964844,273.11334228515625,271.2411804199219,284.7227783203125,293.4662475585937,291.1707458496094,1.0,0.2655452787876129,0.9288129210472108,0.9288129210472108,1.0,1.0,-1.0640431642532349,0.4571882784366607,0.6068549156188965,0.2002738267183303,0.0,0.0,0.2960095405578613,62.62157440185547,49.0,6.868629455566406,-6926.51806640625,181.72091674804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4668273925781,305.6366271972656,278.1499938964844,0.0,18000.0,313.1499938964844,18011.224609375,18000.0,0.0,0.0,0.1528365164995193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2114136666059494,0.2114180922508239,-4.42463215222233e-06,0.0,0.0001551096356706,0.0,0.0,8.82237434387207,0.0,0.0,0.0,0.2891716957092285,4.0,0.0,1.0
813540,293.2451477050781,297.1499938964844,293.1499938964844,0.0196735002100467,-864.26025390625,304.1573181152344,0.4954804480075836,0.0585316903889179,0.0550079531967639,293.5711975097656,297.1499938964844,293.1499938964844,0.0096161561086773,-635.236328125,301.822265625,0.4644173085689544,0.050000000745058,0.0494292750954628,293.2118835449219,297.1499938964844,293.1499938964844,0.2033241391181945,-3140.842041015625,304.1571044921875,0.8518692851066589,0.2837854921817779,0.1999084502458572,293.2510070800781,297.1499938964844,293.1499938964844,0.2730368077754974,-5371.02197265625,304.1588134765625,0.9236141443252563,0.3591439723968506,0.3418094217777252,293.2470397949219,297.1499938964844,293.1499938964844,0.0125359864905476,-3456.12255859375,303.3607177734375,0.4644173085689544,0.050000000745058,0.2344712018966674,291.1747436523437,291.1499938964844,273.1499938964844,271.2649230957031,284.7575988769531,293.4897766113281,291.1752014160156,1.0,0.2603941857814789,0.9286245703697203,0.9286245703697203,1.0,1.0,-1.056844711303711,0.4538044929504394,0.6030402183532715,0.1989688128232956,0.0,0.0,0.2924100458621979,59.34722137451172,37.0,6.265851020812988,-6846.29150390625,173.6884307861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43096923828125,305.5902709960937,278.1499938964844,0.0,18000.0,313.1499938964844,18013.302734375,18000.0,0.0,0.0,0.1520046591758728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2086594551801681,0.2086638659238815,-4.418708613229683e-06,0.0,0.0001542653917567,0.0,0.0,8.687467575073242,0.0,0.0,0.0,0.2886323630809784,4.0,0.0,1.0
813600,293.2451477050781,297.1499938964844,293.1499938964844,0.0196735002100467,-864.26025390625,304.1573181152344,0.4954804480075836,0.0585316903889179,0.0550079531967639,293.5711975097656,297.1499938964844,293.1499938964844,0.0096161561086773,-635.236328125,301.822265625,0.4644173085689544,0.050000000745058,0.0494292750954628,293.2118835449219,297.1499938964844,293.1499938964844,0.2033241391181945,-3140.842041015625,304.1571044921875,0.8518692851066589,0.2837854921817779,0.1999084502458572,293.2510070800781,297.1499938964844,293.1499938964844,0.2730368077754974,-5371.02197265625,304.1588134765625,0.9236141443252563,0.3591439723968506,0.3418094217777252,293.2470397949219,297.1499938964844,293.1499938964844,0.0125359864905476,-3456.12255859375,303.3607177734375,0.4644173085689544,0.050000000745058,0.2344712018966674,291.1747436523437,291.1499938964844,273.1499938964844,271.2649230957031,284.7575988769531,293.4897766113281,291.1752014160156,1.0,0.2603941857814789,0.9286245703697203,0.9286245703697203,1.0,1.0,-1.056844711303711,0.4538044929504394,0.6030402183532715,0.1989688128232956,0.0,0.0,0.2924100458621979,59.34722137451172,37.0,6.265851020812988,-6846.29150390625,173.6884307861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43096923828125,305.5902709960937,278.1499938964844,0.0,18000.0,313.1499938964844,18013.302734375,18000.0,0.0,0.0,0.1520046591758728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2086594551801681,0.2086638659238815,-4.418708613229683e-06,0.0,0.0001542653917567,0.0,0.0,8.687467575073242,0.0,0.0,0.0,0.2886323630809784,4.0,0.0,1.0
813660,293.24127197265625,297.1499938964844,293.1499938964844,0.0184849873185157,-837.2818603515625,304.1568603515625,0.5000135898590088,0.0569085031747818,0.0533085949718952,293.5829467773437,297.1499938964844,293.1499938964844,0.0092843323945999,-621.655517578125,301.6448059082031,0.4762990176677704,0.050000000745058,0.0492139235138893,293.2113037109375,297.1499938964844,293.1499938964844,0.201753944158554,-3121.440673828125,304.1573486328125,0.8662658929824829,0.2823364734649658,0.198729008436203,293.2491760253906,297.1499938964844,293.1499938964844,0.2706656157970428,-5333.7021484375,304.1598205566406,0.9417264461517334,0.3569574654102325,0.339509516954422,293.24884033203125,297.1499938964844,293.1499938964844,0.0123571641743183,-3429.227294921875,303.3225402832031,0.4762990176677704,0.050000000745058,0.2334496676921844,291.1787109375,291.1499938964844,273.1866760253906,271.2892761230469,284.7929077148437,293.5139465332031,291.1791076660156,1.0,0.2521280646324157,0.9284460544586182,0.9284460544586182,1.0,1.0,-1.049144625663757,0.4502018094062805,0.5989428162574768,0.197539821267128,0.0,0.0,0.2883124649524688,53.806888580322266,25.0,5.576414585113525,-6762.34814453125,161.56846618652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4130859375,305.5506286621094,278.1499938964844,0.0,18000.0,313.1499938964844,18014.978515625,18000.0,0.0,0.0,0.1511005014181137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2055089324712753,0.2055133432149887,-4.41185875388328e-06,0.0,0.0001533478061901,0.0,0.0,8.533797264099121,0.0,0.0,0.0,0.2880183160305023,4.0,0.0,1.0
813720,293.24127197265625,297.1499938964844,293.1499938964844,0.0184849873185157,-837.2818603515625,304.1568603515625,0.5000135898590088,0.0569085031747818,0.0533085949718952,293.5829467773437,297.1499938964844,293.1499938964844,0.0092843323945999,-621.655517578125,301.6448059082031,0.4762990176677704,0.050000000745058,0.0492139235138893,293.2113037109375,297.1499938964844,293.1499938964844,0.201753944158554,-3121.440673828125,304.1573486328125,0.8662658929824829,0.2823364734649658,0.198729008436203,293.2491760253906,297.1499938964844,293.1499938964844,0.2706656157970428,-5333.7021484375,304.1598205566406,0.9417264461517334,0.3569574654102325,0.339509516954422,293.24884033203125,297.1499938964844,293.1499938964844,0.0123571641743183,-3429.227294921875,303.3225402832031,0.4762990176677704,0.050000000745058,0.2334496676921844,291.1787109375,291.1499938964844,273.1866760253906,271.2892761230469,284.7929077148437,293.5139465332031,291.1791076660156,1.0,0.2521280646324157,0.9284460544586182,0.9284460544586182,1.0,1.0,-1.049144625663757,0.4502018094062805,0.5989428162574768,0.197539821267128,0.0,0.0,0.2883124649524688,53.806888580322266,25.0,5.576414585113525,-6762.34814453125,161.56846618652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4130859375,305.5506286621094,278.1499938964844,0.0,18000.0,313.1499938964844,18014.978515625,18000.0,0.0,0.0,0.1511005014181137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2055089324712753,0.2055133432149887,-4.41185875388328e-06,0.0,0.0001533478061901,0.0,0.0,8.533797264099121,0.0,0.0,0.0,0.2880183160305023,4.0,0.0,1.0
813780,293.2373352050781,297.1499938964844,293.1499938964844,0.0174357779324054,-812.329345703125,304.1564025878906,0.5092775821685791,0.0554691925644874,0.0517349280416965,293.5933837890625,297.1499938964844,293.1499938964844,0.0089618004858493,-607.8505859375,301.47198486328125,0.4899927079677582,0.050000000745058,0.0489494167268276,293.21051025390625,297.1499938964844,293.1499938964844,0.200244128704071,-3102.777099609375,304.1575012207031,0.8883689045906067,0.2809934616088867,0.1975889205932617,293.2471618652344,297.1499938964844,293.1499938964844,0.2684059143066406,-5298.201171875,304.1604309082031,0.966956615447998,0.3549335896968841,0.3373202979564667,293.25,297.1499938964844,293.1499938964844,0.0121674230322241,-3399.81201171875,303.28662109375,0.4899927079677582,0.050000000745058,0.2321949452161789,291.18212890625,291.1499938964844,273.2221069335937,271.3131103515625,284.8271179199219,293.53741455078125,291.1824645996094,1.0,0.2418511807918548,0.9282734990119934,0.9282734990119934,1.0,1.0,-1.0414363145828247,0.446611076593399,0.594825267791748,0.1960778832435608,0.0,0.0,0.2839310467243194,47.02155685424805,25.0,4.90855884552002,-6679.30029296875,147.40695190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4123840332031,305.5189819335937,278.1499938964844,0.0,18000.0,313.1499938964844,18016.248046875,18000.0,0.0,0.0,0.1500958502292633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2021691501140594,0.2021735608577728,-4.404580522532342e-06,0.0,0.0001523281971458,0.0,0.0,8.371777534484863,0.0,0.0,0.0,0.2873707711696625,4.0,0.0,1.0
813840,293.2371826171875,297.1499938964844,293.1499938964844,0.0174013692885637,-811.4912719726562,304.1563720703125,0.509701669216156,0.0554217547178268,0.0516820214688777,293.5937194824219,297.1499938964844,293.1499938964844,0.0089507140219211,-607.3658447265625,301.46600341796875,0.4905250966548919,0.050000000745058,0.0489395633339881,293.2104797363281,297.1499938964844,293.1499938964844,0.2001925110816955,-3102.138916015625,304.1575012207031,0.8892975449562073,0.2809481918811798,0.197549819946289,293.2471008300781,297.1499938964844,293.1499938964844,0.2683288753032684,-5296.99169921875,304.1604309082031,0.96792733669281,0.3548653721809387,0.3372455835342407,293.2500305175781,297.1499938964844,293.1499938964844,0.0121607016772031,-3398.756591796875,303.285400390625,0.4905250966548919,0.050000000745058,0.2321482300758361,291.1822204589844,291.1499938964844,273.22332763671875,271.3139343261719,284.8282775878906,293.5382385253906,291.1825866699219,1.0,0.2414622902870178,0.928267538547516,0.928267538547516,1.0,1.0,-1.041168212890625,0.4464864730834961,0.5946817994117737,0.196026474237442,0.0,0.0,0.2837737202644348,46.76907730102539,25.0,4.882492542266846,-6676.41796875,146.88880920410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4126281738281,305.5180053710937,278.1499938964844,0.0,18000.0,313.1499938964844,18016.28515625,18000.0,0.0,0.0,0.1500583738088607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2020496875047683,0.2020540982484817,-4.404320407047635e-06,0.0,0.0001522901729913,0.0,0.0,8.365999221801758,0.0,0.0,0.0,0.287347674369812,4.0,0.0,1.0
813900,293.23516845703125,297.1499938964844,293.1499938964844,0.0169199611991643,-799.6295166015625,304.1560974121094,0.514286458492279,0.0547168590128421,0.0509330667555332,293.59893798828125,297.1499938964844,293.1499938964844,0.0087947836145758,-600.5389404296875,301.3756103515625,0.4968300461769104,0.050000000745058,0.0488282404839992,293.21002197265625,297.1499938964844,293.1499938964844,0.1994570642709732,-3093.059326171875,304.157470703125,0.9001784920692444,0.2802693247795105,0.1969926506280899,293.2460327148437,297.1499938964844,293.1499938964844,0.2672163844108581,-5279.552734375,304.1605529785156,0.9787043929100036,0.3538447320461273,0.3361673057079315,293.2504577636719,297.1499938964844,293.1499938964844,0.0120752230286598,-3385.522216796875,303.2671203613281,0.4968300461769104,0.050000000745058,0.2316201478242874,291.1836853027344,291.1499938964844,273.2416687011719,271.32635498046875,284.845703125,293.5504455566406,291.1839294433594,1.0,0.2372171431779861,0.9281783103942872,0.9281783103942872,1.0,1.0,-1.0375385284423828,0.444801390171051,0.5927371978759766,0.1953255534172058,0.0,0.0,0.2813815176486969,43.9088020324707,25.0,4.011962413787842,-6634.00390625,140.88380432128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41827392578125,305.50311279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.7578125,18000.0,0.0,0.0,0.1494715809822082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2002299427986145,0.2002343386411667,-4.4003486436849926e-06,0.0,0.0001516946504125,0.0,0.0,8.278119087219238,0.0,0.0,0.0,0.2869966030120849,4.0,0.0,1.0
813960,293.2331848144531,297.1499938964844,293.1499938964844,0.0164715927094221,-788.3472900390625,304.1557922363281,0.5182150602340698,0.0540239289402961,0.050217755138874,293.6041259765625,297.1499938964844,293.1499938964844,0.008646379224956,-593.96728515625,301.2842102050781,0.5025620460510254,0.050000000745058,0.0487365573644638,293.2096252441406,297.1499938964844,293.1499938964844,0.1987567543983459,-3084.42626953125,304.1573791503906,0.9101454019546508,0.279591292142868,0.1964527368545532,293.2449951171875,297.1499938964844,293.1499938964844,0.2661499083042145,-5262.865234375,304.1605834960937,0.9874069690704346,0.3528321087360382,0.3351189792156219,293.25079345703125,297.1499938964844,293.1499938964844,0.0119992764666676,-3373.894287109375,303.2488708496094,0.5025620460510254,0.050000000745058,0.2311852425336837,291.18438720703125,291.1499938964844,273.260009765625,271.3388671875,284.8625793457031,293.56219482421875,291.1844177246094,1.0,0.2334766685962677,0.9281085729599,0.9281085729599,1.0,1.0,-1.0341415405273438,0.443228006362915,0.5909135341644287,0.1946632862091064,0.0,0.0,0.2790151834487915,41.54849624633789,25.0,2.4515302181243896,-6592.7509765625,135.8569793701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4271545410156,305.48907470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.8359375,18000.0,0.0,0.0,0.1488375961780548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1984039545059204,0.1984083503484726,-4.3963036659988575e-06,0.0,0.0001510512374807,0.0,0.0,8.190107345581055,0.0,0.0,0.0,0.2866449058055877,4.0,0.0,1.0
814020,293.2294921875,297.1499938964844,293.1499938964844,0.0156469065696001,-766.961669921875,304.1552429199219,0.5243839025497437,0.0526680909097194,0.0488542728126049,293.61456298828125,297.1499938964844,293.1499938964844,0.0083653312176465,-581.2898559570312,301.0981140136719,0.5128549337387085,0.050000000745058,0.0485942475497722,293.2088623046875,297.1499938964844,293.1499938964844,0.1974295377731323,-3068.08740234375,304.1571350097656,0.9285621047019958,0.278233528137207,0.1954026669263839,293.2428283691406,297.1499938964844,293.1499938964844,0.2633415460586548,-5218.126953125,304.16192626953125,0.9990000128746032,0.3508610725402832,0.332189530134201,293.25152587890625,297.1499938964844,293.1499938964844,0.0118667483329772,-3353.961181640625,303.21197509765625,0.5128549337387085,0.050000000745058,0.2305101901292801,291.1836853027344,291.1499938964844,273.2966613769531,271.3640441894531,284.892578125,293.5790405273437,291.1835327148437,1.0,0.2272649854421615,0.9279690384864808,0.9279690384864808,1.0,1.0,-1.02678644657135,0.4398289918899536,0.5869573950767517,0.1932179629802703,0.0,0.0,0.2745513916015625,37.86118698120117,25.0,-0.2140615880489349,-6514.54443359375,127.5616683959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4516906738281,305.4676513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.705078125,18000.0,0.0,0.0,0.1474363505840301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1949528008699417,0.1949571818113327,-4.388448360259645e-06,0.0,0.000149629151565,0.0,0.0,8.024150848388672,0.0,0.0,0.0,0.2859789729118347,4.0,0.0,1.0
814080,293.2294921875,297.1499938964844,293.1499938964844,0.0156469065696001,-766.961669921875,304.1552429199219,0.5243839025497437,0.0526680909097194,0.0488542728126049,293.61456298828125,297.1499938964844,293.1499938964844,0.0083653312176465,-581.2898559570312,301.0981140136719,0.5128549337387085,0.050000000745058,0.0485942475497722,293.2088623046875,297.1499938964844,293.1499938964844,0.1974295377731323,-3068.08740234375,304.1571350097656,0.9285621047019958,0.278233528137207,0.1954026669263839,293.2428283691406,297.1499938964844,293.1499938964844,0.2633415460586548,-5218.126953125,304.16192626953125,0.9990000128746032,0.3508610725402832,0.332189530134201,293.25152587890625,297.1499938964844,293.1499938964844,0.0118667483329772,-3353.961181640625,303.21197509765625,0.5128549337387085,0.050000000745058,0.2305101901292801,291.1836853027344,291.1499938964844,273.2966613769531,271.3640441894531,284.892578125,293.5790405273437,291.1835327148437,1.0,0.2272649854421615,0.9279690384864808,0.9279690384864808,1.0,1.0,-1.02678644657135,0.4398289918899536,0.5869573950767517,0.1932179629802703,0.0,0.0,0.2745513916015625,37.86118698120117,25.0,-0.2140615880489349,-6514.54443359375,127.5616683959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4516906738281,305.4676513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.705078125,18000.0,0.0,0.0,0.1474363505840301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1949528008699417,0.1949571818113327,-4.388448360259645e-06,0.0,0.000149629151565,0.0,0.0,8.024150848388672,0.0,0.0,0.0,0.2859789729118347,4.0,0.0,1.0
814140,293.22637939453125,297.1499938964844,293.1499938964844,0.0148896863684058,-746.3180541992188,304.1547546386719,0.5263491868972778,0.0512872971594333,0.0475811287760734,293.62518310546875,297.1499938964844,293.1499938964844,0.008098161779344,-568.6550903320312,300.9105834960937,0.5196534395217896,0.050000000745058,0.0485137812793254,293.20819091796875,297.1499938964844,293.1499938964844,0.195966362953186,-3049.8212890625,304.1572265625,0.939636528491974,0.2768804132938385,0.1944015175104141,293.2312316894531,297.1499938964844,293.1499938964844,0.2527230381965637,-5044.2783203125,304.1754150390625,0.9990000128746032,0.3508343696594238,0.3209053575992584,293.2522888183594,297.1499938964844,293.1499938964844,0.0117479795590043,-3335.21728515625,303.17547607421875,0.5196534395217896,0.050000000745058,0.2301284968852996,291.1937255859375,291.1499938964844,273.3333435058594,271.38946533203125,284.9242858886719,293.58935546875,291.1956481933594,1.0,0.2220986783504486,0.9278295636177064,0.9278295636177064,1.0,1.0,-1.0103371143341064,0.4322742819786072,0.5780627727508545,0.189917117357254,0.0,0.0,0.2683031558990478,35.63587188720703,25.0,14.572606086730955,-6408.67333984375,119.72757720947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4849548339844,305.4698181152344,278.1499938964844,0.0,18000.0,313.1499938964844,18019.9453125,18000.0,0.0,0.0,0.1458343714475631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909549832344055,0.1909593641757965,-4.380732207209803e-06,0.0,0.000148003353388,0.0,0.0,7.835547924041748,0.0,0.0,0.0,0.2852273285388946,4.0,0.0,1.0
814200,293.22637939453125,297.1499938964844,293.1499938964844,0.0148896863684058,-746.3180541992188,304.1547546386719,0.5263491868972778,0.0512872971594333,0.0475811287760734,293.62518310546875,297.1499938964844,293.1499938964844,0.008098161779344,-568.6550903320312,300.9105834960937,0.5196534395217896,0.050000000745058,0.0485137812793254,293.20819091796875,297.1499938964844,293.1499938964844,0.195966362953186,-3049.8212890625,304.1572265625,0.939636528491974,0.2768804132938385,0.1944015175104141,293.2312316894531,297.1499938964844,293.1499938964844,0.2527230381965637,-5044.2783203125,304.1754150390625,0.9990000128746032,0.3508343696594238,0.3209053575992584,293.2522888183594,297.1499938964844,293.1499938964844,0.0117479795590043,-3335.21728515625,303.17547607421875,0.5196534395217896,0.050000000745058,0.2301284968852996,291.1937255859375,291.1499938964844,273.3333435058594,271.38946533203125,284.9242858886719,293.58935546875,291.1956481933594,1.0,0.2220986783504486,0.9278295636177064,0.9278295636177064,1.0,1.0,-1.0103371143341064,0.4322742819786072,0.5780627727508545,0.189917117357254,0.0,0.0,0.2683031558990478,35.63587188720703,25.0,14.572606086730955,-6408.67333984375,119.72757720947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4849548339844,305.4698181152344,278.1499938964844,0.0,18000.0,313.1499938964844,18019.9453125,18000.0,0.0,0.0,0.1458343714475631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909549832344055,0.1909593641757965,-4.380732207209803e-06,0.0,0.000148003353388,0.0,0.0,7.835547924041748,0.0,0.0,0.0,0.2852273285388946,4.0,0.0,1.0
814260,293.2284851074219,297.1499938964844,293.1499938964844,0.0139848655089735,-721.0612182617188,304.1402282714844,0.5256953239440918,0.050000000745058,0.046061985194683,293.6361083984375,297.1499938964844,293.1499938964844,0.0078417127951979,-556.257568359375,300.7177124023437,0.5254629254341125,0.050000000745058,0.0484519302845001,293.2075500488281,297.1499938964844,293.1499938964844,0.1946242898702621,-3033.16259765625,304.15704345703125,0.9482865333557128,0.2755370438098907,0.1934173554182052,293.2105407714844,297.1499938964844,293.1499938964844,0.2434049248695373,-4896.43896484375,304.1822509765625,0.9990000128746032,0.3529606759548187,0.3116246163845062,293.2530822753906,297.1499938964844,293.1499938964844,0.0116428723558783,-3319.199462890625,303.13836669921875,0.5254629254341125,0.050000000745058,0.2298350930213928,291.19976806640625,291.1499938964844,273.3699951171875,271.4151306152344,284.9373779296875,293.5687561035156,291.1995849609375,1.0,0.2177676707506179,0.9277568459510804,0.9277568459510804,1.0,1.0,-0.995351791381836,0.4254012703895569,0.569950520992279,0.1869343966245651,0.0,0.0,0.2610595226287842,33.900856018066406,25.0,5.230997562408447,-6287.525390625,113.36508178710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53387451171875,305.4419860839844,278.1499938964844,0.0,18000.0,313.1499938964844,18023.03515625,18000.0,0.0,0.0,0.1439127027988433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1855593472719192,0.185563713312149,-4.369936959847109e-06,0.0,0.0001460530911572,0.0,0.0,7.582303524017334,0.0,0.0,0.0,0.2842366397380829,4.0,0.0,1.0
814320,293.2284851074219,297.1499938964844,293.1499938964844,0.0139848655089735,-721.0612182617188,304.1402282714844,0.5256953239440918,0.050000000745058,0.046061985194683,293.6361083984375,297.1499938964844,293.1499938964844,0.0078417127951979,-556.257568359375,300.7177124023437,0.5254629254341125,0.050000000745058,0.0484519302845001,293.2075500488281,297.1499938964844,293.1499938964844,0.1946242898702621,-3033.16259765625,304.15704345703125,0.9482865333557128,0.2755370438098907,0.1934173554182052,293.2105407714844,297.1499938964844,293.1499938964844,0.2434049248695373,-4896.43896484375,304.1822509765625,0.9990000128746032,0.3529606759548187,0.3116246163845062,293.2530822753906,297.1499938964844,293.1499938964844,0.0116428723558783,-3319.199462890625,303.13836669921875,0.5254629254341125,0.050000000745058,0.2298350930213928,291.19976806640625,291.1499938964844,273.3699951171875,271.4151306152344,284.9373779296875,293.5687561035156,291.1995849609375,1.0,0.2177676707506179,0.9277568459510804,0.9277568459510804,1.0,1.0,-0.995351791381836,0.4254012703895569,0.569950520992279,0.1869343966245651,0.0,0.0,0.2610595226287842,33.900856018066406,25.0,5.230997562408447,-6287.525390625,113.36508178710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53387451171875,305.4419860839844,278.1499938964844,0.0,18000.0,313.1499938964844,18023.03515625,18000.0,0.0,0.0,0.1439127027988433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1855593472719192,0.185563713312149,-4.369936959847109e-06,0.0,0.0001460530911572,0.0,0.0,7.582303524017334,0.0,0.0,0.0,0.2842366397380829,4.0,0.0,1.0
814380,293.2342224121094,297.1499938964844,293.1499938964844,0.0138151496648788,-717.0863647460938,304.0959777832031,0.5308968424797058,0.050000000745058,0.0459605827927589,293.64727783203125,297.1499938964844,293.1499938964844,0.0075943870469927,-544.0529174804688,300.51837158203125,0.5308976769447327,0.050000000745058,0.0483988933265209,293.2088928222656,297.1499938964844,293.1499938964844,0.1932646781206131,-3016.319091796875,304.156982421875,0.9555415511131288,0.27381432056427,0.192311406135559,293.1872253417969,297.1499938964844,293.1499938964844,0.2355057597160339,-4769.47412109375,304.1845703125,0.9990000128746032,0.356148898601532,0.3034417927265167,293.2537841796875,297.1499938964844,293.1499938964844,0.0115493619814515,-3305.660888671875,303.1005554199219,0.5308976769447327,0.050000000745058,0.2295835167169571,291.1977233886719,291.1499938964844,273.4066772460937,271.4410400390625,284.9537048339844,293.5580444335937,291.1973571777344,1.0,0.2141588628292083,0.9276841282844543,0.9276841282844543,1.0,1.0,-0.9837151765823364,0.4201074540615082,0.5636076927185059,0.1845317035913467,0.0,0.0,0.2548142969608307,32.42633438110352,43.0,-1.1656445264816284,-6189.158203125,108.28694152832033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5919189453125,305.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,18020.060546875,18000.0,0.0,0.0,0.1416804492473602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810185462236404,0.181022897362709,-4.359777904028306e-06,0.0,0.0001437876344425,0.0,0.0,7.36916446685791,0.0,0.0,0.0,0.2833824753761291,4.0,0.0,1.0
814440,293.2342224121094,297.1499938964844,293.1499938964844,0.0138151496648788,-717.0863647460938,304.0959777832031,0.5308968424797058,0.050000000745058,0.0459605827927589,293.64727783203125,297.1499938964844,293.1499938964844,0.0075943870469927,-544.0529174804688,300.51837158203125,0.5308976769447327,0.050000000745058,0.0483988933265209,293.2088928222656,297.1499938964844,293.1499938964844,0.1932646781206131,-3016.319091796875,304.156982421875,0.9555415511131288,0.27381432056427,0.192311406135559,293.1872253417969,297.1499938964844,293.1499938964844,0.2355057597160339,-4769.47412109375,304.1845703125,0.9990000128746032,0.356148898601532,0.3034417927265167,293.2537841796875,297.1499938964844,293.1499938964844,0.0115493619814515,-3305.660888671875,303.1005554199219,0.5308976769447327,0.050000000745058,0.2295835167169571,291.1977233886719,291.1499938964844,273.4066772460937,271.4410400390625,284.9537048339844,293.5580444335937,291.1973571777344,1.0,0.2141588628292083,0.9276841282844543,0.9276841282844543,1.0,1.0,-0.9837151765823364,0.4201074540615082,0.5636076927185059,0.1845317035913467,0.0,0.0,0.2548142969608307,32.42633438110352,43.0,-1.1656445264816284,-6189.158203125,108.28694152832033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5919189453125,305.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,18020.060546875,18000.0,0.0,0.0,0.1416804492473602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810185462236404,0.181022897362709,-4.359777904028306e-06,0.0,0.0001437876344425,0.0,0.0,7.36916446685791,0.0,0.0,0.0,0.2833824753761291,4.0,0.0,1.0
814500,293.236572265625,297.1499938964844,293.1499938964844,0.0137718645855784,-716.30908203125,304.0745849609375,0.5293000936508179,0.050000000745058,0.0459751635789871,293.6529846191406,297.1499938964844,293.1499938964844,0.0074803987517952,-538.3861694335938,300.4164123535156,0.5293000936508179,0.050000000745058,0.0484140664339065,293.210693359375,297.1499938964844,293.1499938964844,0.192393273115158,-3005.47509765625,304.15728759765625,0.9515269994735718,0.2727160155773163,0.1915672868490219,293.178466796875,297.1499938964844,293.1499938964844,0.2374364733695984,-4803.8134765625,304.1745910644531,0.9990000128746032,0.3574070334434509,0.3058014512062073,293.2541809082031,297.1499938964844,293.1499938964844,0.0115198614075779,-3302.175537109375,303.081298828125,0.5293000936508179,0.050000000745058,0.2296554893255233,291.1950378417969,291.1499938964844,273.42498779296875,271.4540710449219,284.9605712890625,293.5592346191406,291.1932983398437,1.0,0.2155189514160156,0.9276477694511414,0.9276477694511414,1.0,1.0,-0.9857687950134276,0.4211141467094421,0.5646546483039856,0.1847593486309051,0.0,0.0,0.2520540058612823,32.829200744628906,43.0,-10.428991317749023,-6159.91064453125,109.41563415527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61993408203125,305.4036560058594,278.1499938964844,0.0,18000.0,313.1499938964844,18018.623046875,18000.0,0.0,0.0,0.1404880434274673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1789537370204925,0.1789580881595611,-4.35519405073137e-06,0.0,0.000142577511724,0.0,0.0,7.27285623550415,0.0,0.0,0.0,0.2829980552196502,4.0,0.0,1.0
814560,293.2387084960937,297.1499938964844,293.1499938964844,0.0137593960389494,-716.6141967773438,304.0532531738281,0.524625301361084,0.050000000745058,0.0460193082690238,293.6587829589844,297.1499938964844,293.1499938964844,0.0073767574504017,-533.4199829101562,300.3100891113281,0.524625301361084,0.050000000745058,0.0484605468809604,293.2115783691406,297.1499938964844,293.1499938964844,0.1917942613363266,-2998.2626953125,304.15704345703125,0.9421470165252686,0.2717755138874054,0.1908986270427703,293.1777648925781,297.1499938964844,293.1499938964844,0.2440371513366699,-4914.8828125,304.1580505371094,0.9990000128746032,0.3571938276290893,0.3129269778728485,293.2547302246094,297.1499938964844,293.1499938964844,0.0115114692598581,-3303.49365234375,303.06072998046875,0.524625301361084,0.050000000745058,0.2298759818077087,291.1820068359375,291.1499938964844,273.4433288574219,271.4671630859375,284.9685363769531,293.5699462890625,291.1772766113281,1.0,0.218653917312622,0.9276258945465088,0.9276258945465088,1.0,1.0,-0.993888258934021,0.4249076843261719,0.5689805746078491,0.1861659288406372,0.0,0.0,0.2511547207832336,34.09210586547852,46.0,-31.13866424560547,-6153.8310546875,113.35897827148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6426696777344,305.36920166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.076171875,18000.0,0.0,0.0,0.1392966210842132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1775795668363571,0.1775839179754257,-4.351124971435638e-06,0.0,0.0001413683639839,0.0,0.0,7.207310676574707,0.0,0.0,0.0,0.2827334403991699,4.0,0.0,1.0
814620,293.2426452636719,297.1499938964844,293.1499938964844,0.0137365898117423,-717.3823852539062,304.0105895996094,0.5173002481460571,0.050000000745058,0.0460953749716281,293.6705017089844,297.1499938964844,293.1499938964844,0.0071713076904416,-523.4323120117188,300.09039306640625,0.5173002481460571,0.050000000745058,0.0485406480729579,293.21075439453125,297.1499938964844,293.1499938964844,0.1910344064235687,-2989.454833984375,304.1559753417969,0.9266367554664612,0.2703676521778106,0.189838021993637,293.1944580078125,297.1499938964844,293.1499938964844,0.2556970715522766,-5107.521484375,304.1362609863281,0.9990000128746032,0.3531443476676941,0.3248421549797058,293.2562866210937,297.1499938964844,293.1499938964844,0.0114934779703617,-3306.518798828125,303.0169372558594,0.5173002481460571,0.050000000745058,0.2302559465169906,291.1458435058594,291.1499938964844,273.4800109863281,271.4934997558594,284.9974060058594,293.6119384765625,291.1434936523437,1.0,0.2233925908803939,0.9275822043418884,0.9275822043418884,1.0,1.0,-1.0075620412826538,0.4312939047813415,0.576268196105957,0.1885642856359481,0.0,0.0,0.2543611824512481,36.26728057861328,49.0,-36.134273529052734,-6200.61083984375,120.21123504638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6546325683594,305.3660888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.984375,18000.0,0.0,0.0,0.137164294719696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.178855150938034,0.1788595020771026,-4.349419668869814e-06,0.0,0.0001392043341184,0.0,0.0,7.259259700775146,0.0,0.0,0.0,0.2828842401504516,4.0,0.0,1.0
814680,293.2426452636719,297.1499938964844,293.1499938964844,0.0137365898117423,-717.3823852539062,304.0105895996094,0.5173002481460571,0.050000000745058,0.0460953749716281,293.6705017089844,297.1499938964844,293.1499938964844,0.0071713076904416,-523.4323120117188,300.09039306640625,0.5173002481460571,0.050000000745058,0.0485406480729579,293.21075439453125,297.1499938964844,293.1499938964844,0.1910344064235687,-2989.454833984375,304.1559753417969,0.9266367554664612,0.2703676521778106,0.189838021993637,293.1944580078125,297.1499938964844,293.1499938964844,0.2556970715522766,-5107.521484375,304.1362609863281,0.9990000128746032,0.3531443476676941,0.3248421549797058,293.2562866210937,297.1499938964844,293.1499938964844,0.0114934779703617,-3306.518798828125,303.0169372558594,0.5173002481460571,0.050000000745058,0.2302559465169906,291.1458435058594,291.1499938964844,273.4800109863281,271.4934997558594,284.9974060058594,293.6119384765625,291.1434936523437,1.0,0.2233925908803939,0.9275822043418884,0.9275822043418884,1.0,1.0,-1.0075620412826538,0.4312939047813415,0.576268196105957,0.1885642856359481,0.0,0.0,0.2543611824512481,36.26728057861328,49.0,-36.134273529052734,-6200.61083984375,120.21123504638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6546325683594,305.3660888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.984375,18000.0,0.0,0.0,0.137164294719696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.178855150938034,0.1788595020771026,-4.349419668869814e-06,0.0,0.0001392043341184,0.0,0.0,7.259259700775146,0.0,0.0,0.0,0.2828842401504516,4.0,0.0,1.0
814740,293.24420166015625,297.1499938964844,293.1499938964844,0.013714107684791,-717.6305541992188,303.9732971191406,0.5087906122207642,0.050000000745058,0.0461966879665851,293.6824645996094,297.1499938964844,293.1499938964844,0.0069626229815185,-512.4953002929688,299.8725280761719,0.5087906122207642,0.050000000745058,0.0486473366618156,293.2075500488281,297.1499938964844,293.1499938964844,0.1905094981193542,-2983.261474609375,304.1548767089844,0.9095433950424194,0.2694831788539886,0.1892929375171661,293.2221374511719,297.1499938964844,293.1499938964844,0.2611350119113922,-5194.11181640625,304.133056640625,0.9927486777305604,0.3464044332504272,0.3301070034503937,293.25848388671875,297.1499938964844,293.1499938964844,0.0114589845761656,-3304.69140625,302.9728088378906,0.5087906122207642,0.050000000745058,0.2307620197534561,291.13336181640625,291.1499938964844,273.51666259765625,271.5200500488281,285.0358581542969,293.663330078125,291.1333312988281,1.0,0.2283302247524261,0.927538514137268,0.927538514137268,1.0,1.0,-1.01412034034729,0.4344026446342468,0.579717755317688,0.189601719379425,0.0,0.0,0.2575738131999969,39.03764343261719,52.0,-14.398427963256836,-6237.8603515625,126.53173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.610107421875,305.371826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.41796875,18000.0,0.0,0.0,0.1356642246246338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1811539679765701,0.1811583191156387,-4.3533545976970345e-06,0.0,0.000137681941851,0.0,0.0,7.364451885223389,0.0,0.0,0.0,0.2832843959331512,4.0,0.0,1.0
814800,293.24420166015625,297.1499938964844,293.1499938964844,0.013714107684791,-717.6305541992188,303.9732971191406,0.5087906122207642,0.050000000745058,0.0461966879665851,293.6824645996094,297.1499938964844,293.1499938964844,0.0069626229815185,-512.4953002929688,299.8725280761719,0.5087906122207642,0.050000000745058,0.0486473366618156,293.2075500488281,297.1499938964844,293.1499938964844,0.1905094981193542,-2983.261474609375,304.1548767089844,0.9095433950424194,0.2694831788539886,0.1892929375171661,293.2221374511719,297.1499938964844,293.1499938964844,0.2611350119113922,-5194.11181640625,304.133056640625,0.9927486777305604,0.3464044332504272,0.3301070034503937,293.25848388671875,297.1499938964844,293.1499938964844,0.0114589845761656,-3304.69140625,302.9728088378906,0.5087906122207642,0.050000000745058,0.2307620197534561,291.13336181640625,291.1499938964844,273.51666259765625,271.5200500488281,285.0358581542969,293.663330078125,291.1333312988281,1.0,0.2283302247524261,0.927538514137268,0.927538514137268,1.0,1.0,-1.01412034034729,0.4344026446342468,0.579717755317688,0.189601719379425,0.0,0.0,0.2575738131999969,39.03764343261719,52.0,-14.398427963256836,-6237.8603515625,126.53173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.610107421875,305.371826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.41796875,18000.0,0.0,0.0,0.1356642246246338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1811539679765701,0.1811583191156387,-4.3533545976970345e-06,0.0,0.000137681941851,0.0,0.0,7.364451885223389,0.0,0.0,0.0,0.2832843959331512,4.0,0.0,1.0
814860,293.2438049316406,297.1499938964844,293.1499938964844,0.0136764217168092,-716.8963012695312,303.9416809082031,0.4992643296718597,0.050000000745058,0.0463305748999118,293.6947937011719,297.1499938964844,293.1499938964844,0.0067477487027645,-500.3436279296875,299.6593322753906,0.4992643296718597,0.050000000745058,0.0487883277237415,293.2069396972656,297.1499938964844,293.1499938964844,0.1892622709274292,-2967.380859375,304.15533447265625,0.8911470770835876,0.2681540548801422,0.1885382235050201,293.2355041503906,297.1499938964844,293.1499938964844,0.2564523220062256,-5115.78857421875,304.146240234375,0.973134994506836,0.3418339490890503,0.3252642154693603,293.260986328125,297.1499938964844,293.1499938964844,0.0114067113026976,-3297.197509765625,302.9297790527344,0.4992643296718597,0.050000000745058,0.2314308136701584,291.1502990722656,291.1499938964844,273.5533447265625,271.5467834472656,285.06842041015625,293.6908874511719,291.15234375,1.0,0.2329349517822265,0.9272069931030272,0.9272069931030272,1.0,1.0,-1.0085045099258425,0.4319300651550293,0.576574444770813,0.1881712675094604,0.0,0.0,0.2566060721874237,42.537445068359375,55.0,15.202908515930176,-6209.07568359375,131.18955993652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5350952148437,305.35662841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.724609375,18000.0,0.0,0.0,0.1347206532955169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814844310283661,0.1814887821674347,-4.3563704821281135e-06,0.0,0.0001367243385175,0.0,0.0,7.383635997772217,0.0,0.0,0.0,0.2833771109580993,4.0,0.0,1.0
814920,293.2438049316406,297.1499938964844,293.1499938964844,0.0136764217168092,-716.8963012695312,303.9416809082031,0.4992643296718597,0.050000000745058,0.0463305748999118,293.6947937011719,297.1499938964844,293.1499938964844,0.0067477487027645,-500.3436279296875,299.6593322753906,0.4992643296718597,0.050000000745058,0.0487883277237415,293.2069396972656,297.1499938964844,293.1499938964844,0.1892622709274292,-2967.380859375,304.15533447265625,0.8911470770835876,0.2681540548801422,0.1885382235050201,293.2355041503906,297.1499938964844,293.1499938964844,0.2564523220062256,-5115.78857421875,304.146240234375,0.973134994506836,0.3418339490890503,0.3252642154693603,293.260986328125,297.1499938964844,293.1499938964844,0.0114067113026976,-3297.197509765625,302.9297790527344,0.4992643296718597,0.050000000745058,0.2314308136701584,291.1502990722656,291.1499938964844,273.5533447265625,271.5467834472656,285.06842041015625,293.6908874511719,291.15234375,1.0,0.2329349517822265,0.9272069931030272,0.9272069931030272,1.0,1.0,-1.0085045099258425,0.4319300651550293,0.576574444770813,0.1881712675094604,0.0,0.0,0.2566060721874237,42.537445068359375,55.0,15.202908515930176,-6209.07568359375,131.18955993652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5350952148437,305.35662841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.724609375,18000.0,0.0,0.0,0.1347206532955169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814844310283661,0.1814887821674347,-4.3563704821281135e-06,0.0,0.0001367243385175,0.0,0.0,7.383635997772217,0.0,0.0,0.0,0.2833771109580993,4.0,0.0,1.0
814980,293.2459716796875,297.1499938964844,293.1499938964844,0.0136304590851068,-716.2324829101562,303.9032287597656,0.4915244281291961,0.050000000745058,0.046457003802061,293.7074279785156,297.1499938964844,293.1499938964844,0.0065345992334187,-488.1292419433594,299.43829345703125,0.4915244281291961,0.050000000745058,0.0489214621484279,293.2071228027344,297.1499938964844,293.1499938964844,0.1879993230104446,-2951.462158203125,304.1556701660156,0.8756177425384521,0.2666758596897125,0.1876224726438522,293.2395935058594,297.1499938964844,293.1499938964844,0.2536037266254425,-5068.75048828125,304.1521301269531,0.9548957347869872,0.3388320505619049,0.3223026990890503,293.2636108398437,297.1499938964844,293.1499938964844,0.0113590462133288,-3291.513671875,302.884765625,0.4915244281291961,0.050000000745058,0.232062354683876,291.1581420898437,291.1499938964844,273.5899963378906,271.5736999511719,285.09246826171875,293.70587158203125,291.15838623046875,1.0,0.2373888194561004,0.9268754720687866,0.9268754720687866,1.0,1.0,-1.0049198865890503,0.4304060637950897,0.574513852596283,0.1871044188737869,0.0,0.0,0.2548354566097259,45.8607177734375,58.0,8.85329818725586,-6155.859375,135.99337768554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46197509765625,305.2930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.923828125,18000.0,0.0,0.0,0.1340613961219787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1801314949989318,0.1801358461380005,-4.354521024652058e-06,0.0,0.0001360552705591,0.0,0.0,7.32237958908081,0.0,0.0,0.0,0.2831555604934692,4.0,0.0,1.0
815040,293.2459716796875,297.1499938964844,293.1499938964844,0.0136304590851068,-716.2324829101562,303.9032287597656,0.4915244281291961,0.050000000745058,0.046457003802061,293.7074279785156,297.1499938964844,293.1499938964844,0.0065345992334187,-488.1292419433594,299.43829345703125,0.4915244281291961,0.050000000745058,0.0489214621484279,293.2071228027344,297.1499938964844,293.1499938964844,0.1879993230104446,-2951.462158203125,304.1556701660156,0.8756177425384521,0.2666758596897125,0.1876224726438522,293.2395935058594,297.1499938964844,293.1499938964844,0.2536037266254425,-5068.75048828125,304.1521301269531,0.9548957347869872,0.3388320505619049,0.3223026990890503,293.2636108398437,297.1499938964844,293.1499938964844,0.0113590462133288,-3291.513671875,302.884765625,0.4915244281291961,0.050000000745058,0.232062354683876,291.1581420898437,291.1499938964844,273.5899963378906,271.5736999511719,285.09246826171875,293.70587158203125,291.15838623046875,1.0,0.2373888194561004,0.9268754720687866,0.9268754720687866,1.0,1.0,-1.0049198865890503,0.4304060637950897,0.574513852596283,0.1871044188737869,0.0,0.0,0.2548354566097259,45.8607177734375,58.0,8.85329818725586,-6155.859375,135.99337768554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46197509765625,305.2930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.923828125,18000.0,0.0,0.0,0.1340613961219787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1801314949989318,0.1801358461380005,-4.354521024652058e-06,0.0,0.0001360552705591,0.0,0.0,7.32237958908081,0.0,0.0,0.0,0.2831555604934692,4.0,0.0,1.0
