time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
815100,293.2479248046875,297.1499938964844,293.1499938964844,0.0136033864691853,-715.8648071289062,303.8812866210937,0.4880164265632629,0.050000000745058,0.0465189814567565,293.7137756347656,297.1499938964844,293.1499938964844,0.0064286030828952,-481.9629821777344,299.3250427246094,0.4880164265632629,0.050000000745058,0.048986729234457,293.2072448730469,297.1499938964844,293.1499938964844,0.1873890906572342,-2943.8037109375,304.1557312011719,0.8685986399650574,0.2659250795841217,0.1871494948863983,293.2402038574219,297.1499938964844,293.1499938964844,0.2524810135364532,-5050.4296875,304.1537780761719,0.9461492300033568,0.3375740349292755,0.3211234807968139,293.2649230957031,297.1499938964844,293.1499938964844,0.0113363694399595,-3289.086669921875,302.8616638183594,0.4880164265632629,0.050000000745058,0.2323719412088394,291.1592102050781,291.1499938964844,273.6083374023437,271.58721923828125,285.1037902832031,293.71258544921875,291.1594543457031,1.0,0.2395688742399215,0.9267097115516664,0.9267097115516664,1.0,1.0,-1.0034610033035278,0.429800808429718,0.5736601948738098,0.1866280883550644,0.0,0.0,0.2541117370128631,47.49296569824219,58.0,6.296381950378418,-6134.03662109375,138.41563415527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.428955078125,305.2660827636719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.607421875,18000.0,0.0,0.0,0.1338020116090774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1796256601810455,0.1796300113201141,-4.353406438895036e-06,0.0,0.0001357920409645,0.0,0.0,7.298819541931152,0.0,0.0,0.0,0.2830611169338226,4.0,0.0,1.0
815160,293.25030517578125,297.1499938964844,293.1499938964844,0.013572989962995,-715.4227294921875,303.85791015625,0.4846420884132385,0.050000000745058,0.046580534428358,293.7201232910156,297.1499938964844,293.1499938964844,0.0063230614177882,-475.73626708984375,299.2106628417969,0.4846420884132385,0.050000000745058,0.0490515455603599,293.2073974609375,297.1499938964844,293.1499938964844,0.1867788881063461,-2936.145263671875,304.1557922363281,0.8620005249977112,0.265172928571701,0.1866740584373474,293.2403869628906,297.1499938964844,293.1499938964844,0.2514407336711883,-5033.54833984375,304.15496826171875,0.9376506805419922,0.3363958299160003,0.3200421929359436,293.2662353515625,297.1499938964844,293.1499938964844,0.0113133555278182,-3286.608154296875,302.8383483886719,0.4846420884132385,0.050000000745058,0.2326794117689132,291.1601257324219,291.1499938964844,273.6266784667969,271.60076904296875,285.1148681640625,293.7192077636719,291.1602783203125,1.0,0.2417205572128296,0.9266403913497924,0.9266403913497924,1.0,1.0,-1.0021132230758667,0.4292516708374023,0.5728615522384644,0.1861714422702789,0.0,0.0,0.2533427774906158,49.11506652832031,61.0,4.345973968505859,-6112.78564453125,140.8414764404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3981018066406,305.24029541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.599609375,18000.0,0.0,0.0,0.133584588766098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1791080087423324,0.179112359881401,-4.352340056357207e-06,0.0,0.000135571375722,0.0,0.0,7.274849891662598,0.0,0.0,0.0,0.2829656302928924,4.0,0.0,1.0
815220,293.2558288574219,297.1499938964844,293.1499938964844,0.0135058155283331,-714.4151611328125,303.8078308105469,0.4780458807945251,0.050000000745058,0.0467028990387916,293.7328186035156,297.1499938964844,293.1499938964844,0.0061130672693252,-463.1027526855469,298.9781799316406,0.4780458807945251,0.050000000745058,0.0491803996264934,293.2076416015625,297.1499938964844,293.1499938964844,0.1855788677930832,-2921.096923828125,304.1558837890625,0.8499050140380859,0.263668805360794,0.185721755027771,293.24005126953125,297.1499938964844,293.1499938964844,0.249513030052185,-5002.47216796875,304.156494140625,0.9215986728668212,0.3341710567474365,0.3180384039878845,293.2688293457031,297.1499938964844,293.1499938964844,0.0112670585513114,-3281.71044921875,302.7909240722656,0.4780458807945251,0.050000000745058,0.2332906424999237,291.16064453125,291.1499938964844,273.663330078125,271.6280212402344,285.136474609375,293.7318725585937,291.1606140136719,1.0,0.2459433227777481,0.9265016913414,0.9265016913414,1.0,1.0,-0.9996002912521362,0.4282432198524475,0.5713570713996887,0.1852812469005584,0.0,0.0,0.2518742382526397,52.34134292602539,49.0,1.235027551651001,-6072.49267578125,145.68951416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34375,305.1929016113281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.482421875,18000.0,0.0,0.0,0.1332480609416961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780749261379242,0.1780792772769928,-4.3501941036083736e-06,0.0,0.0001352298422716,0.0,0.0,7.227047920227051,0.0,0.0,0.0,0.282776266336441,4.0,0.0,1.0
815280,293.2558288574219,297.1499938964844,293.1499938964844,0.0135058155283331,-714.4151611328125,303.8078308105469,0.4780458807945251,0.050000000745058,0.0467028990387916,293.7328186035156,297.1499938964844,293.1499938964844,0.0061130672693252,-463.1027526855469,298.9781799316406,0.4780458807945251,0.050000000745058,0.0491803996264934,293.2076416015625,297.1499938964844,293.1499938964844,0.1855788677930832,-2921.096923828125,304.1558837890625,0.8499050140380859,0.263668805360794,0.185721755027771,293.24005126953125,297.1499938964844,293.1499938964844,0.249513030052185,-5002.47216796875,304.156494140625,0.9215986728668212,0.3341710567474365,0.3180384039878845,293.2688293457031,297.1499938964844,293.1499938964844,0.0112670585513114,-3281.71044921875,302.7909240722656,0.4780458807945251,0.050000000745058,0.2332906424999237,291.16064453125,291.1499938964844,273.663330078125,271.6280212402344,285.136474609375,293.7318725585937,291.1606140136719,1.0,0.2459433227777481,0.9265016913414,0.9265016913414,1.0,1.0,-0.9996002912521362,0.4282432198524475,0.5713570713996887,0.1852812469005584,0.0,0.0,0.2518742382526397,52.34134292602539,49.0,1.235027551651001,-6072.49267578125,145.68951416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34375,305.1929016113281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.482421875,18000.0,0.0,0.0,0.1332480609416961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780749261379242,0.1780792772769928,-4.3501941036083736e-06,0.0,0.0001352298422716,0.0,0.0,7.227047920227051,0.0,0.0,0.0,0.282776266336441,4.0,0.0,1.0
815340,293.26171875,297.1499938964844,293.1499938964844,0.0133636109530925,-711.1056518554688,303.75494384765625,0.4789296984672546,0.050000000745058,0.0466865673661232,293.745361328125,297.1499938964844,293.1499938964844,0.0058832895010709,-448.7705078125,298.741943359375,0.4789296984672546,0.050000000745058,0.0491632036864757,293.2077331542969,297.1499938964844,293.1499938964844,0.1842555403709411,-2904.43408203125,304.1561279296875,0.8497052192687988,0.262191891670227,0.184672549366951,293.2391967773437,297.1499938964844,293.1499938964844,0.2475306540727615,-4970.59326171875,304.1576232910156,0.9210739135742188,0.3320605754852295,0.316008061170578,293.2713317871094,297.1499938964844,293.1499938964844,0.011168148368597,-3266.763671875,302.7430419921875,0.4789296984672546,0.050000000745058,0.2332090735435485,291.1614990234375,291.1499938964844,273.70001220703125,271.65545654296875,285.1586303710937,293.74444580078125,291.1618347167969,1.0,0.2443852573633194,0.9263630509376526,0.9263630509376526,1.0,1.0,-0.995766580104828,0.4266353249549866,0.5691312551498413,0.1841176897287368,0.0,0.0,0.2503176033496856,51.854774475097656,37.0,2.340502977371216,-6032.330078125,143.87423706054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30010986328125,305.1571044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.58984375,18000.0,0.0,0.0,0.1330004781484604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770660281181335,0.1770703643560409,-4.348157290223753e-06,0.0,0.0001349785889033,0.0,0.0,7.180538177490234,0.0,0.0,0.0,0.2825912535190582,4.0,0.0,1.0
815400,293.26171875,297.1499938964844,293.1499938964844,0.0133636109530925,-711.1056518554688,303.75494384765625,0.4789296984672546,0.050000000745058,0.0466865673661232,293.745361328125,297.1499938964844,293.1499938964844,0.0058832895010709,-448.7705078125,298.741943359375,0.4789296984672546,0.050000000745058,0.0491632036864757,293.2077331542969,297.1499938964844,293.1499938964844,0.1842555403709411,-2904.43408203125,304.1561279296875,0.8497052192687988,0.262191891670227,0.184672549366951,293.2391967773437,297.1499938964844,293.1499938964844,0.2475306540727615,-4970.59326171875,304.1576232910156,0.9210739135742188,0.3320605754852295,0.316008061170578,293.2713317871094,297.1499938964844,293.1499938964844,0.011168148368597,-3266.763671875,302.7430419921875,0.4789296984672546,0.050000000745058,0.2332090735435485,291.1614990234375,291.1499938964844,273.70001220703125,271.65545654296875,285.1586303710937,293.74444580078125,291.1618347167969,1.0,0.2443852573633194,0.9263630509376526,0.9263630509376526,1.0,1.0,-0.995766580104828,0.4266353249549866,0.5691312551498413,0.1841176897287368,0.0,0.0,0.2503176033496856,51.854774475097656,37.0,2.340502977371216,-6032.330078125,143.87423706054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30010986328125,305.1571044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.58984375,18000.0,0.0,0.0,0.1330004781484604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770660281181335,0.1770703643560409,-4.348157290223753e-06,0.0,0.0001349785889033,0.0,0.0,7.180538177490234,0.0,0.0,0.0,0.2825912535190582,4.0,0.0,1.0
815460,293.2663879394531,297.1499938964844,293.1499938964844,0.013172055594623,-706.0892333984375,303.7034912109375,0.4858888685703277,0.050000000745058,0.0465576909482479,293.7575988769531,297.1499938964844,293.1499938964844,0.0056411908008158,-433.1438293457031,298.5033264160156,0.4858888685703277,0.050000000745058,0.0490274913609027,293.20831298828125,297.1499938964844,293.1499938964844,0.1827584654092788,-2885.491455078125,304.1565856933594,0.8592715859413147,0.2606129050254822,0.183510348200798,293.23797607421875,297.1499938964844,293.1499938964844,0.2454640418291092,-4937.3583984375,304.1585388183594,0.9334142208099364,0.3300508260726928,0.3139573931694031,293.27349853515625,297.1499938964844,293.1499938964844,0.0110276089981198,-3243.3955078125,302.6954650878906,0.4858888685703277,0.050000000745058,0.2325653135776519,291.1649475097656,291.1499938964844,273.7366638183594,271.6829833984375,285.1810913085937,293.7566833496094,291.1654052734375,1.0,0.2387487441301345,0.9262178540229796,0.9262178540229796,1.0,1.0,-0.9908205270767212,0.4245266616344452,0.5662938952445984,0.182715892791748,0.0,0.0,0.2481054663658142,48.35483551025391,25.0,4.443931579589844,-5985.93017578125,136.70765686035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2693786621094,305.1263732910156,278.1499938964844,0.0,18000.0,313.1499938964844,18006.201171875,18000.0,0.0,0.0,0.1327733993530273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1756828278303146,0.1756871789693832,-4.34570893048658e-06,0.0,0.0001347481156699,0.0,0.0,7.117448806762695,0.0,0.0,0.0,0.2823453843593597,4.0,0.0,1.0
815520,293.2663879394531,297.1499938964844,293.1499938964844,0.013172055594623,-706.0892333984375,303.7034912109375,0.4858888685703277,0.050000000745058,0.0465576909482479,293.7575988769531,297.1499938964844,293.1499938964844,0.0056411908008158,-433.1438293457031,298.5033264160156,0.4858888685703277,0.050000000745058,0.0490274913609027,293.20831298828125,297.1499938964844,293.1499938964844,0.1827584654092788,-2885.491455078125,304.1565856933594,0.8592715859413147,0.2606129050254822,0.183510348200798,293.23797607421875,297.1499938964844,293.1499938964844,0.2454640418291092,-4937.3583984375,304.1585388183594,0.9334142208099364,0.3300508260726928,0.3139573931694031,293.27349853515625,297.1499938964844,293.1499938964844,0.0110276089981198,-3243.3955078125,302.6954650878906,0.4858888685703277,0.050000000745058,0.2325653135776519,291.1649475097656,291.1499938964844,273.7366638183594,271.6829833984375,285.1810913085937,293.7566833496094,291.1654052734375,1.0,0.2387487441301345,0.9262178540229796,0.9262178540229796,1.0,1.0,-0.9908205270767212,0.4245266616344452,0.5662938952445984,0.182715892791748,0.0,0.0,0.2481054663658142,48.35483551025391,25.0,4.443931579589844,-5985.93017578125,136.70765686035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2693786621094,305.1263732910156,278.1499938964844,0.0,18000.0,313.1499938964844,18006.201171875,18000.0,0.0,0.0,0.1327733993530273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1756828278303146,0.1756871789693832,-4.34570893048658e-06,0.0,0.0001347481156699,0.0,0.0,7.117448806762695,0.0,0.0,0.0,0.2823453843593597,4.0,0.0,1.0
815580,293.26861572265625,297.1499938964844,293.1499938964844,0.0130015620961785,-701.3837890625,303.6653747558594,0.4949477016925812,0.050000000745058,0.0463992990553379,293.7671203613281,297.1499938964844,293.1499938964844,0.0054434519261121,-420.0415649414063,298.3104553222656,0.4949477016925812,0.050000000745058,0.0488606952130794,293.2093505859375,297.1499938964844,293.1499938964844,0.1813773661851883,-2867.963134765625,304.1571655273437,0.8734758496284485,0.259223073720932,0.1824335604906082,293.2367858886719,297.1499938964844,293.1499938964844,0.243796244263649,-4910.54931640625,304.1590576171875,0.9512041807174684,0.3285041153430938,0.3123188614845276,293.2749938964844,297.1499938964844,293.1499938964844,0.0108970561996102,-3220.847412109375,302.6576843261719,0.4949477016925812,0.050000000745058,0.231774091720581,291.168212890625,291.1499938964844,273.7659912109375,271.70513916015625,285.19921875,293.7662353515625,291.1687316894531,1.0,0.2319477647542953,0.9261016845703124,0.9261016845703124,1.0,1.0,-0.9862217903137208,0.4225518107414245,0.5636699795722961,0.181457445025444,0.0,0.0,0.2459010779857635,44.073486328125,25.0,5.451547622680664,-5944.6005859375,128.38121032714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2557678222656,305.10498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.55078125,18000.0,0.0,0.0,0.1325515806674957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1742852926254272,0.1742896288633346,-4.343187356425915e-06,0.0,0.0001345229975413,0.0,0.0,7.053768157958984,0.0,0.0,0.0,0.2820973098278045,4.0,0.0,1.0
815640,293.26904296875,297.1499938964844,293.1499938964844,0.0129572097212076,-700.1336059570312,303.6561279296875,0.4977718591690063,0.050000000745058,0.0463538654148578,293.7694702148437,297.1499938964844,293.1499938964844,0.005393854342401,-416.7102355957031,298.2619934082031,0.4977718591690063,0.050000000745058,0.0488128513097763,293.2095947265625,297.1499938964844,293.1499938964844,0.1810200363397598,-2863.42529296875,304.15728759765625,0.8780567049980164,0.2588730752468109,0.1821549832820892,293.2364807128906,297.1499938964844,293.1499938964844,0.2433791160583496,-4903.84521484375,304.1591491699219,0.956607699394226,0.3281249701976776,0.311910480260849,293.2753295898437,297.1499938964844,293.1499938964844,0.0108627025038003,-3214.8193359375,302.64825439453125,0.4977718591690063,0.050000000745058,0.2315471470355987,291.1690979003906,291.1499938964844,273.7733459472656,271.710693359375,285.2037353515625,293.7685852050781,291.16961669921875,1.0,0.2299793362617492,0.9260726571083068,0.9260726571083068,1.0,1.0,-0.9850128293037416,0.4220317602157593,0.5629810690879822,0.1811299622058868,0.0,0.0,0.2452886402606964,42.84693145751953,25.0,5.603922367095947,-5933.77734375,126.03530883789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25396728515625,305.1000671386719,278.1499938964844,0.0,18000.0,313.1499938964844,18007.88671875,18000.0,0.0,0.0,0.1324855685234069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1738966256380081,0.1739009618759155,-4.342480224295287e-06,0.0,0.0001344560005236,0.0,0.0,7.036073684692383,0.0,0.0,0.0,0.282028317451477,4.0,0.0,1.0
815700,293.2699279785156,297.1499938964844,293.1499938964844,0.0128613486886024,-697.4668579101562,303.6332702636719,0.5034316778182983,0.050000000745058,0.0462692715227603,293.7752380371094,297.1499938964844,293.1499938964844,0.0052742660045623,-408.6206970214844,298.1401672363281,0.5034316778182983,0.050000000745058,0.0487237721681594,293.2102355957031,297.1499938964844,293.1499938964844,0.1801519840955734,-2852.41015625,304.15753173828125,0.8869410157203674,0.2579952180385589,0.1814789921045303,293.2356872558594,297.1499938964844,293.1499938964844,0.2423758059740066,-4887.7421875,304.1593017578125,0.966598629951477,0.3271855115890503,0.3109308183193207,293.2760925292969,297.1499938964844,293.1499938964844,0.0107876872643828,-3201.794677734375,302.6247253417969,0.5034316778182983,0.050000000745058,0.2311245948076248,291.171142578125,291.1499938964844,273.7916564941406,271.7245788574219,285.2148132324219,293.7743835449219,291.1716003417969,1.0,0.2264797240495681,0.9260000586509703,0.9260000586509703,1.0,1.0,-0.9823096990585328,0.4208792746067047,0.5614304542541504,0.1803713589906692,0.0,0.0,0.243669718503952,40.557071685791016,25.0,5.346229553222656,-5906.80224609375,121.56649017333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25225830078125,305.08758544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.68359375,18000.0,0.0,0.0,0.1322971582412719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1728604286909103,0.1728647649288177,-4.340577106631827e-06,0.0,0.0001342648029094,0.0,0.0,6.988925933837891,0.0,0.0,0.0,0.2818444371223449,4.0,0.0,1.0
815760,293.2706604003906,297.1499938964844,293.1499938964844,0.0127746993675827,-695.078369140625,303.6106262207031,0.5085805058479309,0.050000000745058,0.0461995936930179,293.7809753417969,297.1499938964844,293.1499938964844,0.0051579936407506,-400.67626953125,298.017333984375,0.5085805058479309,0.050000000745058,0.0486503988504409,293.2108459472656,297.1499938964844,293.1499938964844,0.1793045848608017,-2841.667236328125,304.15771484375,0.8947200179100037,0.2571126520633697,0.1808117777109146,293.2348937988281,297.1499938964844,293.1499938964844,0.2414096742868423,-4872.25927734375,304.15936279296875,0.9747767448425292,0.3262532949447632,0.3099763095378876,293.27685546875,297.1499938964844,293.1499938964844,0.010719115845859,-3189.9853515625,302.6011047363281,0.5085805058479309,0.050000000745058,0.2307765483856201,291.172607421875,291.1499938964844,273.8099975585937,271.7384948730469,285.2257385253906,293.78009033203125,291.1728515625,1.0,0.2233823984861374,0.9259474277496338,0.9259474277496338,1.0,1.0,-0.9797737002372742,0.419804036617279,0.5599697232246399,0.1796473264694214,0.0,0.0,0.2420150935649871,38.66679000854492,25.0,4.206209182739258,-5879.984375,117.82535552978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2542724609375,305.0755615234375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.189453125,18000.0,0.0,0.0,0.132070705294609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1717708706855774,0.1717752069234848,-4.338510279922048e-06,0.0,0.0001340349699603,0.0,0.0,6.939330577850342,0.0,0.0,0.0,0.2816507220268249,4.0,0.0,1.0
815820,293.2718200683594,297.1499938964844,293.1499938964844,0.0126189365983009,-690.825927734375,303.5656433105469,0.517974853515625,0.050000000745058,0.0460881516337394,293.7921447753906,297.1499938964844,293.1499938964844,0.0049317264929413,-384.9819641113281,297.7685852050781,0.517974853515625,0.050000000745058,0.0485330447554588,293.2120056152344,297.1499938964844,293.1499938964844,0.1776472926139831,-2820.666748046875,304.15789794921875,0.9082474708557128,0.2553343176841736,0.1794897764921188,293.2334289550781,297.1499938964844,293.1499938964844,0.2395516186952591,-4842.51171875,304.1593322753906,0.9875707626342772,0.324404239654541,0.3081133663654327,293.2782592773437,297.1499938964844,293.1499938964844,0.0105941770598292,-3168.641845703125,302.5534362792969,0.517974853515625,0.050000000745058,0.2302198708057403,291.1739196777344,291.1499938964844,273.8466796875,271.76641845703125,285.2471618652344,293.79132080078125,291.17401123046875,1.0,0.2182331085205078,0.9258421659469604,0.9258421659469604,1.0,1.0,-0.9750081300735474,0.4177954196929931,0.5572127103805542,0.1782596111297607,0.0,0.0,0.2387233823537826,35.63402557373047,25.0,2.1301677227020264,-5829.072265625,111.7065887451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.267822265625,305.0565795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18009.3046875,18000.0,0.0,0.0,0.1314938962459564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1695997416973114,0.1696040779352188,-4.334217464929679e-06,0.0,0.0001334495900664,0.0,0.0,6.840494155883789,0.0,0.0,0.0,0.2812620103359222,4.0,0.0,1.0
815880,293.2718200683594,297.1499938964844,293.1499938964844,0.0126189365983009,-690.825927734375,303.5656433105469,0.517974853515625,0.050000000745058,0.0460881516337394,293.7921447753906,297.1499938964844,293.1499938964844,0.0049317264929413,-384.9819641113281,297.7685852050781,0.517974853515625,0.050000000745058,0.0485330447554588,293.2120056152344,297.1499938964844,293.1499938964844,0.1776472926139831,-2820.666748046875,304.15789794921875,0.9082474708557128,0.2553343176841736,0.1794897764921188,293.2334289550781,297.1499938964844,293.1499938964844,0.2395516186952591,-4842.51171875,304.1593322753906,0.9875707626342772,0.324404239654541,0.3081133663654327,293.2782592773437,297.1499938964844,293.1499938964844,0.0105941770598292,-3168.641845703125,302.5534362792969,0.517974853515625,0.050000000745058,0.2302198708057403,291.1739196777344,291.1499938964844,273.8466796875,271.76641845703125,285.2471618652344,293.79132080078125,291.17401123046875,1.0,0.2182331085205078,0.9258421659469604,0.9258421659469604,1.0,1.0,-0.9750081300735474,0.4177954196929931,0.5572127103805542,0.1782596111297607,0.0,0.0,0.2387233823537826,35.63402557373047,25.0,2.1301677227020264,-5829.072265625,111.7065887451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.267822265625,305.0565795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18009.3046875,18000.0,0.0,0.0,0.1314938962459564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1695997416973114,0.1696040779352188,-4.334217464929679e-06,0.0,0.0001334495900664,0.0,0.0,6.840494155883789,0.0,0.0,0.0,0.2812620103359222,4.0,0.0,1.0
815940,293.2727966308594,297.1499938964844,293.1499938964844,0.0124797085300087,-687.052734375,303.5207824707031,0.5261163115501404,0.050000000745058,0.0460050180554389,293.8032531738281,297.1499938964844,293.1499938964844,0.0047114826738834,-369.3941955566406,297.5158996582031,0.5261163115501404,0.050000000745058,0.0484455004334449,293.213134765625,297.1499938964844,293.1499938964844,0.1760123074054718,-2799.931640625,304.1579895019531,0.9199554324150084,0.2535359263420105,0.1781764179468155,293.2320251464844,297.1499938964844,293.1499938964844,0.237750619649887,-4813.68798828125,304.15924072265625,0.9966647624969482,0.3225716650485992,0.3062964677810669,293.2796325683594,297.1499938964844,293.1499938964844,0.0104807335883378,-3149.355712890625,302.5052795410156,0.5261163115501404,0.050000000745058,0.229804590344429,291.1745300292969,291.1499938964844,273.8833312988281,271.79443359375,285.26837158203125,293.80242919921875,291.174560546875,1.0,0.2141839265823364,0.925736963748932,0.925736963748932,1.0,1.0,-0.970543622970581,0.4159253537654876,0.554618239402771,0.1769338548183441,0.0,0.0,0.2354063689708709,33.359619140625,25.0,0.9545298218727112,-5780.8193359375,106.96208953857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2904357910156,305.0426940917969,278.1499938964844,0.0,18000.0,313.1499938964844,18009.2265625,18000.0,0.0,0.0,0.1307528614997863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1674441993236541,0.1674485355615615,-4.329947387304856e-06,0.0,0.0001326975325355,0.0,0.0,6.74269962310791,0.0,0.0,0.0,0.280876874923706,4.0,0.0,1.0
816000,293.2727966308594,297.1499938964844,293.1499938964844,0.0124797085300087,-687.052734375,303.5207824707031,0.5261163115501404,0.050000000745058,0.0460050180554389,293.8032531738281,297.1499938964844,293.1499938964844,0.0047114826738834,-369.3941955566406,297.5158996582031,0.5261163115501404,0.050000000745058,0.0484455004334449,293.213134765625,297.1499938964844,293.1499938964844,0.1760123074054718,-2799.931640625,304.1579895019531,0.9199554324150084,0.2535359263420105,0.1781764179468155,293.2320251464844,297.1499938964844,293.1499938964844,0.237750619649887,-4813.68798828125,304.15924072265625,0.9966647624969482,0.3225716650485992,0.3062964677810669,293.2796325683594,297.1499938964844,293.1499938964844,0.0104807335883378,-3149.355712890625,302.5052795410156,0.5261163115501404,0.050000000745058,0.229804590344429,291.1745300292969,291.1499938964844,273.8833312988281,271.79443359375,285.26837158203125,293.80242919921875,291.174560546875,1.0,0.2141839265823364,0.925736963748932,0.925736963748932,1.0,1.0,-0.970543622970581,0.4159253537654876,0.554618239402771,0.1769338548183441,0.0,0.0,0.2354063689708709,33.359619140625,25.0,0.9545298218727112,-5780.8193359375,106.96208953857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2904357910156,305.0426940917969,278.1499938964844,0.0,18000.0,313.1499938964844,18009.2265625,18000.0,0.0,0.0,0.1307528614997863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1674441993236541,0.1674485355615615,-4.329947387304856e-06,0.0,0.0001326975325355,0.0,0.0,6.74269962310791,0.0,0.0,0.0,0.280876874923706,4.0,0.0,1.0
816060,293.27362060546875,297.1499938964844,293.1499938964844,0.0123543376103043,-683.6566772460938,303.4760437011719,0.5320812463760376,0.050000000745058,0.0459504537284374,293.8143920898437,297.1499938964844,293.1499938964844,0.0044964672997593,-353.86627197265625,297.2598571777344,0.5320812463760376,0.050000000745058,0.0483880378305912,293.2144775390625,297.1499938964844,293.1499938964844,0.1743535548448562,-2778.832275390625,304.1580810546875,0.9277248978614808,0.2516675889492035,0.1768558025360107,293.2290954589844,297.1499938964844,293.1499938964844,0.2335185408592224,-4743.55322265625,304.1634521484375,0.9990000128746032,0.3210804164409637,0.3017176687717438,293.2809753417969,297.1499938964844,293.1499938964844,0.0103772683069109,-3131.71337890625,302.4568786621094,0.5320812463760376,0.050000000745058,0.2295320183038711,291.176025390625,291.1499938964844,273.9200134277344,271.82257080078125,285.2909851074219,293.81353759765625,291.1766967773437,1.0,0.2108945697546005,0.9256396889686584,0.9256396889686584,1.0,1.0,-0.963123857975006,0.4127117991447449,0.5504120588302612,0.1750247329473495,0.0,0.0,0.231882557272911,31.81526565551757,25.0,4.301766395568848,-5727.11767578125,102.81705474853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31866455078125,305.03863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.4609375,18000.0,0.0,0.0,0.1298536509275436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652601361274719,0.1652644723653793,-4.325727331888629e-06,0.0,0.0001317849382758,0.0,0.0,6.644119739532471,0.0,0.0,0.0,0.2804890275001526,4.0,0.0,1.0
816120,293.27362060546875,297.1499938964844,293.1499938964844,0.0123543376103043,-683.6566772460938,303.4760437011719,0.5320812463760376,0.050000000745058,0.0459504537284374,293.8143920898437,297.1499938964844,293.1499938964844,0.0044964672997593,-353.86627197265625,297.2598571777344,0.5320812463760376,0.050000000745058,0.0483880378305912,293.2144775390625,297.1499938964844,293.1499938964844,0.1743535548448562,-2778.832275390625,304.1580810546875,0.9277248978614808,0.2516675889492035,0.1768558025360107,293.2290954589844,297.1499938964844,293.1499938964844,0.2335185408592224,-4743.55322265625,304.1634521484375,0.9990000128746032,0.3210804164409637,0.3017176687717438,293.2809753417969,297.1499938964844,293.1499938964844,0.0103772683069109,-3131.71337890625,302.4568786621094,0.5320812463760376,0.050000000745058,0.2295320183038711,291.176025390625,291.1499938964844,273.9200134277344,271.82257080078125,285.2909851074219,293.81353759765625,291.1766967773437,1.0,0.2108945697546005,0.9256396889686584,0.9256396889686584,1.0,1.0,-0.963123857975006,0.4127117991447449,0.5504120588302612,0.1750247329473495,0.0,0.0,0.231882557272911,31.81526565551757,25.0,4.301766395568848,-5727.11767578125,102.81705474853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31866455078125,305.03863525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.4609375,18000.0,0.0,0.0,0.1298536509275436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652601361274719,0.1652644723653793,-4.325727331888629e-06,0.0,0.0001317849382758,0.0,0.0,6.644119739532471,0.0,0.0,0.0,0.2804890275001526,4.0,0.0,1.0
816180,293.2743225097656,297.1499938964844,293.1499938964844,0.0122319785878062,-680.2005004882812,303.4317626953125,0.5363321900367737,0.050000000745058,0.0459143333137035,293.8255615234375,297.1499938964844,293.1499938964844,0.0042816051281988,-337.9923400878906,297.00347900390625,0.5363321900367737,0.050000000745058,0.0483500063419342,293.2173156738281,297.1499938964844,293.1499938964844,0.1723955571651458,-2753.714111328125,304.1586608886719,0.9319745302200316,0.2494606971740722,0.1753598153591156,293.2200012207031,297.1499938964844,293.1499938964844,0.2275820672512054,-4646.66943359375,304.1687316894531,0.9990000128746032,0.3209077417850494,0.2956747412681579,293.2821350097656,297.1499938964844,293.1499938964844,0.010276423767209,-3113.804443359375,302.4094543457031,0.5363321900367737,0.050000000745058,0.2293516099452972,291.18414306640625,291.1499938964844,273.9566650390625,271.8507385253906,285.3146667480469,293.82470703125,291.1849975585937,1.0,0.208103060722351,0.925542414188385,0.925542414188385,1.0,1.0,-0.9536529779434204,0.4085783362388611,0.5450746417045593,0.1726910322904586,0.0,0.0,0.2268072366714477,30.74073982238769,25.0,9.03177261352539,-5656.7509765625,99.09304809570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35357666015625,305.0305480957031,278.1499938964844,0.0,18000.0,313.1499938964844,18012.810546875,18000.0,0.0,0.0,0.1287623345851898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1623276621103286,0.1623319834470749,-4.32080287282588e-06,0.0,0.0001306773920077,0.0,0.0,6.513393402099609,0.0,0.0,0.0,0.2799839973449707,4.0,0.0,1.0
816240,293.2743225097656,297.1499938964844,293.1499938964844,0.0122319785878062,-680.2005004882812,303.4317626953125,0.5363321900367737,0.050000000745058,0.0459143333137035,293.8255615234375,297.1499938964844,293.1499938964844,0.0042816051281988,-337.9923400878906,297.00347900390625,0.5363321900367737,0.050000000745058,0.0483500063419342,293.2173156738281,297.1499938964844,293.1499938964844,0.1723955571651458,-2753.714111328125,304.1586608886719,0.9319745302200316,0.2494606971740722,0.1753598153591156,293.2200012207031,297.1499938964844,293.1499938964844,0.2275820672512054,-4646.66943359375,304.1687316894531,0.9990000128746032,0.3209077417850494,0.2956747412681579,293.2821350097656,297.1499938964844,293.1499938964844,0.010276423767209,-3113.804443359375,302.4094543457031,0.5363321900367737,0.050000000745058,0.2293516099452972,291.18414306640625,291.1499938964844,273.9566650390625,271.8507385253906,285.3146667480469,293.82470703125,291.1849975585937,1.0,0.208103060722351,0.925542414188385,0.925542414188385,1.0,1.0,-0.9536529779434204,0.4085783362388611,0.5450746417045593,0.1726910322904586,0.0,0.0,0.2268072366714477,30.74073982238769,25.0,9.03177261352539,-5656.7509765625,99.09304809570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35357666015625,305.0305480957031,278.1499938964844,0.0,18000.0,313.1499938964844,18012.810546875,18000.0,0.0,0.0,0.1287623345851898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1623276621103286,0.1623319834470749,-4.32080287282588e-06,0.0,0.0001306773920077,0.0,0.0,6.513393402099609,0.0,0.0,0.0,0.2799839973449707,4.0,0.0,1.0
816300,293.27459716796875,297.1499938964844,293.1499938964844,0.0121747916564345,-678.6117553710938,303.4096374511719,0.5382212996482849,0.050000000745058,0.0458989404141902,293.8311767578125,297.1499938964844,293.1499938964844,0.0041761831380426,-330.1301574707031,296.8731384277344,0.5382212996482849,0.050000000745058,0.0483337938785553,293.2188720703125,297.1499938964844,293.1499938964844,0.1713484078645706,-2740.280517578125,304.15899658203125,0.9334785342216492,0.2482999563217163,0.1745327413082122,293.2145080566406,297.1499938964844,293.1499938964844,0.2250442206859588,-4605.1396484375,304.169921875,0.9990000128746032,0.3211012482643127,0.2930608689785003,293.2826232910156,297.1499938964844,293.1499938964844,0.0102288862690329,-3105.4814453125,302.3856506347656,0.5382212996482849,0.050000000745058,0.2292747050523758,291.1867980957031,291.1499938964844,273.9750061035156,271.8648681640625,285.3245544433594,293.8275756835937,291.18719482421875,1.0,0.2068751454353332,0.9254937767982484,0.9254937767982484,1.0,1.0,-0.949392795562744,0.4067288041114807,0.5426639914512634,0.1716221421957016,0.0,0.0,0.2240747511386871,30.279993057250977,25.0,6.984816551208496,-5619.2265625,97.46961975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3743896484375,305.0198974609375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.7734375,18000.0,0.0,0.0,0.1281255036592483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1606269031763076,0.1606312245130539,-4.317754701332888e-06,0.0,0.0001300310977967,0.0,0.0,6.437560081481934,0.0,0.0,0.0,0.2796914577484131,4.0,0.0,1.0
816360,293.2748413085937,297.1499938964844,293.1499938964844,0.0121205756440758,-677.1424560546875,303.38751220703125,0.5399894118309021,0.050000000745058,0.045884869992733,293.8367614746094,297.1499938964844,293.1499938964844,0.0040708146989345,-322.2356262207031,296.74090576171875,0.5399894118309021,0.050000000745058,0.0483189783990383,293.21954345703125,297.1499938964844,293.1499938964844,0.1704026907682418,-2728.192626953125,304.1590881347656,0.9348808526992798,0.2472977638244629,0.1737696826457977,293.2095642089844,297.1499938964844,293.1499938964844,0.2227250635623932,-4567.2763671875,304.1705017089844,0.9990000128746032,0.3212579190731048,0.2906515896320343,293.2831115722656,297.1499938964844,293.1499938964844,0.0101832076907157,-3097.654052734375,302.3615417480469,0.5399894118309021,0.050000000745058,0.2292044311761856,291.1875915527344,291.1499938964844,273.99334716796875,271.8790283203125,285.3318786621094,293.8261413574219,291.1875305175781,1.0,0.2057438641786575,0.9254769682884216,0.9254769682884216,1.0,1.0,-0.9454659819602966,0.4050317406654358,0.5404342412948608,0.1706236153841018,0.0,0.0,0.2214772552251815,29.858417510986328,25.0,3.4892735481262207,-5583.908203125,95.9893798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3969116210937,305.0087585449219,278.1499938964844,0.0,18000.0,313.1499938964844,18013.734375,18000.0,0.0,0.0,0.1274283081293106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1589743345975875,0.1589786410331726,-4.314592388254823e-06,0.0,0.0001293235400225,0.0,0.0,6.363776683807373,0.0,0.0,0.0,0.2794041335582733,4.0,0.0,1.0
816420,293.2751770019531,297.1499938964844,293.1499938964844,0.0120183872058987,-674.4345703125,303.3432006835937,0.5431883335113525,0.050000000745058,0.0458602048456668,293.847900390625,297.1499938964844,293.1499938964844,0.0038609190378338,-306.3798828125,296.4715270996094,0.5431883335113525,0.050000000745058,0.0482930056750774,293.2196960449219,297.1499938964844,293.1499938964844,0.168812945485115,-2707.96044921875,304.15869140625,0.9374971985816956,0.2455005496740341,0.1724587976932525,293.20123291015625,297.1499938964844,293.1499938964844,0.218644231557846,-4500.80859375,304.1704406738281,0.9990000128746032,0.3214452862739563,0.2863785922527313,293.2840576171875,297.1499938964844,293.1499938964844,0.0100957956165075,-3082.9453125,302.31256103515625,0.5431883335113525,0.050000000745058,0.2290812283754348,291.18572998046875,291.1499938964844,274.0299987792969,271.9073486328125,285.34649658203125,293.8238525390625,291.18536376953125,1.0,0.2037450820207595,0.9254432916641236,0.9254432916641236,1.0,1.0,-0.938555121421814,0.4020639657974243,0.5364911556243896,0.1688264459371566,0.0,0.0,0.2168155014514923,29.11855125427246,25.0,-1.6905213594436646,-5521.68896484375,93.41329193115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4432678222656,304.9910583496094,278.1499938964844,0.0,18000.0,313.1499938964844,18012.146484375,18000.0,0.0,0.0,0.1258816123008728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560234576463699,0.1560277640819549,-4.308650659368141e-06,0.0,0.0001277538394788,0.0,0.0,6.232089042663574,0.0,0.0,0.0,0.2788858413696289,4.0,0.0,1.0
816480,293.2751770019531,297.1499938964844,293.1499938964844,0.0120183872058987,-674.4345703125,303.3432006835937,0.5431883335113525,0.050000000745058,0.0458602048456668,293.847900390625,297.1499938964844,293.1499938964844,0.0038609190378338,-306.3798828125,296.4715270996094,0.5431883335113525,0.050000000745058,0.0482930056750774,293.2196960449219,297.1499938964844,293.1499938964844,0.168812945485115,-2707.96044921875,304.15869140625,0.9374971985816956,0.2455005496740341,0.1724587976932525,293.20123291015625,297.1499938964844,293.1499938964844,0.218644231557846,-4500.80859375,304.1704406738281,0.9990000128746032,0.3214452862739563,0.2863785922527313,293.2840576171875,297.1499938964844,293.1499938964844,0.0100957956165075,-3082.9453125,302.31256103515625,0.5431883335113525,0.050000000745058,0.2290812283754348,291.18572998046875,291.1499938964844,274.0299987792969,271.9073486328125,285.34649658203125,293.8238525390625,291.18536376953125,1.0,0.2037450820207595,0.9254432916641236,0.9254432916641236,1.0,1.0,-0.938555121421814,0.4020639657974243,0.5364911556243896,0.1688264459371566,0.0,0.0,0.2168155014514923,29.11855125427246,25.0,-1.6905213594436646,-5521.68896484375,93.41329193115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4432678222656,304.9910583496094,278.1499938964844,0.0,18000.0,313.1499938964844,18012.146484375,18000.0,0.0,0.0,0.1258816123008728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560234576463699,0.1560277640819549,-4.308650659368141e-06,0.0,0.0001277538394788,0.0,0.0,6.232089042663574,0.0,0.0,0.0,0.2788858413696289,4.0,0.0,1.0
816540,293.2754211425781,297.1499938964844,293.1499938964844,0.0119207436218857,-671.8551635742188,303.299072265625,0.5459436178207397,0.050000000745058,0.0458397231996059,293.8590087890625,297.1499938964844,293.1499938964844,0.0036516427062451,-290.37872314453125,296.1976623535156,0.5459436178207397,0.050000000745058,0.0482714362442493,293.21954345703125,297.1499938964844,293.1499938964844,0.1673406660556793,-2689.211181640625,304.15826416015625,0.9394768476486206,0.2437681704759597,0.171230137348175,293.19464111328125,297.1499938964844,293.1499938964844,0.2152071893215179,-4444.92431640625,304.1693420410156,0.9990000128746032,0.3214874565601349,0.2827806174755096,293.2850341796875,297.1499938964844,293.1499938964844,0.0100109046325087,-3068.66845703125,302.2630615234375,0.5459436178207397,0.050000000745058,0.2289789170026779,291.1827392578125,291.1499938964844,274.0666809082031,271.93572998046875,285.36212158203125,293.8241271972656,291.18231201171875,1.0,0.2020433843135833,0.9254096150398254,0.9254096150398254,1.0,1.0,-0.932588517665863,0.3995208144187927,0.5330677032470703,0.1672344356775283,0.0,0.0,0.2126471698284149,28.50104141235352,25.0,-3.8245291709899902,-5466.986328125,91.2492218017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4852600097656,304.9757385253906,278.1499938964844,0.0,18000.0,313.1499938964844,18010.59375,18000.0,0.0,0.0,0.1242011711001396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534484475851059,0.1534527540206909,-4.303478817746509e-06,0.0,0.0001260483986698,0.0,0.0,6.117702960968018,0.0,0.0,0.0,0.2784350216388702,4.0,0.0,1.0
816600,293.2754211425781,297.1499938964844,293.1499938964844,0.0119207436218857,-671.8551635742188,303.299072265625,0.5459436178207397,0.050000000745058,0.0458397231996059,293.8590087890625,297.1499938964844,293.1499938964844,0.0036516427062451,-290.37872314453125,296.1976623535156,0.5459436178207397,0.050000000745058,0.0482714362442493,293.21954345703125,297.1499938964844,293.1499938964844,0.1673406660556793,-2689.211181640625,304.15826416015625,0.9394768476486206,0.2437681704759597,0.171230137348175,293.19464111328125,297.1499938964844,293.1499938964844,0.2152071893215179,-4444.92431640625,304.1693420410156,0.9990000128746032,0.3214874565601349,0.2827806174755096,293.2850341796875,297.1499938964844,293.1499938964844,0.0100109046325087,-3068.66845703125,302.2630615234375,0.5459436178207397,0.050000000745058,0.2289789170026779,291.1827392578125,291.1499938964844,274.0666809082031,271.93572998046875,285.36212158203125,293.8241271972656,291.18231201171875,1.0,0.2020433843135833,0.9254096150398254,0.9254096150398254,1.0,1.0,-0.932588517665863,0.3995208144187927,0.5330677032470703,0.1672344356775283,0.0,0.0,0.2126471698284149,28.50104141235352,25.0,-3.8245291709899902,-5466.986328125,91.2492218017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4852600097656,304.9757385253906,278.1499938964844,0.0,18000.0,313.1499938964844,18010.59375,18000.0,0.0,0.0,0.1242011711001396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534484475851059,0.1534527540206909,-4.303478817746509e-06,0.0,0.0001260483986698,0.0,0.0,6.117702960968018,0.0,0.0,0.0,0.2784350216388702,4.0,0.0,1.0
816660,293.2755432128906,297.1499938964844,293.1499938964844,0.0118263335898518,-669.3497924804688,303.2550964355469,0.5482892990112305,0.050000000745058,0.0458228066563606,293.8700866699219,297.1499938964844,293.1499938964844,0.0034421917516738,-274.18865966796875,295.9197998046875,0.5482892990112305,0.050000000745058,0.0482536219060421,293.2193603515625,297.1499938964844,293.1499938964844,0.165893018245697,-2670.724853515625,304.1579284667969,0.9407587647438048,0.2420428097248077,0.1700147837400436,293.1895751953125,297.1499938964844,293.1499938964844,0.2123231738805771,-4398.07958984375,304.1676940917969,0.9990000128746032,0.321386307477951,0.2797660231590271,293.2860717773437,297.1499938964844,293.1499938964844,0.0099275037646293,-3054.55517578125,302.2130432128906,0.5482892990112305,0.050000000745058,0.2288944125175476,291.1795349121094,291.1499938964844,274.10333251953125,271.964111328125,285.3788757324219,293.8268737792969,291.1791076660156,1.0,0.2005907595157623,0.9253796935081482,0.9253796935081482,1.0,1.0,-0.9273682832717896,0.397310733795166,0.5300575494766235,0.1658104062080383,0.0,0.0,0.208925113081932,27.98721694946289,25.0,-4.435615539550781,-5417.3466796875,89.41712951660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5182189941406,304.9587097167969,278.1499938964844,0.0,18000.0,313.1499938964844,18009.26171875,18000.0,0.0,0.0,0.1224609836935997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511811017990112,0.151185393333435,-4.298970907257171e-06,0.0,0.0001242823345819,0.0,0.0,6.017436027526856,0.0,0.0,0.0,0.2780405879020691,4.0,0.0,1.0
816720,293.2755432128906,297.1499938964844,293.1499938964844,0.0118263335898518,-669.3497924804688,303.2550964355469,0.5482892990112305,0.050000000745058,0.0458228066563606,293.8700866699219,297.1499938964844,293.1499938964844,0.0034421917516738,-274.18865966796875,295.9197998046875,0.5482892990112305,0.050000000745058,0.0482536219060421,293.2193603515625,297.1499938964844,293.1499938964844,0.165893018245697,-2670.724853515625,304.1579284667969,0.9407587647438048,0.2420428097248077,0.1700147837400436,293.1895751953125,297.1499938964844,293.1499938964844,0.2123231738805771,-4398.07958984375,304.1676940917969,0.9990000128746032,0.321386307477951,0.2797660231590271,293.2860717773437,297.1499938964844,293.1499938964844,0.0099275037646293,-3054.55517578125,302.2130432128906,0.5482892990112305,0.050000000745058,0.2288944125175476,291.1795349121094,291.1499938964844,274.10333251953125,271.964111328125,285.3788757324219,293.8268737792969,291.1791076660156,1.0,0.2005907595157623,0.9253796935081482,0.9253796935081482,1.0,1.0,-0.9273682832717896,0.397310733795166,0.5300575494766235,0.1658104062080383,0.0,0.0,0.208925113081932,27.98721694946289,25.0,-4.435615539550781,-5417.3466796875,89.41712951660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5182189941406,304.9587097167969,278.1499938964844,0.0,18000.0,313.1499938964844,18009.26171875,18000.0,0.0,0.0,0.1224609836935997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511811017990112,0.151185393333435,-4.298970907257171e-06,0.0,0.0001242823345819,0.0,0.0,6.017436027526856,0.0,0.0,0.0,0.2780405879020691,4.0,0.0,1.0
816780,293.27557373046875,297.1499938964844,293.1499938964844,0.0117344073951244,-666.8893432617188,303.2112731933594,0.5502737164497375,0.050000000745058,0.0458088479936122,293.8811340332031,297.1499938964844,293.1499938964844,0.0032321233302354,-257.7987365722656,295.6380920410156,0.5502737164497375,0.050000000745058,0.0482389219105243,293.2192077636719,297.1499938964844,293.1499938964844,0.1644492447376251,-2652.232666015625,304.1576843261719,0.9414143562316896,0.2403138726949691,0.1688002645969391,293.18585205078125,297.1499938964844,293.1499938964844,0.2099013179540634,-4358.75830078125,304.16583251953125,0.9990000128746032,0.321143239736557,0.2772383987903595,293.2871398925781,297.1499938964844,293.1499938964844,0.0098450211808085,-3040.46337890625,302.1625061035156,0.5502737164497375,0.050000000745058,0.2288246899843216,291.1764831542969,291.1499938964844,274.1400146484375,271.9925537109375,285.3965148925781,293.8315124511719,291.1760559082031,1.0,0.1993459612131118,0.925349771976471,0.925349771976471,1.0,1.0,-0.92275869846344,0.3953705132007599,0.5273882150650024,0.164529338479042,0.0,0.0,0.2056044191122055,27.55937767028809,25.0,-4.319159507751465,-5371.521484375,87.85470581054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5395202636719,304.9381103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.109375,18000.0,0.0,0.0,0.1207289397716522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1491867303848266,0.1491910219192505,-4.295039161661407e-06,0.0,0.00012252452143,0.0,0.0,5.929583549499512,0.0,0.0,0.0,0.2776954174041748,4.0,0.0,1.0
