time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
816840,293.27557373046875,297.1499938964844,293.1499938964844,0.0117344073951244,-666.8893432617188,303.2112731933594,0.5502737164497375,0.050000000745058,0.0458088479936122,293.8811340332031,297.1499938964844,293.1499938964844,0.0032321233302354,-257.7987365722656,295.6380920410156,0.5502737164497375,0.050000000745058,0.0482389219105243,293.2192077636719,297.1499938964844,293.1499938964844,0.1644492447376251,-2652.232666015625,304.1576843261719,0.9414143562316896,0.2403138726949691,0.1688002645969391,293.18585205078125,297.1499938964844,293.1499938964844,0.2099013179540634,-4358.75830078125,304.16583251953125,0.9990000128746032,0.321143239736557,0.2772383987903595,293.2871398925781,297.1499938964844,293.1499938964844,0.0098450211808085,-3040.46337890625,302.1625061035156,0.5502737164497375,0.050000000745058,0.2288246899843216,291.1764831542969,291.1499938964844,274.1400146484375,271.9925537109375,285.3965148925781,293.8315124511719,291.1760559082031,1.0,0.1993459612131118,0.925349771976471,0.925349771976471,1.0,1.0,-0.92275869846344,0.3953705132007599,0.5273882150650024,0.164529338479042,0.0,0.0,0.2056044191122055,27.55937767028809,25.0,-4.319159507751465,-5371.521484375,87.85470581054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5395202636719,304.9381103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.109375,18000.0,0.0,0.0,0.1207289397716522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1491867303848266,0.1491910219192505,-4.295039161661407e-06,0.0,0.00012252452143,0.0,0.0,5.929583549499512,0.0,0.0,0.0,0.2776954174041748,4.0,0.0,1.0
816900,293.2756042480469,297.1499938964844,293.1499938964844,0.0116892363876104,-665.6712036132812,303.1894226074219,0.5511453151702881,0.050000000745058,0.045802816748619,293.8866577148437,297.1499938964844,293.1499938964844,0.0031267183367162,-249.52606201171875,295.495849609375,0.5511453151702881,0.050000000745058,0.0482325702905654,293.2191772460937,297.1499938964844,293.1499938964844,0.163726806640625,-2642.959228515625,304.1575927734375,0.9415328502655028,0.2394471019506454,0.1681922972202301,293.1844177246094,297.1499938964844,293.1499938964844,0.2088408917188644,-4341.54345703125,304.1648864746094,0.9990000128746032,0.3209690153598785,0.2761326730251312,293.2876892089844,297.1499938964844,293.1499938964844,0.0098040178418159,-3033.401123046875,302.1370544433594,0.5511453151702881,0.050000000745058,0.2287945598363876,291.1750183105469,291.1499938964844,274.1583251953125,272.0067749023437,285.4056091308594,293.8343811035156,291.1746520996094,1.0,0.1987908333539962,0.9253348112106324,0.9253348112106324,1.0,1.0,-0.9206507802009584,0.3944866061210632,0.526164174079895,0.1639366596937179,0.0,0.0,0.2040812373161316,27.373023986816406,25.0,-4.159647941589356,-5349.734375,87.15924835205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5453796386719,304.92608642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.595703125,18000.0,0.0,0.0,0.1198846921324729,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.148280456662178,0.1482847481966018,-4.293263828003546e-06,0.0,0.0001216677192132,0.0,0.0,5.889769077301025,0.0,0.0,0.0,0.2775391638278961,4.0,0.0,1.0
816960,293.27557373046875,297.1499938964844,293.1499938964844,0.0116445422172546,-664.459716796875,303.1676025390625,0.5519447326660156,0.050000000745058,0.04579733684659,293.8921813964844,297.1499938964844,293.1499938964844,0.003020996460691,-241.2006225585937,295.3526611328125,0.5519447326660156,0.050000000745058,0.0482267998158931,293.2191162109375,297.1499938964844,293.1499938964844,0.1630035638809204,-2633.662841796875,304.15753173828125,0.9415258765220642,0.2385786771774292,0.167583554983139,293.1832580566406,297.1499938964844,293.1499938964844,0.2078696638345718,-4325.7763671875,304.1639404296875,0.9990000128746032,0.3207602202892303,0.275120198726654,293.28826904296875,297.1499938964844,293.1499938964844,0.009763135574758,-3026.321044921875,302.1114501953125,0.5519447326660156,0.050000000745058,0.2287671715021133,291.17364501953125,291.1499938964844,274.1766662597656,272.0210266113281,285.41485595703125,293.8375244140625,291.1732788085937,1.0,0.1982752233743667,0.9253159761428832,0.9253159761428832,1.0,1.0,-0.9186585545539856,0.3936527967453003,0.5250057578086853,0.1633729934692382,0.0,0.0,0.2026437669992447,27.202735900878903,25.0,-3.981124877929688,-5328.59130859375,86.51358032226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.548095703125,304.91290283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.115234375,18000.0,0.0,0.0,0.1190638020634651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1474297791719436,0.1474340707063675,-4.291602635930758e-06,0.0,0.0001208346220664,0.0,0.0,5.852455139160156,0.0,0.0,0.0,0.2773927748203277,4.0,0.0,1.0
817020,293.2755432128906,297.1499938964844,293.1499938964844,0.0115564698353409,-662.0532836914062,303.1240539550781,0.5533500909805298,0.050000000745058,0.0457878150045871,293.9031982421875,297.1499938964844,293.1499938964844,0.002808436518535,-224.39114379882807,295.0635070800781,0.5533500909805298,0.050000000745058,0.0482167750597,293.2190856933594,297.1499938964844,293.1499938964844,0.1615543067455291,-2614.998046875,304.1574401855469,0.9411746859550476,0.2368368059396743,0.1663636863231659,293.1816711425781,297.1499938964844,293.1499938964844,0.2061647772789001,-4298.09765625,304.1621398925781,0.9990000128746032,0.3202410042285919,0.2733428478240967,293.2894897460937,297.1499938964844,293.1499938964844,0.0096816625446081,-3012.090576171875,302.059814453125,0.5533500909805298,0.050000000745058,0.2287196218967437,291.17108154296875,291.1499938964844,274.2133483886719,272.0494689941406,285.4337158203125,293.84454345703125,291.1707458496094,1.0,0.1973485499620437,0.9252783060073853,0.9252783060073853,1.0,1.0,-0.9149805903434752,0.3921169936656952,0.5228636264801025,0.1623257547616958,0.0,0.0,0.2000080198049545,26.904333114624023,25.0,-3.6070594787597656,-5288.04443359375,85.3527603149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5443725585937,304.8831481933594,278.1499938964844,0.0,18000.0,313.1499938964844,18006.23828125,18000.0,0.0,0.0,0.1175126656889915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1458818167448043,0.1458861082792282,-4.288591753720539e-06,0.0,0.0001192604177049,0.0,0.0,5.784697532653809,0.0,0.0,0.0,0.2771271765232086,4.0,0.0,1.0
817080,293.2755432128906,297.1499938964844,293.1499938964844,0.0115564698353409,-662.0532836914062,303.1240539550781,0.5533500909805298,0.050000000745058,0.0457878150045871,293.9031982421875,297.1499938964844,293.1499938964844,0.002808436518535,-224.39114379882807,295.0635070800781,0.5533500909805298,0.050000000745058,0.0482167750597,293.2190856933594,297.1499938964844,293.1499938964844,0.1615543067455291,-2614.998046875,304.1574401855469,0.9411746859550476,0.2368368059396743,0.1663636863231659,293.1816711425781,297.1499938964844,293.1499938964844,0.2061647772789001,-4298.09765625,304.1621398925781,0.9990000128746032,0.3202410042285919,0.2733428478240967,293.2894897460937,297.1499938964844,293.1499938964844,0.0096816625446081,-3012.090576171875,302.059814453125,0.5533500909805298,0.050000000745058,0.2287196218967437,291.17108154296875,291.1499938964844,274.2133483886719,272.0494689941406,285.4337158203125,293.84454345703125,291.1707458496094,1.0,0.1973485499620437,0.9252783060073853,0.9252783060073853,1.0,1.0,-0.9149805903434752,0.3921169936656952,0.5228636264801025,0.1623257547616958,0.0,0.0,0.2000080198049545,26.904333114624023,25.0,-3.6070594787597656,-5288.04443359375,85.3527603149414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5443725585937,304.8831481933594,278.1499938964844,0.0,18000.0,313.1499938964844,18006.23828125,18000.0,0.0,0.0,0.1175126656889915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1458818167448043,0.1458861082792282,-4.288591753720539e-06,0.0,0.0001192604177049,0.0,0.0,5.784697532653809,0.0,0.0,0.0,0.2771271765232086,4.0,0.0,1.0
817140,293.27545166015625,297.1499938964844,293.1499938964844,0.0114699928089976,-659.6639404296875,303.08062744140625,0.5545264482498169,0.050000000745058,0.0457799583673477,293.9141845703125,297.1499938964844,293.1499938964844,0.0025941173080354,-207.3688507080078,294.7707214355469,0.5545264482498169,0.050000000745058,0.0482085011899471,293.2190856933594,297.1499938964844,293.1499938964844,0.1600996851921081,-2596.216552734375,304.1573791503906,0.9404200911521912,0.2350864857435226,0.1651396602392196,293.1809387207031,297.1499938964844,293.1499938964844,0.2047392427921295,-4274.9521484375,304.1604919433594,0.9990000128746032,0.3195871710777282,0.2718565464019775,293.290771484375,297.1499938964844,293.1499938964844,0.009600456804037,-2997.739990234375,302.0075988769531,0.5545264482498169,0.050000000745058,0.2286803722381591,291.16876220703125,291.1499938964844,274.25,272.0779113769531,285.4530029296875,293.8522644042969,291.16845703125,1.0,0.1965437978506088,0.9252406358718872,0.9252406358718872,1.0,1.0,-0.9116610884666444,0.3907335102558136,0.5209275484085083,0.1613764613866806,0.0,0.0,0.197665125131607,26.654664993286133,28.0,-3.213609218597412,-5249.61669921875,84.34236907958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.529541015625,304.8494873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.4765625,18000.0,0.0,0.0,0.1161106675863266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445195227861404,0.1445238143205642,-4.285957402316853e-06,0.0,0.0001178375678136,0.0,0.0,5.725222110748291,0.0,0.0,0.0,0.276894211769104,4.0,0.0,1.0
817200,293.27545166015625,297.1499938964844,293.1499938964844,0.0114699928089976,-659.6639404296875,303.08062744140625,0.5545264482498169,0.050000000745058,0.0457799583673477,293.9141845703125,297.1499938964844,293.1499938964844,0.0025941173080354,-207.3688507080078,294.7707214355469,0.5545264482498169,0.050000000745058,0.0482085011899471,293.2190856933594,297.1499938964844,293.1499938964844,0.1600996851921081,-2596.216552734375,304.1573791503906,0.9404200911521912,0.2350864857435226,0.1651396602392196,293.1809387207031,297.1499938964844,293.1499938964844,0.2047392427921295,-4274.9521484375,304.1604919433594,0.9990000128746032,0.3195871710777282,0.2718565464019775,293.290771484375,297.1499938964844,293.1499938964844,0.009600456804037,-2997.739990234375,302.0075988769531,0.5545264482498169,0.050000000745058,0.2286803722381591,291.16876220703125,291.1499938964844,274.25,272.0779113769531,285.4530029296875,293.8522644042969,291.16845703125,1.0,0.1965437978506088,0.9252406358718872,0.9252406358718872,1.0,1.0,-0.9116610884666444,0.3907335102558136,0.5209275484085083,0.1613764613866806,0.0,0.0,0.197665125131607,26.654664993286133,28.0,-3.213609218597412,-5249.61669921875,84.34236907958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.529541015625,304.8494873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.4765625,18000.0,0.0,0.0,0.1161106675863266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445195227861404,0.1445238143205642,-4.285957402316853e-06,0.0,0.0001178375678136,0.0,0.0,5.725222110748291,0.0,0.0,0.0,0.276894211769104,4.0,0.0,1.0
817260,293.275390625,297.1499938964844,293.1499938964844,0.0113923838362097,-657.600341796875,303.0370178222656,0.5532733201980591,0.050000000745058,0.0457883551716804,293.9251403808594,297.1499938964844,293.1499938964844,0.0023784702643752,-190.20542907714844,294.472900390625,0.5532733201980591,0.050000000745058,0.0482173450291156,293.2191772460937,297.1499938964844,293.1499938964844,0.1586765199899673,-2577.8369140625,304.15728759765625,0.9357120394706726,0.2333180010318756,0.1639177352190017,293.1828308105469,297.1499938964844,293.1499938964844,0.2061018645763397,-4299.2685546875,304.15460205078125,0.9990000128746032,0.31843101978302,0.2734400033950805,293.29217529296875,297.1499938964844,293.1499938964844,0.0095248129218816,-2984.6416015625,301.9543151855469,0.5532733201980591,0.050000000745058,0.2287223190069198,291.1648254394531,291.1499938964844,274.2856140136719,272.1054382324219,285.4725341796875,293.86376953125,291.1638488769531,1.0,0.197112962603569,0.9252008199691772,0.9252008199691772,1.0,1.0,-0.9121641516685486,0.3910713493824005,0.5210927724838257,0.1611896902322769,0.0,0.0,0.1958921253681183,26.87808418273925,25.0,-7.167148113250732,-5220.6875,84.78327178955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5050048828125,304.80535888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.294921875,18000.0,0.0,0.0,0.1148839518427848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1433969140052795,0.1434012055397033,-4.283670932636596e-06,0.0,0.0001165926078101,0.0,0.0,5.676154613494873,0.0,0.0,0.0,0.2767016589641571,4.0,0.0,1.0
817320,293.275390625,297.1499938964844,293.1499938964844,0.0113923838362097,-657.600341796875,303.0370178222656,0.5532733201980591,0.050000000745058,0.0457883551716804,293.9251403808594,297.1499938964844,293.1499938964844,0.0023784702643752,-190.20542907714844,294.472900390625,0.5532733201980591,0.050000000745058,0.0482173450291156,293.2191772460937,297.1499938964844,293.1499938964844,0.1586765199899673,-2577.8369140625,304.15728759765625,0.9357120394706726,0.2333180010318756,0.1639177352190017,293.1828308105469,297.1499938964844,293.1499938964844,0.2061018645763397,-4299.2685546875,304.15460205078125,0.9990000128746032,0.31843101978302,0.2734400033950805,293.29217529296875,297.1499938964844,293.1499938964844,0.0095248129218816,-2984.6416015625,301.9543151855469,0.5532733201980591,0.050000000745058,0.2287223190069198,291.1648254394531,291.1499938964844,274.2856140136719,272.1054382324219,285.4725341796875,293.86376953125,291.1638488769531,1.0,0.197112962603569,0.9252008199691772,0.9252008199691772,1.0,1.0,-0.9121641516685486,0.3910713493824005,0.5210927724838257,0.1611896902322769,0.0,0.0,0.1958921253681183,26.87808418273925,25.0,-7.167148113250732,-5220.6875,84.78327178955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5050048828125,304.80535888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.294921875,18000.0,0.0,0.0,0.1148839518427848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1433969140052795,0.1434012055397033,-4.283670932636596e-06,0.0,0.0001165926078101,0.0,0.0,5.676154613494873,0.0,0.0,0.0,0.2767016589641571,4.0,0.0,1.0
817380,293.2752990722656,297.1499938964844,293.1499938964844,0.0113110160455107,-655.3746948242188,302.9933776855469,0.5541929006576538,0.050000000745058,0.045782197266817,293.9360046386719,297.1499938964844,293.1499938964844,0.0021603994537144,-172.8188934326172,294.1702880859375,0.5541929006576538,0.050000000745058,0.048210859298706,293.21929931640625,297.1499938964844,293.1499938964844,0.157242402434349,-2559.273681640625,304.1572570800781,0.9344555139541626,0.2315428406000137,0.1626759767532348,293.1865539550781,297.1499938964844,293.1499938964844,0.2051156908273697,-4282.82421875,304.1549072265625,0.9990000128746032,0.3168394863605499,0.2722780108451843,293.293701171875,297.1499938964844,293.1499938964844,0.0094452770426869,-2970.583740234375,301.89996337890625,0.5541929006576538,0.050000000745058,0.2286915630102157,291.15948486328125,291.1499938964844,274.3191833496094,272.1311340332031,285.49383544921875,293.8785095214844,291.1596069335937,1.0,0.1962698251008987,0.9251610040664672,0.9251610040664672,1.0,1.0,-0.9092293977737428,0.3898758590221405,0.5193535685539246,0.1602820008993148,0.0,0.0,0.195074662566185,26.6772689819336,25.0,-3.437847137451172,-5195.24462890625,83.92402648925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47039794921875,304.77813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.162109375,18000.0,0.0,0.0,0.1138760969042778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1428844928741455,0.1428887844085693,-4.282268946553813e-06,0.0,0.0001155697609647,0.0,0.0,5.653322696685791,0.0,0.0,0.0,0.2766053080558777,4.0,0.0,1.0
817440,293.2752990722656,297.1499938964844,293.1499938964844,0.0113110160455107,-655.3746948242188,302.9933776855469,0.5541929006576538,0.050000000745058,0.045782197266817,293.9360046386719,297.1499938964844,293.1499938964844,0.0021603994537144,-172.8188934326172,294.1702880859375,0.5541929006576538,0.050000000745058,0.048210859298706,293.21929931640625,297.1499938964844,293.1499938964844,0.157242402434349,-2559.273681640625,304.1572570800781,0.9344555139541626,0.2315428406000137,0.1626759767532348,293.1865539550781,297.1499938964844,293.1499938964844,0.2051156908273697,-4282.82421875,304.1549072265625,0.9990000128746032,0.3168394863605499,0.2722780108451843,293.293701171875,297.1499938964844,293.1499938964844,0.0094452770426869,-2970.583740234375,301.89996337890625,0.5541929006576538,0.050000000745058,0.2286915630102157,291.15948486328125,291.1499938964844,274.3191833496094,272.1311340332031,285.49383544921875,293.8785095214844,291.1596069335937,1.0,0.1962698251008987,0.9251610040664672,0.9251610040664672,1.0,1.0,-0.9092293977737428,0.3898758590221405,0.5193535685539246,0.1602820008993148,0.0,0.0,0.195074662566185,26.6772689819336,25.0,-3.437847137451172,-5195.24462890625,83.92402648925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47039794921875,304.77813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.162109375,18000.0,0.0,0.0,0.1138760969042778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1428844928741455,0.1428887844085693,-4.282268946553813e-06,0.0,0.0001155697609647,0.0,0.0,5.653322696685791,0.0,0.0,0.0,0.2766053080558777,4.0,0.0,1.0
817500,293.2752380371094,297.1499938964844,293.1499938964844,0.0112669551745057,-654.0609741210938,302.9719543457031,0.5547744035720825,0.050000000745058,0.0457783378660678,293.9414367675781,297.1499938964844,293.1499938964844,0.0020500421524047,-163.98825073242188,294.0205078125,0.5547744035720825,0.050000000745058,0.0482067950069904,293.2193603515625,297.1499938964844,293.1499938964844,0.1564732491970062,-2549.23828125,304.1573486328125,0.9340122938156128,0.2306523770093917,0.1620535850524902,293.1874084472656,297.1499938964844,293.1499938964844,0.2044058591127395,-4270.9345703125,304.1553039550781,0.9990000128746032,0.3162107169628143,0.2715434432029724,293.2944641113281,297.1499938964844,293.1499938964844,0.0094027761369943,-2962.565673828125,301.8731994628906,0.5547744035720825,0.050000000745058,0.2286722809076309,291.1606750488281,291.1499938964844,274.3352355957031,272.14337158203125,285.5026550292969,293.8832702636719,291.1610717773437,1.0,0.1959076970815658,0.9251410961151124,0.9251410961151124,1.0,1.0,-0.9075675010681152,0.3892020881175995,0.5183654427528381,0.1597611904144287,0.0,0.0,0.1942521780729293,26.553430557250977,25.0,0.1065661907196044,-5180.2158203125,83.42406463623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45037841796875,304.7633361816406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.78125,18000.0,0.0,0.0,0.1134557202458381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1425286531448364,0.142532929778099,-4.281771907699294e-06,0.0,0.00011514313519,0.0,0.0,5.638094902038574,0.0,0.0,0.0,0.2765465974807739,4.0,0.0,1.0
817560,293.2751770019531,297.1499938964844,293.1499938964844,0.0112239150330424,-652.7855224609375,302.9505310058594,0.5552390217781067,0.050000000745058,0.0457752719521522,293.94683837890625,297.1499938964844,293.1499938964844,0.001938932808116,-155.09890747070312,293.8696594238281,0.5552390217781067,0.050000000745058,0.0482035651803016,293.21942138671875,297.1499938964844,293.1499938964844,0.1557101309299469,-2539.2822265625,304.1573791503906,0.9333701133728028,0.2297598272562027,0.1614298075437545,293.1881408691406,297.1499938964844,293.1499938964844,0.2038376331329345,-4261.46435546875,304.1553649902344,0.9990000128746032,0.3155930340290069,0.2709564566612243,293.2952575683594,297.1499938964844,293.1499938964844,0.0093607632443308,-2954.661865234375,301.84625244140625,0.5552390217781067,0.050000000745058,0.2286569625139236,291.16162109375,291.1499938964844,274.3507995605469,272.1551513671875,285.5108642578125,293.88751220703125,291.16168212890625,1.0,0.1955664306879043,0.9251118898391724,0.9251118898391724,1.0,1.0,-0.9060883522033693,0.3886108696460724,0.5174774527549744,0.1592756360769271,0.0,0.0,0.193372830748558,26.4526596069336,25.0,0.4135589599609375,-5163.2216796875,82.99491119384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4296264648437,304.74249267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.482421875,18000.0,0.0,0.0,0.1130841970443725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1420506983995437,0.1420549899339676,-4.281076144252438e-06,0.0,0.0001147660805145,0.0,0.0,5.617617607116699,0.0,0.0,0.0,0.276470273733139,4.0,0.0,1.0
817620,293.2749938964844,297.1499938964844,293.1499938964844,0.0111411847174167,-650.3683471679688,302.9075927734375,0.5560473203659058,0.050000000745058,0.0457699745893478,293.9576416015625,297.1499938964844,293.1499938964844,0.0017155177192762,-137.23300170898438,293.5633239746094,0.5560473203659058,0.050000000745058,0.0481979884207248,293.2195739746094,297.1499938964844,293.1499938964844,0.1542128920555114,-2519.755615234375,304.15740966796875,0.9318668842315674,0.2279721200466156,0.1601804047822952,293.1896057128906,297.1499938964844,293.1499938964844,0.2028761655092239,-4245.54052734375,304.1551818847656,0.9990000128746032,0.3143284916877746,0.2699352204799652,293.2968139648437,297.1499938964844,293.1499938964844,0.0092786587774753,-2939.3310546875,301.79156494140625,0.5560473203659058,0.050000000745058,0.2286304980516433,291.1611633300781,291.1499938964844,274.3805847167969,272.1775817871094,285.5262145996094,293.8955383300781,291.1610107421875,1.0,0.1949457675218582,0.9250535368919371,0.9250535368919371,1.0,1.0,-0.903318166732788,0.3875186145305633,0.5157995820045471,0.1583296358585357,0.0,0.0,0.1919050365686416,26.275190353393555,25.0,-0.5440115332603455,-5131.8642578125,82.21168518066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3885192871094,304.70147705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.310546875,18000.0,0.0,0.0,0.1124599650502204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1411963999271392,0.1412006914615631,-4.279513177607441e-06,0.0,0.000114132570161,0.0,0.0,5.5806403160095215,0.0,0.0,0.0,0.2763277888298034,4.0,0.0,1.0
817680,293.2749938964844,297.1499938964844,293.1499938964844,0.0111411847174167,-650.3683471679688,302.9075927734375,0.5560473203659058,0.050000000745058,0.0457699745893478,293.9576416015625,297.1499938964844,293.1499938964844,0.0017155177192762,-137.23300170898438,293.5633239746094,0.5560473203659058,0.050000000745058,0.0481979884207248,293.2195739746094,297.1499938964844,293.1499938964844,0.1542128920555114,-2519.755615234375,304.15740966796875,0.9318668842315674,0.2279721200466156,0.1601804047822952,293.1896057128906,297.1499938964844,293.1499938964844,0.2028761655092239,-4245.54052734375,304.1551818847656,0.9990000128746032,0.3143284916877746,0.2699352204799652,293.2968139648437,297.1499938964844,293.1499938964844,0.0092786587774753,-2939.3310546875,301.79156494140625,0.5560473203659058,0.050000000745058,0.2286304980516433,291.1611633300781,291.1499938964844,274.3805847167969,272.1775817871094,285.5262145996094,293.8955383300781,291.1610107421875,1.0,0.1949457675218582,0.9250535368919371,0.9250535368919371,1.0,1.0,-0.903318166732788,0.3875186145305633,0.5157995820045471,0.1583296358585357,0.0,0.0,0.1919050365686416,26.275190353393555,25.0,-0.5440115332603455,-5131.8642578125,82.21168518066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3885192871094,304.70147705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.310546875,18000.0,0.0,0.0,0.1124599650502204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1411963999271392,0.1412006914615631,-4.279513177607441e-06,0.0,0.000114132570161,0.0,0.0,5.5806403160095215,0.0,0.0,0.0,0.2763277888298034,4.0,0.0,1.0
817740,293.2747802734375,297.1499938964844,293.1499938964844,0.0110600544139742,-647.9783325195312,302.8648681640625,0.5567132234573364,0.050000000745058,0.045765645802021,293.96856689453125,297.1499938964844,293.1499938964844,0.0014882986433804,-119.06007385253906,293.2527770996094,0.5567132234573364,0.050000000745058,0.0481934286653995,293.2196960449219,297.1499938964844,293.1499938964844,0.1527179479598999,-2500.2197265625,304.1574401855469,0.930106282234192,0.2261814624071121,0.1589296013116836,293.1913146972656,297.1499938964844,293.1499938964844,0.2020797580480575,-4232.40234375,304.15478515625,0.9990000128746032,0.31297767162323,0.2690934836864471,293.29833984375,297.1499938964844,293.1499938964844,0.0091968709602952,-2923.907958984375,301.7362670898437,0.5567132234573364,0.050000000745058,0.2286088764667511,291.16046142578125,291.1499938964844,274.4086303710937,272.1984558105469,285.5407409667969,293.9037170410156,291.1603698730469,1.0,0.1943981349468231,0.924995183944702,0.924995183944702,1.0,1.0,-0.9007699489593506,0.3865296542644501,0.5142403244972229,0.1574211120605468,0.0,0.0,0.1905587911605835,26.12578582763672,25.0,-0.731709361076355,-5103.560546875,81.51598358154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3492126464844,304.6642761230469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.994140625,18000.0,0.0,0.0,0.1119794696569442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.140451118350029,0.1404553949832916,-4.278116193745518e-06,0.0,0.0001136449209298,0.0,0.0,5.54837703704834,0.0,0.0,0.0,0.2762018144130707,4.0,0.0,1.0
817800,293.2747802734375,297.1499938964844,293.1499938964844,0.0110600544139742,-647.9783325195312,302.8648681640625,0.5567132234573364,0.050000000745058,0.045765645802021,293.96856689453125,297.1499938964844,293.1499938964844,0.0014882986433804,-119.06007385253906,293.2527770996094,0.5567132234573364,0.050000000745058,0.0481934286653995,293.2196960449219,297.1499938964844,293.1499938964844,0.1527179479598999,-2500.2197265625,304.1574401855469,0.930106282234192,0.2261814624071121,0.1589296013116836,293.1913146972656,297.1499938964844,293.1499938964844,0.2020797580480575,-4232.40234375,304.15478515625,0.9990000128746032,0.31297767162323,0.2690934836864471,293.29833984375,297.1499938964844,293.1499938964844,0.0091968709602952,-2923.907958984375,301.7362670898437,0.5567132234573364,0.050000000745058,0.2286088764667511,291.16046142578125,291.1499938964844,274.4086303710937,272.1984558105469,285.5407409667969,293.9037170410156,291.1603698730469,1.0,0.1943981349468231,0.924995183944702,0.924995183944702,1.0,1.0,-0.9007699489593506,0.3865296542644501,0.5142403244972229,0.1574211120605468,0.0,0.0,0.1905587911605835,26.12578582763672,25.0,-0.731709361076355,-5103.560546875,81.51598358154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3492126464844,304.6642761230469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.994140625,18000.0,0.0,0.0,0.1119794696569442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.140451118350029,0.1404553949832916,-4.278116193745518e-06,0.0,0.0001136449209298,0.0,0.0,5.54837703704834,0.0,0.0,0.0,0.2762018144130707,4.0,0.0,1.0
817860,293.27447509765625,297.1499938964844,293.1499938964844,0.0109804822131991,-645.6107177734375,302.8223571777344,0.5572601556777954,0.050000000745058,0.045762114226818,293.9795227050781,297.1499938964844,293.1499938964844,0.0012588744284585,-100.70899963378906,292.93829345703125,0.5572601556777954,0.050000000745058,0.0481897108256816,293.2198486328125,297.1499938964844,293.1499938964844,0.151222825050354,-2480.6396484375,304.1574401855469,0.9281271696090698,0.2243874669075012,0.1576771289110183,293.193359375,297.1499938964844,293.1499938964844,0.2014210671186447,-4221.57080078125,304.1542663574219,0.9990000128746032,0.3115164041519165,0.2684018909931183,293.2999267578125,297.1499938964844,293.1499938964844,0.0091154733672738,-2908.386474609375,301.6804504394531,0.5572601556777954,0.050000000745058,0.2285912334918975,291.1598815917969,291.1499938964844,274.43505859375,272.2179260253906,285.5546569824219,293.9122009277344,291.1597900390625,1.0,0.1939115077257156,0.924956202507019,0.924956202507019,1.0,1.0,-0.8984067440032959,0.3856234550476074,0.5127832889556885,0.1565540581941604,0.0,0.0,0.1892828494310379,25.99972152709961,25.0,-0.7636168599128723,-5077.1513671875,80.89282989501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31317138671875,304.62969970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.80859375,18000.0,0.0,0.0,0.1116170063614845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.139746218919754,0.1397504955530166,-4.276823347026948e-06,0.0,0.0001132770703407,0.0,0.0,5.517932415008545,0.0,0.0,0.0,0.2760835587978363,4.0,0.0,1.0
817920,293.27447509765625,297.1499938964844,293.1499938964844,0.0109804822131991,-645.6107177734375,302.8223571777344,0.5572601556777954,0.050000000745058,0.045762114226818,293.9795227050781,297.1499938964844,293.1499938964844,0.0012588744284585,-100.70899963378906,292.93829345703125,0.5572601556777954,0.050000000745058,0.0481897108256816,293.2198486328125,297.1499938964844,293.1499938964844,0.151222825050354,-2480.6396484375,304.1574401855469,0.9281271696090698,0.2243874669075012,0.1576771289110183,293.193359375,297.1499938964844,293.1499938964844,0.2014210671186447,-4221.57080078125,304.1542663574219,0.9990000128746032,0.3115164041519165,0.2684018909931183,293.2999267578125,297.1499938964844,293.1499938964844,0.0091154733672738,-2908.386474609375,301.6804504394531,0.5572601556777954,0.050000000745058,0.2285912334918975,291.1598815917969,291.1499938964844,274.43505859375,272.2179260253906,285.5546569824219,293.9122009277344,291.1597900390625,1.0,0.1939115077257156,0.924956202507019,0.924956202507019,1.0,1.0,-0.8984067440032959,0.3856234550476074,0.5127832889556885,0.1565540581941604,0.0,0.0,0.1892828494310379,25.99972152709961,25.0,-0.7636168599128723,-5077.1513671875,80.89282989501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31317138671875,304.62969970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.80859375,18000.0,0.0,0.0,0.1116170063614845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.139746218919754,0.1397504955530166,-4.276823347026948e-06,0.0,0.0001132770703407,0.0,0.0,5.517932415008545,0.0,0.0,0.0,0.2760835587978363,4.0,0.0,1.0
817980,293.2743225097656,297.1499938964844,293.1499938964844,0.0109399147331714,-644.3939208984375,302.80047607421875,0.5575018525123596,0.050000000745058,0.0457605607807636,293.9852294921875,297.1499938964844,293.1499938964844,0.0011392435990273,-91.13949584960938,292.7743225097656,0.5575018525123596,0.050000000745058,0.0481880754232406,293.21990966796875,297.1499938964844,293.1499938964844,0.1504501104354858,-2470.503173828125,304.157470703125,0.9270294308662416,0.2234593629837036,0.1570294052362442,293.1945495605469,297.1499938964844,293.1499938964844,0.2011281251907348,-4216.763671875,304.1540222167969,0.9990000128746032,0.3107152581214905,0.2680961191654205,293.3007202148437,297.1499938964844,293.1499938964844,0.0090735089033842,-2900.3134765625,301.6513977050781,0.5575018525123596,0.050000000745058,0.2285834699869156,291.1596069335937,291.1499938964844,274.4481201171875,272.2274475097656,285.5616455078125,293.9167175292969,291.1595458984375,1.0,0.1936810463666916,0.924936056137085,0.924936056137085,1.0,1.0,-0.897249162197113,0.3851821422576904,0.5120670199394226,0.1561235636472702,0.0,0.0,0.1886476427316665,25.942583084106445,25.0,-0.6729112863540649,-5064.30224609375,80.59561920166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2962341308594,304.6131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.72265625,18000.0,0.0,0.0,0.1114674136042594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1393984407186508,0.1394027173519134,-4.27618806497776e-06,0.0,0.000113125257485,0.0,0.0,5.502926349639893,0.0,0.0,0.0,0.2760252952575683,4.0,0.0,1.0
818040,293.274169921875,297.1499938964844,293.1499938964844,0.010902214795351,-643.256103515625,302.7800598144531,0.5577054619789124,0.050000000745058,0.0457592569291591,293.9905700683594,297.1499938964844,293.1499938964844,0.001026565907523,-82.12577819824219,292.61993408203125,0.5577054619789124,0.050000000745058,0.0481867007911205,293.219970703125,297.1499938964844,293.1499938964844,0.14972585439682,-2460.990966796875,304.157470703125,0.9259595274925232,0.2225896269083023,0.1564224958419799,293.1957397460937,297.1499938964844,293.1499938964844,0.2008796334266662,-4212.68994140625,304.1537475585937,0.9990000128746032,0.3099357187747955,0.2678385078907013,293.3014831542969,297.1499938964844,293.1499938964844,0.0090342396870255,-2892.710205078125,301.62408447265625,0.5577054619789124,0.050000000745058,0.2285769581794738,291.159423828125,291.1499938964844,274.4599609375,272.2360534667969,285.5680847167969,293.9210205078125,291.1593933105469,1.0,0.1934769451618194,0.9249171614646912,0.9249171614646912,1.0,1.0,-0.8962004780769348,0.3847830295562744,0.5114174485206604,0.1557319909334182,0.0,0.0,0.1880576759576797,25.893529891967773,25.0,-0.524027407169342,-5052.69775390625,80.3310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2815856933594,304.5986022949219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.66796875,18000.0,0.0,0.0,0.1113463267683982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1390784978866577,0.1390827745199203,-4.275610081094783e-06,0.0,0.0001130023665609,0.0,0.0,5.489136219024658,0.0,0.0,0.0,0.2759718000888824,4.0,0.0,1.0
818100,293.27398681640625,297.1499938964844,293.1499938964844,0.0108634978532791,-642.0803833007812,302.759033203125,0.5578954219818115,0.050000000745058,0.0457580387592315,293.99609375,297.1499938964844,293.1499938964844,0.0009093391709029,-72.7478256225586,292.4594116210937,0.5578954219818115,0.050000000745058,0.0481854192912578,293.2200622558594,297.1499938964844,293.1499938964844,0.1489759683609008,-2451.130126953125,304.157470703125,0.9248147010803224,0.2216891944408416,0.1557943075895309,293.1970520019531,297.1499938964844,293.1499938964844,0.2006459683179855,-4208.861328125,304.15350341796875,0.9990000128746032,0.3091000914573669,0.2675980627536773,293.3022766113281,297.1499938964844,293.1499938964844,0.0089936414733529,-2884.799560546875,301.595703125,0.5578954219818115,0.050000000745058,0.2285708934068679,291.1593322753906,291.1499938964844,274.47186279296875,272.24462890625,285.5746765136719,293.925537109375,291.1593017578125,1.0,0.193276435136795,0.9248976707458496,0.9248976707458496,1.0,1.0,-0.8951476216316223,0.3843825161457062,0.5107651352882385,0.1553387939929962,0.0,0.0,0.1874461472034454,25.84684181213379,25.0,-0.3402726948261261,-5041.0498046875,80.06983947753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2677307128906,304.5843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.640625,18000.0,0.0,0.0,0.1112364903092384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.138749286532402,0.1387535631656646,-4.275022092770087e-06,0.0,0.0001128908916143,0.0,0.0,5.47496223449707,0.0,0.0,0.0,0.2759169340133667,4.0,0.0,1.0
818160,293.2738037109375,297.1499938964844,293.1499938964844,0.0108250491321086,-640.9055786132812,302.738037109375,0.5580660700798035,0.050000000745058,0.0457569509744644,294.0016174316406,297.1499938964844,293.1499938964844,0.0007914250018075,-63.31464385986328,292.2979736328125,0.5580660700798035,0.050000000745058,0.0481842756271362,293.2201232910156,297.1499938964844,293.1499938964844,0.1482251435518264,-2441.245361328125,304.157470703125,0.9236337542533876,0.2207877784967422,0.1551654785871505,293.19842529296875,297.1499938964844,293.1499938964844,0.2004343271255493,-4205.396484375,304.1532592773437,0.9990000128746032,0.3082343935966491,0.2673821151256561,293.3030700683594,297.1499938964844,293.1499938964844,0.0089530572295188,-2876.84033203125,301.5671691894531,0.5580660700798035,0.050000000745058,0.2285654544830322,291.1593017578125,291.1499938964844,274.4834289550781,272.2528991699219,285.5812072753906,293.9300842285156,291.1593017578125,1.0,0.1930859237909317,0.9248790144920348,0.9248790144920348,1.0,1.0,-0.8941245079040527,0.3839929699897766,0.5101315379142761,0.154957890510559,0.0,0.0,0.1868287771940231,25.80396270751953,25.0,-0.1467789411544799,-5029.71630859375,79.82027435302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2552490234375,304.5708312988281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.63671875,18000.0,0.0,0.0,0.111139103770256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1384190320968628,0.1384232938289642,-4.274438651918899e-06,0.0,0.000112792062282,0.0,0.0,5.460758209228516,0.0,0.0,0.0,0.2758620381355285,4.0,0.0,1.0
818220,293.2734069824219,297.1499938964844,293.1499938964844,0.0107489638030529,-638.559814453125,302.6962280273437,0.5583558678627014,0.050000000745058,0.0457551069557666,294.0126953125,297.1499938964844,293.1499938964844,0.0005537287215702,-44.283817291259766,291.972412109375,0.5583558678627014,0.050000000745058,0.0481823310256004,293.22027587890625,297.1499938964844,293.1499938964844,0.1467211842536926,-2421.40966796875,304.1575012207031,0.9211774468421936,0.2189818918704986,0.1539059579372406,293.20135498046875,297.1499938964844,293.1499938964844,0.2000698298215866,-4199.43359375,304.1527709960937,0.9990000128746032,0.3064137995243072,0.2670151591300964,293.3046569824219,297.1499938964844,293.1499938964844,0.0088719353079795,-2860.7802734375,301.509765625,0.5583558678627014,0.050000000745058,0.2285562455654144,291.1594543457031,291.1499938964844,274.505615234375,272.26861572265625,285.593994140625,293.9393310546875,291.15948486328125,1.0,0.1927314549684524,0.9248416423797609,0.9248416423797609,1.0,1.0,-0.892156720161438,0.3832407891750335,0.5089159607887268,0.1542336046695709,0.0,0.0,0.1855610162019729,25.72836303710937,25.0,0.21914803981781,-5007.8173828125,79.35203552246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.234619140625,304.546142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.685546875,18000.0,0.0,0.0,0.1109683066606521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1377464681863784,0.1377507299184799,-4.273265403753612e-06,0.0,0.0001126187271438,0.0,0.0,5.431870937347412,0.0,0.0,0.0,0.2757506370544433,4.0,0.0,1.0
818280,293.2734069824219,297.1499938964844,293.1499938964844,0.0107489638030529,-638.559814453125,302.6962280273437,0.5583558678627014,0.050000000745058,0.0457551069557666,294.0126953125,297.1499938964844,293.1499938964844,0.0005537287215702,-44.283817291259766,291.972412109375,0.5583558678627014,0.050000000745058,0.0481823310256004,293.22027587890625,297.1499938964844,293.1499938964844,0.1467211842536926,-2421.40966796875,304.1575012207031,0.9211774468421936,0.2189818918704986,0.1539059579372406,293.20135498046875,297.1499938964844,293.1499938964844,0.2000698298215866,-4199.43359375,304.1527709960937,0.9990000128746032,0.3064137995243072,0.2670151591300964,293.3046569824219,297.1499938964844,293.1499938964844,0.0088719353079795,-2860.7802734375,301.509765625,0.5583558678627014,0.050000000745058,0.2285562455654144,291.1594543457031,291.1499938964844,274.505615234375,272.26861572265625,285.593994140625,293.9393310546875,291.15948486328125,1.0,0.1927314549684524,0.9248416423797609,0.9248416423797609,1.0,1.0,-0.892156720161438,0.3832407891750335,0.5089159607887268,0.1542336046695709,0.0,0.0,0.1855610162019729,25.72836303710937,25.0,0.21914803981781,-5007.8173828125,79.35203552246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.234619140625,304.546142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.685546875,18000.0,0.0,0.0,0.1109683066606521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1377464681863784,0.1377507299184799,-4.273265403753612e-06,0.0,0.0001126187271438,0.0,0.0,5.431870937347412,0.0,0.0,0.0,0.2757506370544433,4.0,0.0,1.0
818340,293.27301025390625,297.1499938964844,293.1499938964844,0.0106740249320864,-636.2229614257812,302.6546936035156,0.5585857629776001,0.050000000745058,0.0457536503672599,294.02374267578125,297.1499938964844,293.1499938964844,0.0004702116711996,-30.90871238708496,291.6429443359375,0.5585857629776001,0.050000000745058,0.0481807999312877,293.2204284667969,297.1499938964844,293.1499938964844,0.1452148705720901,-2401.49560546875,304.1575012207031,0.9186145067214966,0.2171720415353775,0.1526438742876052,293.2044982910156,297.1499938964844,293.1499938964844,0.1997746378183365,-4194.6103515625,304.15234375,0.9990000128746032,0.3044750392436981,0.2667239606380462,293.3062744140625,297.1499938964844,293.1499938964844,0.0087909111753106,-2844.54150390625,301.4518127441406,0.5585857629776001,0.050000000745058,0.2285489588975906,291.1598205566406,291.1499938964844,274.52655029296875,272.28326416015625,285.6065979003906,293.94873046875,291.15985107421875,1.0,0.1924081146717071,0.9248042702674866,0.9248042702674866,1.0,1.0,-0.8902801275253296,0.3825170695781708,0.5077630281448364,0.1535599082708358,0.0,0.0,0.184230551123619,25.664670944213867,25.0,0.5023828148841858,-4986.71337890625,78.9197769165039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.524169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.791015625,18000.0,0.0,0.0,0.1108098775148391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1370467394590377,0.1370510160923004,-4.272059413779061e-06,0.0,0.0001124579430324,0.0,0.0,5.4018659591674805,0.0,0.0,0.0,0.275635153055191,4.0,0.0,1.0
818400,293.27301025390625,297.1499938964844,293.1499938964844,0.0106740249320864,-636.2229614257812,302.6546936035156,0.5585857629776001,0.050000000745058,0.0457536503672599,294.02374267578125,297.1499938964844,293.1499938964844,0.0004702116711996,-30.90871238708496,291.6429443359375,0.5585857629776001,0.050000000745058,0.0481807999312877,293.2204284667969,297.1499938964844,293.1499938964844,0.1452148705720901,-2401.49560546875,304.1575012207031,0.9186145067214966,0.2171720415353775,0.1526438742876052,293.2044982910156,297.1499938964844,293.1499938964844,0.1997746378183365,-4194.6103515625,304.15234375,0.9990000128746032,0.3044750392436981,0.2667239606380462,293.3062744140625,297.1499938964844,293.1499938964844,0.0087909111753106,-2844.54150390625,301.4518127441406,0.5585857629776001,0.050000000745058,0.2285489588975906,291.1598205566406,291.1499938964844,274.52655029296875,272.28326416015625,285.6065979003906,293.94873046875,291.15985107421875,1.0,0.1924081146717071,0.9248042702674866,0.9248042702674866,1.0,1.0,-0.8902801275253296,0.3825170695781708,0.5077630281448364,0.1535599082708358,0.0,0.0,0.184230551123619,25.664670944213867,25.0,0.5023828148841858,-4986.71337890625,78.9197769165039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2198486328125,304.524169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.791015625,18000.0,0.0,0.0,0.1108098775148391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1370467394590377,0.1370510160923004,-4.272059413779061e-06,0.0,0.0001124579430324,0.0,0.0,5.4018659591674805,0.0,0.0,0.0,0.275635153055191,4.0,0.0,1.0
818460,293.27252197265625,297.1499938964844,293.1499938964844,0.0106003396213054,-633.90087890625,302.6134338378906,0.5587648153305054,0.050000000745058,0.0457525216042995,294.0347595214844,297.1499938964844,293.1499938964844,0.0003176560858264,-5.4155378341674805,291.3099975585937,0.5587648153305054,0.050000000745058,0.0481796078383922,293.2205505371094,297.1499938964844,293.1499938964844,0.1437075287103653,-2381.521728515625,304.1575012207031,0.9159680008888244,0.215358480811119,0.1513793468475341,293.20782470703125,297.1499938964844,293.1499938964844,0.1995396316051483,-4190.775390625,304.1519775390625,0.9990000128746032,0.3024185299873352,0.2664970755577087,293.307861328125,297.1499938964844,293.1499938964844,0.0087100137025117,-2828.136962890625,301.393310546875,0.5587648153305054,0.050000000745058,0.2285433113574981,291.1602783203125,291.1499938964844,274.54638671875,272.29693603515625,285.61895751953125,293.9581298828125,291.16033935546875,1.0,0.1921113580465316,0.924768090248108,0.924768090248108,1.0,1.0,-0.888480544090271,0.3818145394325256,0.5066660046577454,0.1529363393783569,0.0,0.0,0.1828252226114273,25.61116981506348,25.0,0.6653971672058105,-4966.19482421875,78.51809692382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2108154296875,304.504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.921875,18000.0,0.0,0.0,0.1106417626142501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1363119035959243,0.136316180229187,-4.270801582606509e-06,0.0,0.0001122873218264,0.0,0.0,5.370398044586182,0.0,0.0,0.0,0.2755141854286194,4.0,0.0,1.0
818520,293.27252197265625,297.1499938964844,293.1499938964844,0.0106003396213054,-633.90087890625,302.6134338378906,0.5587648153305054,0.050000000745058,0.0457525216042995,294.0347595214844,297.1499938964844,293.1499938964844,0.0003176560858264,-5.4155378341674805,291.3099975585937,0.5587648153305054,0.050000000745058,0.0481796078383922,293.2205505371094,297.1499938964844,293.1499938964844,0.1437075287103653,-2381.521728515625,304.1575012207031,0.9159680008888244,0.215358480811119,0.1513793468475341,293.20782470703125,297.1499938964844,293.1499938964844,0.1995396316051483,-4190.775390625,304.1519775390625,0.9990000128746032,0.3024185299873352,0.2664970755577087,293.307861328125,297.1499938964844,293.1499938964844,0.0087100137025117,-2828.136962890625,301.393310546875,0.5587648153305054,0.050000000745058,0.2285433113574981,291.1602783203125,291.1499938964844,274.54638671875,272.29693603515625,285.61895751953125,293.9581298828125,291.16033935546875,1.0,0.1921113580465316,0.924768090248108,0.924768090248108,1.0,1.0,-0.888480544090271,0.3818145394325256,0.5066660046577454,0.1529363393783569,0.0,0.0,0.1828252226114273,25.61116981506348,25.0,0.6653971672058105,-4966.19482421875,78.51809692382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2108154296875,304.504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.921875,18000.0,0.0,0.0,0.1106417626142501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1363119035959243,0.136316180229187,-4.270801582606509e-06,0.0,0.0001122873218264,0.0,0.0,5.370398044586182,0.0,0.0,0.0,0.2755141854286194,4.0,0.0,1.0
