time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
818580,293.27203369140625,297.1499938964844,293.1499938964844,0.0105277504771947,-631.5894775390625,302.57244873046875,0.5589028596878052,0.050000000745058,0.04575165361166,294.0487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8868713378906,0.5589028596878052,0.050000000745058,0.0481786951422691,293.2207336425781,297.1499938964844,293.1499938964844,0.142198383808136,-2361.4765625,304.15753173828125,0.9132615327835084,0.2135362774133682,0.150111511349678,293.2112731933594,297.1499938964844,293.1499938964844,0.1993531435728073,-4187.736328125,304.151611328125,0.9990000128746032,0.3002494275569916,0.2663221657276153,293.3094787597656,297.1499938964844,293.1499938964844,0.00862917304039,-2811.551513671875,301.334228515625,0.5589028596878052,0.050000000745058,0.2285389751195907,291.1608581542969,291.1499938964844,274.565185546875,272.3096923828125,285.6334228515625,293.97119140625,291.1609802246094,1.0,0.1918360590934753,0.9247319102287292,0.9247319102287292,1.0,1.0,-0.886741578578949,0.3811259865760803,0.5056155323982239,0.1523589342832565,0.0,0.0,0.1813407987356186,25.565963745117188,25.0,1.1368510723114014,-4945.576171875,78.14097595214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2068786621094,304.4876708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.05859375,18000.0,0.0,0.0,0.1104476377367973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355421096086502,0.1355463862419128,-4.269487362762448e-06,0.0,0.0001120903107221,0.0,0.0,5.337472915649414,0.0,0.0,0.0,0.2753876447677612,4.0,0.0,1.0
818640,293.27203369140625,297.1499938964844,293.1499938964844,0.0105277504771947,-631.5894775390625,302.57244873046875,0.5589028596878052,0.050000000745058,0.04575165361166,294.0487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8868713378906,0.5589028596878052,0.050000000745058,0.0481786951422691,293.2207336425781,297.1499938964844,293.1499938964844,0.142198383808136,-2361.4765625,304.15753173828125,0.9132615327835084,0.2135362774133682,0.150111511349678,293.2112731933594,297.1499938964844,293.1499938964844,0.1993531435728073,-4187.736328125,304.151611328125,0.9990000128746032,0.3002494275569916,0.2663221657276153,293.3094787597656,297.1499938964844,293.1499938964844,0.00862917304039,-2811.551513671875,301.334228515625,0.5589028596878052,0.050000000745058,0.2285389751195907,291.1608581542969,291.1499938964844,274.565185546875,272.3096923828125,285.6334228515625,293.97119140625,291.1609802246094,1.0,0.1918360590934753,0.9247319102287292,0.9247319102287292,1.0,1.0,-0.886741578578949,0.3811259865760803,0.5056155323982239,0.1523589342832565,0.0,0.0,0.1813407987356186,25.565963745117188,25.0,1.1368510723114014,-4945.576171875,78.14097595214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2068786621094,304.4876708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.05859375,18000.0,0.0,0.0,0.1104476377367973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355421096086502,0.1355463862419128,-4.269487362762448e-06,0.0,0.0001120903107221,0.0,0.0,5.337472915649414,0.0,0.0,0.0,0.2753876447677612,4.0,0.0,1.0
818700,293.27178955078125,297.1499938964844,293.1499938964844,0.010491413064301,-630.4127807617188,302.5520324707031,0.5589569807052612,0.050000000745058,0.0457513146102428,294.0545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1963806152344,0.5589569807052612,0.050000000745058,0.0481783375144004,293.2208557128906,297.1499938964844,293.1499938964844,0.1414309293031692,-2351.255859375,304.1575622558594,0.9118767976760864,0.2126146703958511,0.1494704484939575,293.21307373046875,297.1499938964844,293.1499938964844,0.199269488453865,-4186.36083984375,304.1514892578125,0.9990000128746032,0.2991195023059845,0.2662535607814789,293.3103332519531,297.1499938964844,293.1499938964844,0.0085884667932987,-2803.078857421875,301.3044738769531,0.5589569807052612,0.050000000745058,0.2285372912883758,291.16162109375,291.1499938964844,274.57427978515625,272.3157653808594,285.6402282714844,293.9775085449219,291.1618347167969,1.0,0.1917052567005157,0.9247137904167176,0.9247137904167176,1.0,1.0,-0.8858869671821594,0.3807836472988128,0.5051032900810242,0.1520854532718658,0.0,0.0,0.1804935932159423,25.546287536621094,25.0,1.6263245344161987,-4935.2294921875,77.95989990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2066955566406,304.4795227050781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.26171875,18000.0,0.0,0.0,0.1103363111615181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1351246535778045,0.135128915309906,-4.268804786988767e-06,0.0,0.0001119773223763,0.0,0.0,5.319669723510742,0.0,0.0,0.0,0.275319367647171,4.0,0.0,1.0
818760,293.27154541015625,297.1499938964844,293.1499938964844,0.0104555115103721,-629.2506103515625,302.5316467285156,0.5590029954910278,0.050000000745058,0.0457510277628898,294.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1933898925781,0.5590029954910278,0.050000000745058,0.0481780357658863,293.2209777832031,297.1499938964844,293.1499938964844,0.1406657993793487,-2341.058837890625,304.1575622558594,0.9104841351509094,0.2116932421922683,0.1488280743360519,293.21490478515625,297.1499938964844,293.1499938964844,0.1992001384496688,-4185.228515625,304.1513366699219,0.9990000128746032,0.29796102643013,0.2661953270435333,293.3111877441406,297.1499938964844,293.1499938964844,0.0085478797554969,-2794.610595703125,301.2745666503906,0.5590029954910278,0.050000000745058,0.22853584587574,291.1622009277344,291.1499938964844,274.5831298828125,272.3216552734375,285.64703369140625,293.98358154296875,291.1623229980469,1.0,0.1915786564350128,0.9246980547904968,0.9246980547904968,1.0,1.0,-0.8850436210632324,0.3804434537887573,0.5046001672744751,0.1518219411373138,0.0,0.0,0.1796173453330993,25.52826499938965,25.0,1.396751046180725,-4924.31494140625,77.78358459472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2076110839844,304.4706420898437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.484375,18000.0,0.0,0.0,0.110212855041027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1346704661846161,0.1346747428178787,-4.268064458301524e-06,0.0,0.0001118520376621,0.0,0.0,5.300314903259277,0.0,0.0,0.0,0.275245726108551,4.0,0.0,1.0
818820,293.2710876464844,297.1499938964844,293.1499938964844,0.0103846732527017,-626.9495849609375,302.4909362792969,0.559072732925415,0.050000000745058,0.0457505919039249,294.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3368835449219,0.559072732925415,0.050000000745058,0.0481775775551795,293.22125244140625,297.1499938964844,293.1499938964844,0.1391365975141525,-2320.647705078125,304.1575927734375,0.9076836705207824,0.2098394483327865,0.147538274526596,293.2186584472656,297.1499938964844,293.1499938964844,0.1990948170423507,-4183.52294921875,304.15106201171875,0.9990000128746032,0.2955569326877594,0.266106903553009,293.3129577636719,297.1499938964844,293.1499938964844,0.0084669198840856,-2777.614013671875,301.21405029296875,0.559072732925415,0.050000000745058,0.2285336852073669,291.1629638671875,291.1499938964844,274.6002502441406,272.3329162597656,285.6619873046875,293.9981384277344,291.1630859375,1.0,0.1913366168737411,0.9246665239334106,0.9246665239334106,1.0,1.0,-0.8833857774734497,0.3797679543495178,0.5036178231239319,0.1513214111328125,0.0,0.0,0.1778411269187927,25.49667739868164,25.0,1.2795429229736328,-4902.72119140625,77.44352722167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21258544921875,304.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.619140625,18000.0,0.0,0.0,0.1099237650632858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1337544620037078,0.1337587237358093,-4.2665033106459305e-06,0.0,0.0001115586492232,0.0,0.0,5.261233806610107,0.0,0.0,0.0,0.2750957310199737,4.0,0.0,1.0
818880,293.2710876464844,297.1499938964844,293.1499938964844,0.0103846732527017,-626.9495849609375,302.4909362792969,0.559072732925415,0.050000000745058,0.0457505919039249,294.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3368835449219,0.559072732925415,0.050000000745058,0.0481775775551795,293.22125244140625,297.1499938964844,293.1499938964844,0.1391365975141525,-2320.647705078125,304.1575927734375,0.9076836705207824,0.2098394483327865,0.147538274526596,293.2186584472656,297.1499938964844,293.1499938964844,0.1990948170423507,-4183.52294921875,304.15106201171875,0.9990000128746032,0.2955569326877594,0.266106903553009,293.3129577636719,297.1499938964844,293.1499938964844,0.0084669198840856,-2777.614013671875,301.21405029296875,0.559072732925415,0.050000000745058,0.2285336852073669,291.1629638671875,291.1499938964844,274.6002502441406,272.3329162597656,285.6619873046875,293.9981384277344,291.1630859375,1.0,0.1913366168737411,0.9246665239334106,0.9246665239334106,1.0,1.0,-0.8833857774734497,0.3797679543495178,0.5036178231239319,0.1513214111328125,0.0,0.0,0.1778411269187927,25.49667739868164,25.0,1.2795429229736328,-4902.72119140625,77.44352722167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21258544921875,304.4545593261719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.619140625,18000.0,0.0,0.0,0.1099237650632858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1337544620037078,0.1337587237358093,-4.2665033106459305e-06,0.0,0.0001115586492232,0.0,0.0,5.261233806610107,0.0,0.0,0.0,0.2750957310199737,4.0,0.0,1.0
818940,293.27069091796875,297.1499938964844,293.1499938964844,0.0103144897148013,-624.6453247070312,302.45025634765625,0.5591153502464294,0.050000000745058,0.045750331133604,294.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.19927978515625,0.5591153502464294,0.050000000745058,0.0481773018836975,293.2215881347656,297.1499938964844,293.1499938964844,0.1375954300165176,-2300.024169921875,304.1576232910156,0.9048704504966736,0.2079693973064422,0.1462365388870239,293.2225036621094,297.1499938964844,293.1499938964844,0.1990202665328979,-4182.31884765625,304.1508483886719,0.9990000128746032,0.2930362224578857,0.2660529315471649,293.31475830078125,297.1499938964844,293.1499938964844,0.0083858510479331,-2760.38818359375,301.15283203125,0.5591153502464294,0.050000000745058,0.2285323739051818,291.16387939453125,291.1499938964844,274.6166687011719,272.3435363769531,285.67681884765625,294.0128479003906,291.1639709472656,1.0,0.1911073327064514,0.9246350526809692,0.9246350526809692,1.0,1.0,-0.8817564249038696,0.3790963292121887,0.5026600956916809,0.1508496105670929,0.0,0.0,0.1759245693683624,25.47043800354004,25.0,1.1336246728897097,-4880.72705078125,77.11749267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2209167480469,304.4386291503906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.8515625,18000.0,0.0,0.0,0.1095745861530304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1327799260616302,0.1327841877937317,-4.2648689486668445e-06,0.0,0.0001112042737076,0.0,0.0,5.219743728637695,0.0,0.0,0.0,0.2749367356300354,4.0,0.0,1.0
819000,293.27069091796875,297.1499938964844,293.1499938964844,0.0103144897148013,-624.6453247070312,302.45025634765625,0.5591153502464294,0.050000000745058,0.045750331133604,294.0895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.19927978515625,0.5591153502464294,0.050000000745058,0.0481773018836975,293.2215881347656,297.1499938964844,293.1499938964844,0.1375954300165176,-2300.024169921875,304.1576232910156,0.9048704504966736,0.2079693973064422,0.1462365388870239,293.2225036621094,297.1499938964844,293.1499938964844,0.1990202665328979,-4182.31884765625,304.1508483886719,0.9990000128746032,0.2930362224578857,0.2660529315471649,293.31475830078125,297.1499938964844,293.1499938964844,0.0083858510479331,-2760.38818359375,301.15283203125,0.5591153502464294,0.050000000745058,0.2285323739051818,291.16387939453125,291.1499938964844,274.6166687011719,272.3435363769531,285.67681884765625,294.0128479003906,291.1639709472656,1.0,0.1911073327064514,0.9246350526809692,0.9246350526809692,1.0,1.0,-0.8817564249038696,0.3790963292121887,0.5026600956916809,0.1508496105670929,0.0,0.0,0.1759245693683624,25.47043800354004,25.0,1.1336246728897097,-4880.72705078125,77.11749267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2209167480469,304.4386291503906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.8515625,18000.0,0.0,0.0,0.1095745861530304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1327799260616302,0.1327841877937317,-4.2648689486668445e-06,0.0,0.0001112042737076,0.0,0.0,5.219743728637695,0.0,0.0,0.0,0.2749367356300354,4.0,0.0,1.0
819060,293.2702941894531,297.1499938964844,293.1499938964844,0.0102452971041202,-622.3610229492188,302.4095764160156,0.5591356158256531,0.050000000745058,0.0457502119243145,294.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644592285156,0.5591356158256531,0.050000000745058,0.0481771752238273,293.221923828125,297.1499938964844,293.1499938964844,0.1360523402690887,-2279.329833984375,304.1576538085937,0.9020768404006958,0.2060873210430145,0.1449262946844101,293.2264404296875,297.1499938964844,293.1499938964844,0.1989795267581939,-4181.67919921875,304.150634765625,0.9990000128746032,0.2904020249843597,0.2660272419452667,293.31658935546875,297.1499938964844,293.1499938964844,0.0083049936220049,-2743.051513671875,301.0908508300781,0.5591356158256531,0.050000000745058,0.2285317778587341,291.1644592285156,291.1499938964844,274.63250732421875,272.3536376953125,285.6918029785156,294.028076171875,291.1645202636719,1.0,0.1908887028694152,0.92460697889328,0.92460697889328,1.0,1.0,-0.8801520466804504,0.3784293532371521,0.5017226934432983,0.1504001170396804,0.0,0.0,0.1739564687013626,25.44857215881348,25.0,0.8105685114860535,-4858.58544921875,76.8033218383789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2315979003906,304.4227600097656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.947265625,18000.0,0.0,0.0,0.1091631576418876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1317754834890365,0.131779745221138,-4.263157734385459e-06,0.0,0.000110786728328,0.0,0.0,5.177007675170898,0.0,0.0,0.0,0.2747727036476135,4.0,0.0,1.0
819120,293.2702941894531,297.1499938964844,293.1499938964844,0.0102452971041202,-622.3610229492188,302.4095764160156,0.5591356158256531,0.050000000745058,0.0457502119243145,294.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644592285156,0.5591356158256531,0.050000000745058,0.0481771752238273,293.221923828125,297.1499938964844,293.1499938964844,0.1360523402690887,-2279.329833984375,304.1576538085937,0.9020768404006958,0.2060873210430145,0.1449262946844101,293.2264404296875,297.1499938964844,293.1499938964844,0.1989795267581939,-4181.67919921875,304.150634765625,0.9990000128746032,0.2904020249843597,0.2660272419452667,293.31658935546875,297.1499938964844,293.1499938964844,0.0083049936220049,-2743.051513671875,301.0908508300781,0.5591356158256531,0.050000000745058,0.2285317778587341,291.1644592285156,291.1499938964844,274.63250732421875,272.3536376953125,285.6918029785156,294.028076171875,291.1645202636719,1.0,0.1908887028694152,0.92460697889328,0.92460697889328,1.0,1.0,-0.8801520466804504,0.3784293532371521,0.5017226934432983,0.1504001170396804,0.0,0.0,0.1739564687013626,25.44857215881348,25.0,0.8105685114860535,-4858.58544921875,76.8033218383789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2315979003906,304.4227600097656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.947265625,18000.0,0.0,0.0,0.1091631576418876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1317754834890365,0.131779745221138,-4.263157734385459e-06,0.0,0.000110786728328,0.0,0.0,5.177007675170898,0.0,0.0,0.0,0.2747727036476135,4.0,0.0,1.0
819180,293.2699890136719,297.1499938964844,293.1499938964844,0.0101768383756279,-620.0842895507812,302.36883544921875,0.5591368675231934,0.050000000745058,0.0457502119243145,294.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648254394531,0.5591368675231934,0.050000000745058,0.0481771752238273,293.2222900390625,297.1499938964844,293.1499938964844,0.1345053315162658,-2258.534423828125,304.1576843261719,0.899249792098999,0.2041933983564376,0.1436077654361724,293.2304382324219,297.1499938964844,293.1499938964844,0.1989653557538986,-4181.48046875,304.15045166015625,0.9990000128746032,0.2876562476158142,0.2660257220268249,293.3184509277344,297.1499938964844,293.1499938964844,0.0082242656499147,-2725.565185546875,301.02813720703125,0.5591368675231934,0.050000000745058,0.2285317778587341,291.16485595703125,291.1499938964844,274.6478271484375,272.36328125,285.70703125,294.0438232421875,291.1649169921875,1.0,0.1906789094209671,0.9245789647102356,0.9245789647102356,1.0,1.0,-0.8785676956176758,0.3777669668197632,0.5008007287979126,0.1499663144350052,0.0,0.0,0.1719461232423782,25.430370330810547,25.0,0.562232255935669,-4836.36767578125,76.49901580810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2435913085937,304.40679931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.0,18000.0,0.0,0.0,0.1086928993463516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307558566331863,0.1307601183652877,-4.2614165067789145e-06,0.0,0.0001103094764403,0.0,0.0,5.133682727813721,0.0,0.0,0.0,0.274606317281723,4.0,0.0,1.0
819240,293.2699890136719,297.1499938964844,293.1499938964844,0.0101768383756279,-620.0842895507812,302.36883544921875,0.5591368675231934,0.050000000745058,0.0457502119243145,294.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648254394531,0.5591368675231934,0.050000000745058,0.0481771752238273,293.2222900390625,297.1499938964844,293.1499938964844,0.1345053315162658,-2258.534423828125,304.1576843261719,0.899249792098999,0.2041933983564376,0.1436077654361724,293.2304382324219,297.1499938964844,293.1499938964844,0.1989653557538986,-4181.48046875,304.15045166015625,0.9990000128746032,0.2876562476158142,0.2660257220268249,293.3184509277344,297.1499938964844,293.1499938964844,0.0082242656499147,-2725.565185546875,301.02813720703125,0.5591368675231934,0.050000000745058,0.2285317778587341,291.16485595703125,291.1499938964844,274.6478271484375,272.36328125,285.70703125,294.0438232421875,291.1649169921875,1.0,0.1906789094209671,0.9245789647102356,0.9245789647102356,1.0,1.0,-0.8785676956176758,0.3777669668197632,0.5008007287979126,0.1499663144350052,0.0,0.0,0.1719461232423782,25.430370330810547,25.0,0.562232255935669,-4836.36767578125,76.49901580810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2435913085937,304.40679931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.0,18000.0,0.0,0.0,0.1086928993463516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307558566331863,0.1307601183652877,-4.2614165067789145e-06,0.0,0.0001103094764403,0.0,0.0,5.133682727813721,0.0,0.0,0.0,0.274606317281723,4.0,0.0,1.0
819300,293.2698669433594,297.1499938964844,293.1499938964844,0.0101428497582674,-618.9475708007812,302.3484191894531,0.5591312050819397,0.050000000745058,0.0457502491772174,294.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649780273437,0.5591312050819397,0.050000000745058,0.0481772162020206,293.2224426269531,297.1499938964844,293.1499938964844,0.1337304264307022,-2248.098876953125,304.1576843261719,0.8978145122528076,0.2032421678304672,0.1429454833269119,293.2324523925781,297.1499938964844,293.1499938964844,0.1989671140909195,-4181.52734375,304.1503601074219,0.9990000128746032,0.2862420380115509,0.2660329639911651,293.3193664550781,297.1499938964844,293.1499938964844,0.0081839533522725,-2716.765625,300.9964904785156,0.5591312050819397,0.050000000745058,0.2285319715738296,291.1650085449219,291.1499938964844,274.6553649902344,272.3679504394531,285.7146911621094,294.0519104003906,291.1650390625,1.0,0.1905768662691116,0.9245649576187134,0.9245649576187134,1.0,1.0,-0.877781867980957,0.3774376511573791,0.5003442168235779,0.1497532874345779,0.0,0.0,0.170930340886116,25.422456741333008,25.0,0.4490176737308502,-4825.220703125,76.35005950927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.249755859375,304.3986511230469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.013671875,18000.0,0.0,0.0,0.1084377244114875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.130242571234703,0.1302468329668045,-4.260539753886405e-06,0.0,0.0001100505032809,0.0,0.0,5.111895561218262,0.0,0.0,0.0,0.2745226323604584,4.0,0.0,1.0
819360,293.2697448730469,297.1499938964844,293.1499938964844,0.0101089980453252,-617.8111572265625,302.3280029296875,0.5591217279434204,0.050000000745058,0.0457503162324428,294.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.16510009765625,0.5591217279434204,0.050000000745058,0.048177283257246,293.2226257324219,297.1499938964844,293.1499938964844,0.1329547315835952,-2237.640380859375,304.15771484375,0.8963658213615417,0.202288344502449,0.1422812938690185,293.2344665527344,297.1499938964844,293.1499938964844,0.1989742368459701,-4181.66259765625,304.1502685546875,0.9990000128746032,0.2848007082939148,0.2660449743270874,293.3203125,297.1499938964844,293.1499938964844,0.0081436792388558,-2707.928955078125,300.9646911621094,0.5591217279434204,0.050000000745058,0.2285322993993759,291.1651306152344,291.1499938964844,274.6628112792969,272.37255859375,285.7223815917969,294.0600891113281,291.1651306152344,1.0,0.1904764920473098,0.924553155899048,0.924553155899048,1.0,1.0,-0.8769996762275696,0.3771097958087921,0.4998898804187774,0.149541825056076,0.0,0.0,0.1699110120534896,25.41523551940918,25.0,0.3410828411579132,-4814.05517578125,76.20297241210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2558898925781,304.39031982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.017578125,18000.0,0.0,0.0,0.1081706583499908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1297287940979004,0.1297330558300018,-4.259661182004493e-06,0.0,0.0001097794665838,0.0,0.0,5.090102195739746,0.0,0.0,0.0,0.2744389176368713,4.0,0.0,1.0
819420,293.26959228515625,297.1499938964844,293.1499938964844,0.01004168856889,-615.538818359375,302.2870178222656,0.5590816140174866,0.050000000745058,0.0457505770027637,294.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.16522216796875,0.5590816140174866,0.050000000745058,0.0481775626540184,293.2230224609375,297.1499938964844,293.1499938964844,0.131401389837265,-2216.658447265625,304.15771484375,0.8934160470962524,0.2003734707832336,0.1409478187561035,293.238525390625,297.1499938964844,293.1499938964844,0.1989807039499282,-4181.81982421875,304.1501770019531,0.9990000128746032,0.2818394899368286,0.2660608887672424,293.3221740722656,297.1499938964844,293.1499938964844,0.0080632781609892,-2690.1494140625,300.9005432128906,0.5590816140174866,0.050000000745058,0.2285336107015609,291.1652526855469,291.1499938964844,274.677490234375,272.381591796875,285.73785400390625,294.0767822265625,291.1652526855469,1.0,0.1902796179056167,0.9245295524597168,0.9245295524597168,1.0,1.0,-0.8754155039787292,0.3764458894729614,0.4989695847034454,0.1491136848926544,0.0,0.0,0.1678689122200012,25.40419006347656,25.0,0.1722216308116912,-4791.63525390625,75.91146850585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26763916015625,304.3730773925781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.998046875,18000.0,0.0,0.0,0.1076058968901634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1287042051553726,0.128708466887474,-4.2579076762194745e-06,0.0,0.0001092063102987,0.0,0.0,5.046686172485352,0.0,0.0,0.0,0.2742721140384674,4.0,0.0,1.0
819480,293.26959228515625,297.1499938964844,293.1499938964844,0.01004168856889,-615.538818359375,302.2870178222656,0.5590816140174866,0.050000000745058,0.0457505770027637,294.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.16522216796875,0.5590816140174866,0.050000000745058,0.0481775626540184,293.2230224609375,297.1499938964844,293.1499938964844,0.131401389837265,-2216.658447265625,304.15771484375,0.8934160470962524,0.2003734707832336,0.1409478187561035,293.238525390625,297.1499938964844,293.1499938964844,0.1989807039499282,-4181.81982421875,304.1501770019531,0.9990000128746032,0.2818394899368286,0.2660608887672424,293.3221740722656,297.1499938964844,293.1499938964844,0.0080632781609892,-2690.1494140625,300.9005432128906,0.5590816140174866,0.050000000745058,0.2285336107015609,291.1652526855469,291.1499938964844,274.677490234375,272.381591796875,285.73785400390625,294.0767822265625,291.1652526855469,1.0,0.1902796179056167,0.9245295524597168,0.9245295524597168,1.0,1.0,-0.8754155039787292,0.3764458894729614,0.4989695847034454,0.1491136848926544,0.0,0.0,0.1678689122200012,25.40419006347656,25.0,0.1722216308116912,-4791.63525390625,75.91146850585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26763916015625,304.3730773925781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.998046875,18000.0,0.0,0.0,0.1076058968901634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1287042051553726,0.128708466887474,-4.2579076762194745e-06,0.0,0.0001092063102987,0.0,0.0,5.046686172485352,0.0,0.0,0.0,0.2742721140384674,4.0,0.0,1.0
819540,293.2695007324219,297.1499938964844,293.1499938964844,0.0099753243848681,-613.2764282226562,302.24591064453125,0.5586195588111877,0.050000000745058,0.0457535274326801,294.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.16558837890625,0.5586195588111877,0.050000000745058,0.0481806695461273,293.2233581542969,297.1499938964844,293.1499938964844,0.1298435926437378,-2195.557373046875,304.1577453613281,0.8898691534996033,0.1984516531229019,0.1396108120679855,293.2420349121094,297.1499938964844,293.1499938964844,0.198146104812622,-4167.3544921875,304.1515808105469,0.9982626438140868,0.2788813412189483,0.2651114463806152,293.32403564453125,297.1499938964844,293.1499938964844,0.0079834917560219,-2672.291259765625,300.8358764648437,0.5586195588111877,0.050000000745058,0.2285483479499817,291.1656799316406,291.1499938964844,274.6919860839844,272.3904113769531,285.7525634765625,294.0923156738281,291.16583251953125,1.0,0.1900630593299865,0.9245059490203856,0.9245059490203856,1.0,1.0,-0.8727140426635742,0.3753010928630829,0.4974129796028137,0.1484186947345733,0.0,0.0,0.1657604426145553,25.452816009521484,25.0,1.0473140478134155,-4767.232421875,75.51410675048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2782287597656,304.3568115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.0546875,18000.0,0.0,0.0,0.1070076450705528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1276707649230957,0.1276750266551971,-4.256162810634123e-06,0.0,0.0001085991534637,0.0,0.0,5.002986431121826,0.0,0.0,0.0,0.274104356765747,4.0,0.0,1.0
819600,293.2695007324219,297.1499938964844,293.1499938964844,0.0099753243848681,-613.2764282226562,302.24591064453125,0.5586195588111877,0.050000000745058,0.0457535274326801,294.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.16558837890625,0.5586195588111877,0.050000000745058,0.0481806695461273,293.2233581542969,297.1499938964844,293.1499938964844,0.1298435926437378,-2195.557373046875,304.1577453613281,0.8898691534996033,0.1984516531229019,0.1396108120679855,293.2420349121094,297.1499938964844,293.1499938964844,0.198146104812622,-4167.3544921875,304.1515808105469,0.9982626438140868,0.2788813412189483,0.2651114463806152,293.32403564453125,297.1499938964844,293.1499938964844,0.0079834917560219,-2672.291259765625,300.8358764648437,0.5586195588111877,0.050000000745058,0.2285483479499817,291.1656799316406,291.1499938964844,274.6919860839844,272.3904113769531,285.7525634765625,294.0923156738281,291.16583251953125,1.0,0.1900630593299865,0.9245059490203856,0.9245059490203856,1.0,1.0,-0.8727140426635742,0.3753010928630829,0.4974129796028137,0.1484186947345733,0.0,0.0,0.1657604426145553,25.452816009521484,25.0,1.0473140478134155,-4767.232421875,75.51410675048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2782287597656,304.3568115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.0546875,18000.0,0.0,0.0,0.1070076450705528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1276707649230957,0.1276750266551971,-4.256162810634123e-06,0.0,0.0001085991534637,0.0,0.0,5.002986431121826,0.0,0.0,0.0,0.274104356765747,4.0,0.0,1.0
819660,293.2695007324219,297.1499938964844,293.1499938964844,0.009908870793879,-610.9525756835938,302.2049255371094,0.557593047618866,0.050000000745058,0.045760128647089,294.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678466796875,0.557593047618866,0.050000000745058,0.0481876209378242,293.22369384765625,297.1499938964844,293.1499938964844,0.1282667368650436,-2174.11328125,304.1578063964844,0.8855505585670471,0.1965262144804,0.1382738351821899,293.2432861328125,297.1499938964844,293.1499938964844,0.195845678448677,-4128.0078125,304.15484619140625,0.9948245882987976,0.2762937247753143,0.2626000046730041,293.32586669921875,297.1499938964844,293.1499938964844,0.0079037556424736,-2654.06689453125,300.7712097167969,0.557593047618866,0.050000000745058,0.2285813242197036,291.1681213378906,291.1499938964844,274.7063903808594,272.399169921875,285.762939453125,294.10064697265625,291.1685485839844,1.0,0.1897784918546676,0.9244922995567322,0.9244922995567322,1.0,1.0,-0.8681392669677734,0.3733563423156738,0.4947829246520996,0.1472635567188263,0.0,0.0,0.1631966829299926,25.578428268432617,25.0,3.212650775909424,-4737.61474609375,74.91261291503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2883605957031,304.3399353027344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.744140625,18000.0,0.0,0.0,0.1063731685280799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1264794468879699,0.1264836937189102,-4.254300165484892e-06,0.0,0.0001079552457667,0.0,0.0,4.95285701751709,0.0,0.0,0.0,0.2739136815071106,4.0,0.0,1.0
819720,293.2695007324219,297.1499938964844,293.1499938964844,0.009908870793879,-610.9525756835938,302.2049255371094,0.557593047618866,0.050000000745058,0.045760128647089,294.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1678466796875,0.557593047618866,0.050000000745058,0.0481876209378242,293.22369384765625,297.1499938964844,293.1499938964844,0.1282667368650436,-2174.11328125,304.1578063964844,0.8855505585670471,0.1965262144804,0.1382738351821899,293.2432861328125,297.1499938964844,293.1499938964844,0.195845678448677,-4128.0078125,304.15484619140625,0.9948245882987976,0.2762937247753143,0.2626000046730041,293.32586669921875,297.1499938964844,293.1499938964844,0.0079037556424736,-2654.06689453125,300.7712097167969,0.557593047618866,0.050000000745058,0.2285813242197036,291.1681213378906,291.1499938964844,274.7063903808594,272.399169921875,285.762939453125,294.10064697265625,291.1685485839844,1.0,0.1897784918546676,0.9244922995567322,0.9244922995567322,1.0,1.0,-0.8681392669677734,0.3733563423156738,0.4947829246520996,0.1472635567188263,0.0,0.0,0.1631966829299926,25.578428268432617,25.0,3.212650775909424,-4737.61474609375,74.91261291503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2883605957031,304.3399353027344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.744140625,18000.0,0.0,0.0,0.1063731685280799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1264794468879699,0.1264836937189102,-4.254300165484892e-06,0.0,0.0001079552457667,0.0,0.0,4.95285701751709,0.0,0.0,0.0,0.2739136815071106,4.0,0.0,1.0
819780,293.2695617675781,297.1499938964844,293.1499938964844,0.0098427394405007,-608.6350708007812,302.16363525390625,0.5568361878395081,0.050000000745058,0.0457650460302829,294.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698608398437,0.5568361878395081,0.050000000745058,0.0481927953660488,293.2239990234375,297.1499938964844,293.1499938964844,0.1266994029283523,-2152.757568359375,304.1578063964844,0.8815906643867493,0.1945980340242386,0.1369330734014511,293.2433166503906,297.1499938964844,293.1499938964844,0.1937603801488876,-4092.507080078125,304.1566772460937,0.9917690753936768,0.2739245295524597,0.2603389322757721,293.3276062011719,297.1499938964844,293.1499938964844,0.0078243948519229,-2635.802490234375,300.7059631347656,0.5568361878395081,0.050000000745058,0.2286058813333511,291.16998291015625,291.1499938964844,274.7208557128906,272.40789794921875,285.7711181640625,294.1050720214844,291.1700744628906,1.0,0.1894540190696716,0.9244786500930786,0.9244786500930786,1.0,1.0,-0.8638578653335571,0.3715406656265259,0.4923172295093536,0.1461760252714157,0.0,0.0,0.1603858023881912,25.66238784790039,25.0,1.9800004959106443,-4705.70654296875,74.30322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.299072265625,304.3144836425781,278.1499938964844,0.0,18000.0,313.1499938964844,18005.23828125,18000.0,0.0,0.0,0.1056911796331405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251132935285568,0.1251175552606582,-4.252107373758918e-06,0.0,0.0001072631130227,0.0,0.0,4.8954057693481445,0.0,0.0,0.0,0.2736956477165222,4.0,0.0,1.0
819840,293.2695617675781,297.1499938964844,293.1499938964844,0.0098427394405007,-608.6350708007812,302.16363525390625,0.5568361878395081,0.050000000745058,0.0457650460302829,294.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698608398437,0.5568361878395081,0.050000000745058,0.0481927953660488,293.2239990234375,297.1499938964844,293.1499938964844,0.1266994029283523,-2152.757568359375,304.1578063964844,0.8815906643867493,0.1945980340242386,0.1369330734014511,293.2433166503906,297.1499938964844,293.1499938964844,0.1937603801488876,-4092.507080078125,304.1566772460937,0.9917690753936768,0.2739245295524597,0.2603389322757721,293.3276062011719,297.1499938964844,293.1499938964844,0.0078243948519229,-2635.802490234375,300.7059631347656,0.5568361878395081,0.050000000745058,0.2286058813333511,291.16998291015625,291.1499938964844,274.7208557128906,272.40789794921875,285.7711181640625,294.1050720214844,291.1700744628906,1.0,0.1894540190696716,0.9244786500930786,0.9244786500930786,1.0,1.0,-0.8638578653335571,0.3715406656265259,0.4923172295093536,0.1461760252714157,0.0,0.0,0.1603858023881912,25.66238784790039,25.0,1.9800004959106443,-4705.70654296875,74.30322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.299072265625,304.3144836425781,278.1499938964844,0.0,18000.0,313.1499938964844,18005.23828125,18000.0,0.0,0.0,0.1056911796331405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251132935285568,0.1251175552606582,-4.252107373758918e-06,0.0,0.0001072631130227,0.0,0.0,4.8954057693481445,0.0,0.0,0.0,0.2736956477165222,4.0,0.0,1.0
819900,293.2696228027344,297.1499938964844,293.1499938964844,0.0098100882023572,-607.4964599609375,302.1427917480469,0.5565148591995239,0.050000000745058,0.0457671470940113,294.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.170166015625,0.5565148591995239,0.050000000745058,0.0481950081884861,293.22412109375,297.1499938964844,293.1499938964844,0.1259237825870514,-2142.177734375,304.1578063964844,0.8796872496604919,0.1936340630054474,0.1362623125314712,293.2431945800781,297.1499938964844,293.1499938964844,0.1927530020475387,-4075.408203125,304.15728759765625,0.9902937412261964,0.2727664411067962,0.2592431008815765,293.3284606933594,297.1499938964844,293.1499938964844,0.0077850422821938,-2626.729736328125,300.6730041503906,0.5565148591995239,0.050000000745058,0.2286163717508316,291.17022705078125,291.1499938964844,274.7281188964844,272.41229248046875,285.77508544921875,294.1070861816406,291.1702575683594,1.0,0.1892802566289901,0.9244718551635742,0.9244718551635742,1.0,1.0,-0.8617554306983948,0.37064990401268,0.4911054968833923,0.145641341805458,0.0,0.0,0.1590116471052169,25.695293426513672,25.0,1.2113293409347534,-4690.0771484375,73.9932861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3045959472656,304.30145263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.203125,18000.0,0.0,0.0,0.1053319573402404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1244412511587143,0.1244455054402351,-4.250969595887e-06,0.0,0.0001068985438905,0.0,0.0,4.867115497589111,0.0,0.0,0.0,0.2735872864723205,4.0,0.0,1.0
819960,293.26971435546875,297.1499938964844,293.1499938964844,0.0097775440663099,-606.3592529296875,302.1219177246094,0.5562208294868469,0.050000000745058,0.0457690730690956,294.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702880859375,0.5562208294868469,0.050000000745058,0.0481970384716987,293.2242431640625,297.1499938964844,293.1499938964844,0.1251507252454757,-2131.62109375,304.15777587890625,0.8778209090232849,0.1926703602075576,0.1355915367603302,293.2430114746094,297.1499938964844,293.1499938964844,0.1917548030614853,-4058.480224609375,304.15777587890625,0.9888322353363036,0.2716176807880401,0.258157879114151,293.32928466796875,297.1499938964844,293.1499938964844,0.0077458228915929,-2617.650634765625,300.6399230957031,0.5562208294868469,0.050000000745058,0.2286259979009628,291.1703186035156,291.1499938964844,274.7354431152344,272.4167175292969,285.77911376953125,294.1091613769531,291.1703186035156,1.0,0.1891001760959625,0.9244836568832396,0.9244836568832396,1.0,1.0,-0.8596642017364502,0.3697648644447326,0.4898993372917175,0.145110085606575,0.0,0.0,0.1576486974954605,25.72378730773925,25.0,0.6547096967697144,-4674.67236328125,73.67986297607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3100891113281,304.2886047363281,278.1499938964844,0.0,18000.0,313.1499938964844,18005.130859375,18000.0,0.0,0.0,0.1049623787403106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1237809136509895,0.1237851679325103,-4.249845915182959e-06,0.0,0.0001065234682755,0.0,0.0,4.839337348937988,0.0,0.0,0.0,0.273480623960495,4.0,0.0,1.0
820020,293.2699279785156,297.1499938964844,293.1499938964844,0.0097125805914402,-604.0775756835938,302.0798645019531,0.5556990504264832,0.050000000745058,0.045772511512041,294.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702880859375,0.5556990504264832,0.050000000745058,0.0482006594538688,293.2244873046875,297.1499938964844,293.1499938964844,0.123610071837902,-2110.54248046875,304.1577453613281,0.8741783499717712,0.1907435953617096,0.13425013422966,293.2426452636719,297.1499938964844,293.1499938964844,0.1897755861282348,-4024.93212890625,304.1584777832031,0.9859279990196228,0.2693404257297516,0.2560086250305176,293.3309326171875,297.1499938964844,293.1499938964844,0.0076676472090184,-2599.42041015625,300.5733337402344,0.5556990504264832,0.050000000745058,0.2286431789398193,291.1702575683594,291.1499938964844,274.7502746582031,272.4257202148437,285.787353515625,294.11358642578125,291.17022705078125,1.0,0.1887241005897522,0.9245072603225708,0.9245072603225708,1.0,1.0,-0.8555037975311279,0.3680048882961273,0.487498939037323,0.1440544873476028,0.0,0.0,0.1549473255872726,25.7700138092041,25.0,0.001913224812597,-4644.18701171875,73.04429626464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3203125,304.2626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.998046875,18000.0,0.0,0.0,0.1041987016797065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1224833875894546,0.1224876344203949,-4.247646756994072e-06,0.0,0.0001057484405464,0.0,0.0,4.784837245941162,0.0,0.0,0.0,0.2732714712619781,4.0,0.0,1.0
820080,293.2699279785156,297.1499938964844,293.1499938964844,0.0097125805914402,-604.0775756835938,302.0798645019531,0.5556990504264832,0.050000000745058,0.045772511512041,294.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702880859375,0.5556990504264832,0.050000000745058,0.0482006594538688,293.2244873046875,297.1499938964844,293.1499938964844,0.123610071837902,-2110.54248046875,304.1577453613281,0.8741783499717712,0.1907435953617096,0.13425013422966,293.2426452636719,297.1499938964844,293.1499938964844,0.1897755861282348,-4024.93212890625,304.1584777832031,0.9859279990196228,0.2693404257297516,0.2560086250305176,293.3309326171875,297.1499938964844,293.1499938964844,0.0076676472090184,-2599.42041015625,300.5733337402344,0.5556990504264832,0.050000000745058,0.2286431789398193,291.1702575683594,291.1499938964844,274.7502746582031,272.4257202148437,285.787353515625,294.11358642578125,291.17022705078125,1.0,0.1887241005897522,0.9245072603225708,0.9245072603225708,1.0,1.0,-0.8555037975311279,0.3680048882961273,0.487498939037323,0.1440544873476028,0.0,0.0,0.1549473255872726,25.7700138092041,25.0,0.001913224812597,-4644.18701171875,73.04429626464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3203125,304.2626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.998046875,18000.0,0.0,0.0,0.1041987016797065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1224833875894546,0.1224876344203949,-4.247646756994072e-06,0.0,0.0001057484405464,0.0,0.0,4.784837245941162,0.0,0.0,0.0,0.2732714712619781,4.0,0.0,1.0
820140,293.27020263671875,297.1499938964844,293.1499938964844,0.0096476208418607,-601.7769775390625,302.0375061035156,0.5552473664283752,0.050000000745058,0.045775506645441,294.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.17010498046875,0.5552473664283752,0.050000000745058,0.0482038147747516,293.22467041015625,297.1499938964844,293.1499938964844,0.1220747977495193,-2089.482177734375,304.1577453613281,0.8706312775611877,0.1888172477483749,0.1329087167978286,293.2421875,297.1499938964844,293.1499938964844,0.1878139376640319,-3991.673095703125,304.1589050292969,0.983027994632721,0.2670852243900299,0.2538807392120361,293.3324890136719,297.1499938964844,293.1499938964844,0.0075897322967648,-2581.059814453125,300.5062866210937,0.5552473664283752,0.050000000745058,0.2286581397056579,291.17010498046875,291.1499938964844,274.76544189453125,272.4349670410156,285.7960205078125,294.1184997558594,291.1700744628906,1.0,0.1883311718702316,0.924530863761902,0.924530863761902,1.0,1.0,-0.851365327835083,0.3662544190883636,0.4851109087467193,0.1430078148841858,0.0,0.0,0.1522783488035202,25.80484771728516,25.0,-0.2252357453107834,-4613.98583984375,72.40028381347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3290100097656,304.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.875,18000.0,0.0,0.0,0.1034126207232475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212148889899253,0.1212191358208656,-4.245507625455502e-06,0.0,0.0001049506608978,0.0,0.0,4.731660842895508,0.0,0.0,0.0,0.2730675041675567,4.0,0.0,1.0
820200,293.27020263671875,297.1499938964844,293.1499938964844,0.0096476208418607,-601.7769775390625,302.0375061035156,0.5552473664283752,0.050000000745058,0.045775506645441,294.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.17010498046875,0.5552473664283752,0.050000000745058,0.0482038147747516,293.22467041015625,297.1499938964844,293.1499938964844,0.1220747977495193,-2089.482177734375,304.1577453613281,0.8706312775611877,0.1888172477483749,0.1329087167978286,293.2421875,297.1499938964844,293.1499938964844,0.1878139376640319,-3991.673095703125,304.1589050292969,0.983027994632721,0.2670852243900299,0.2538807392120361,293.3324890136719,297.1499938964844,293.1499938964844,0.0075897322967648,-2581.059814453125,300.5062866210937,0.5552473664283752,0.050000000745058,0.2286581397056579,291.17010498046875,291.1499938964844,274.76544189453125,272.4349670410156,285.7960205078125,294.1184997558594,291.1700744628906,1.0,0.1883311718702316,0.924530863761902,0.924530863761902,1.0,1.0,-0.851365327835083,0.3662544190883636,0.4851109087467193,0.1430078148841858,0.0,0.0,0.1522783488035202,25.80484771728516,25.0,-0.2252357453107834,-4613.98583984375,72.40028381347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3290100097656,304.2359924316406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.875,18000.0,0.0,0.0,0.1034126207232475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212148889899253,0.1212191358208656,-4.245507625455502e-06,0.0,0.0001049506608978,0.0,0.0,4.731660842895508,0.0,0.0,0.0,0.2730675041675567,4.0,0.0,1.0
820260,293.2705993652344,297.1499938964844,293.1499938964844,0.0095825241878628,-599.4489135742188,301.9947814941406,0.5548502206802368,0.050000000745058,0.0457781553268432,294.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.5548502206802368,0.050000000745058,0.0482066012918949,293.224853515625,297.1499938964844,293.1499938964844,0.1205430179834365,-2068.411376953125,304.15771484375,0.8671588897705078,0.1868909895420074,0.1315670609474182,293.24169921875,297.1499938964844,293.1499938964844,0.185867354273796,-3958.635986328125,304.1591796875,0.9801175594329834,0.2648495733737945,0.2517712712287903,293.33404541015625,297.1499938964844,293.1499938964844,0.0075120311230421,-2562.543212890625,300.43878173828125,0.5548502206802368,0.050000000745058,0.2286713570356369,291.1699523925781,291.1499938964844,274.7810363769531,272.4445495605469,285.8051452636719,294.1239013671875,291.1699523925781,1.0,0.1879256069660186,0.9245606064796448,0.9245606064796448,1.0,1.0,-0.8472457528114319,0.3645115792751312,0.4827341735363006,0.1419714838266372,0.0,0.0,0.149625688791275,25.83086395263672,25.0,-0.1905808299779892,-4583.87646484375,71.75117492675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.335693359375,304.20819091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.77734375,18000.0,0.0,0.0,0.1026157811284065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1199695095419883,0.119973748922348,-4.243421699356986e-06,0.0,0.0001041419673128,0.0,0.0,4.679558277130127,0.0,0.0,0.0,0.2728678286075592,4.0,0.0,1.0
820320,293.2705993652344,297.1499938964844,293.1499938964844,0.0095825241878628,-599.4489135742188,301.9947814941406,0.5548502206802368,0.050000000745058,0.0457781553268432,294.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.5548502206802368,0.050000000745058,0.0482066012918949,293.224853515625,297.1499938964844,293.1499938964844,0.1205430179834365,-2068.411376953125,304.15771484375,0.8671588897705078,0.1868909895420074,0.1315670609474182,293.24169921875,297.1499938964844,293.1499938964844,0.185867354273796,-3958.635986328125,304.1591796875,0.9801175594329834,0.2648495733737945,0.2517712712287903,293.33404541015625,297.1499938964844,293.1499938964844,0.0075120311230421,-2562.543212890625,300.43878173828125,0.5548502206802368,0.050000000745058,0.2286713570356369,291.1699523925781,291.1499938964844,274.7810363769531,272.4445495605469,285.8051452636719,294.1239013671875,291.1699523925781,1.0,0.1879256069660186,0.9245606064796448,0.9245606064796448,1.0,1.0,-0.8472457528114319,0.3645115792751312,0.4827341735363006,0.1419714838266372,0.0,0.0,0.149625688791275,25.83086395263672,25.0,-0.1905808299779892,-4583.87646484375,71.75117492675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.335693359375,304.20819091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.77734375,18000.0,0.0,0.0,0.1026157811284065,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1199695095419883,0.119973748922348,-4.243421699356986e-06,0.0,0.0001041419673128,0.0,0.0,4.679558277130127,0.0,0.0,0.0,0.2728678286075592,4.0,0.0,1.0
