time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
820380,293.2711181640625,297.1499938964844,293.1499938964844,0.0095172263681888,-597.089599609375,301.95166015625,0.5544959306716919,0.050000000745058,0.0457805283367633,294.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.169921875,0.5544959306716919,0.050000000745058,0.0482091009616851,293.2250061035156,297.1499938964844,293.1499938964844,0.1190139800310134,-2047.31884765625,304.1576843261719,0.8637456297874451,0.1849645674228668,0.1302250772714615,293.2411804199219,297.1499938964844,293.1499938964844,0.1839355826377868,-3925.800537109375,304.1593322753906,0.9771866202354432,0.26263228058815,0.2496789097785949,293.3355712890625,297.1499938964844,293.1499938964844,0.0074345348402857,-2543.863037109375,300.370849609375,0.5544959306716919,0.050000000745058,0.2286832183599472,291.169921875,291.1499938964844,274.7972106933594,272.45458984375,285.8148193359375,294.1297912597656,291.169921875,1.0,0.1875107735395431,0.9245903491973876,0.9245903491973876,1.0,1.0,-0.8431439995765686,0.362774908542633,0.4803691208362579,0.1409469693899154,0.0,0.0,0.146970197558403,25.850048065185547,25.0,-0.0505975149571895,-4553.65673828125,71.0997314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3402099609375,304.17877197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.716796875,18000.0,0.0,0.0,0.1018183529376983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1187376827001571,0.1187419220805168,-4.241374426783295e-06,0.0,0.0001033326843753,0.0,0.0,4.6281256675720215,0.0,0.0,0.0,0.2726709246635437,4.0,0.0,1.0
820440,293.2711181640625,297.1499938964844,293.1499938964844,0.0095172263681888,-597.089599609375,301.95166015625,0.5544959306716919,0.050000000745058,0.0457805283367633,294.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.169921875,0.5544959306716919,0.050000000745058,0.0482091009616851,293.2250061035156,297.1499938964844,293.1499938964844,0.1190139800310134,-2047.31884765625,304.1576843261719,0.8637456297874451,0.1849645674228668,0.1302250772714615,293.2411804199219,297.1499938964844,293.1499938964844,0.1839355826377868,-3925.800537109375,304.1593322753906,0.9771866202354432,0.26263228058815,0.2496789097785949,293.3355712890625,297.1499938964844,293.1499938964844,0.0074345348402857,-2543.863037109375,300.370849609375,0.5544959306716919,0.050000000745058,0.2286832183599472,291.169921875,291.1499938964844,274.7972106933594,272.45458984375,285.8148193359375,294.1297912597656,291.169921875,1.0,0.1875107735395431,0.9245903491973876,0.9245903491973876,1.0,1.0,-0.8431439995765686,0.362774908542633,0.4803691208362579,0.1409469693899154,0.0,0.0,0.146970197558403,25.850048065185547,25.0,-0.0505975149571895,-4553.65673828125,71.0997314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3402099609375,304.17877197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.716796875,18000.0,0.0,0.0,0.1018183529376983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1187376827001571,0.1187419220805168,-4.241374426783295e-06,0.0,0.0001033326843753,0.0,0.0,4.6281256675720215,0.0,0.0,0.0,0.2726709246635437,4.0,0.0,1.0
820500,293.2713928222656,297.1499938964844,293.1499938964844,0.0094845024868845,-595.8980712890625,301.929931640625,0.5543321371078491,0.050000000745058,0.0457816272974014,294.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1699523925781,0.5543321371078491,0.050000000745058,0.048210259526968,293.2250671386719,297.1499938964844,293.1499938964844,0.1182504594326019,-2036.763916015625,304.1576843261719,0.8620577454566956,0.1840012520551681,0.1295539289712906,293.24090576171875,297.1499938964844,293.1499938964844,0.1829754263162613,-3909.45849609375,304.1593933105469,0.9757114052772522,0.2615302801132202,0.2486389577388763,293.3363342285156,297.1499938964844,293.1499938964844,0.0073958742432296,-2534.46435546875,300.3367004394531,0.5543321371078491,0.050000000745058,0.2286887168884277,291.1699523925781,291.1499938964844,274.8055114746094,272.4598083496094,285.81988525390625,294.1329040527344,291.1699523925781,1.0,0.1873006671667099,0.9246052503585817,0.9246052503585817,1.0,1.0,-0.8410996794700623,0.3619085848331451,0.4791910946369171,0.1404396593570709,0.0,0.0,0.1456368118524551,25.857532501220703,25.0,0.0300818011164665,-4538.46484375,70.77378845214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3416748046875,304.16339111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.697265625,18000.0,0.0,0.0,0.1014218404889106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1181245595216751,0.1181287989020347,-4.24036124968552e-06,0.0,0.0001029302729875,0.0,0.0,4.602563381195068,0.0,0.0,0.0,0.2725731432437897,4.0,0.0,1.0
820560,293.2716979980469,297.1499938964844,293.1499938964844,0.0094517171382904,-594.6982421875,301.9081115722656,0.5541759729385376,0.050000000745058,0.0457826815545558,294.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700134277344,0.5541759729385376,0.050000000745058,0.0482113659381866,293.2251281738281,297.1499938964844,293.1499938964844,0.1174876317381858,-2026.2032470703125,304.1576538085937,0.8603806495666504,0.1830379068851471,0.1288826912641525,293.2406311035156,297.1499938964844,293.1499938964844,0.1820191740989685,-3893.167236328125,304.159423828125,0.9742286205291748,0.2604326903820038,0.2476030439138412,293.3370666503906,297.1499938964844,293.1499938964844,0.0073572536930441,-2525.022216796875,300.3024597167969,0.5541759729385376,0.050000000745058,0.2286939620971679,291.1700134277344,291.1499938964844,274.8139953613281,272.46514892578125,285.8250732421875,294.1361389160156,291.1700134277344,1.0,0.1870891749858856,0.9246289134025574,0.9246289134025574,1.0,1.0,-0.8390597105026245,0.3610436916351318,0.4780159890651703,0.1399362236261367,0.0,0.0,0.1442972421646118,25.86384391784668,25.0,0.1087063401937484,-4523.205078125,70.4480209350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3426208496094,304.1475524902344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.685546875,18000.0,0.0,0.0,0.1010279580950737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1175121366977691,0.1175163760781288,-4.239352620061254e-06,0.0,0.0001025305318762,0.0,0.0,4.577054500579834,0.0,0.0,0.0,0.2724756002426147,4.0,0.0,1.0
820620,293.2723693847656,297.1499938964844,293.1499938964844,0.0093859992921352,-592.2750244140625,301.8641662597656,0.5538836121559143,0.050000000745058,0.045784655958414,294.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.170166015625,0.5538836121559143,0.050000000745058,0.0482134446501731,293.2252502441406,297.1499938964844,293.1499938964844,0.1159643679857254,-2005.070068359375,304.1576538085937,0.8570557832717896,0.1811113059520721,0.1275400668382644,293.24005126953125,297.1499938964844,293.1499938964844,0.1801191121339798,-3860.748291015625,304.1594543457031,0.9712390303611756,0.2582506835460663,0.2455435395240783,293.33856201171875,297.1499938964844,293.1499938964844,0.0072801732458174,-2506.019287109375,300.2336730957031,0.5538836121559143,0.050000000745058,0.2287038266658783,291.1701965332031,291.1499938964844,274.8315734863281,272.476318359375,285.8359375,294.1429138183594,291.1701965332031,1.0,0.1866628974676132,0.924676239490509,0.924676239490509,1.0,1.0,-0.8349932432174683,0.3593174517154693,0.4756757915019989,0.1389411389827728,0.0,0.0,0.1415941268205642,25.87342643737793,25.0,0.2452673465013504,-4492.45556640625,69.79779052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3431396484375,304.1144104003906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.673828125,18000.0,0.0,0.0,0.1002505347132682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162867173552513,0.1162909567356109,-4.237344001012389e-06,0.0,0.0001017415488604,0.0,0.0,4.526085376739502,0.0,0.0,0.0,0.2722808122634887,4.0,0.0,1.0
820680,293.2723693847656,297.1499938964844,293.1499938964844,0.0093859992921352,-592.2750244140625,301.8641662597656,0.5538836121559143,0.050000000745058,0.045784655958414,294.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.170166015625,0.5538836121559143,0.050000000745058,0.0482134446501731,293.2252502441406,297.1499938964844,293.1499938964844,0.1159643679857254,-2005.070068359375,304.1576538085937,0.8570557832717896,0.1811113059520721,0.1275400668382644,293.24005126953125,297.1499938964844,293.1499938964844,0.1801191121339798,-3860.748291015625,304.1594543457031,0.9712390303611756,0.2582506835460663,0.2455435395240783,293.33856201171875,297.1499938964844,293.1499938964844,0.0072801732458174,-2506.019287109375,300.2336730957031,0.5538836121559143,0.050000000745058,0.2287038266658783,291.1701965332031,291.1499938964844,274.8315734863281,272.476318359375,285.8359375,294.1429138183594,291.1701965332031,1.0,0.1866628974676132,0.924676239490509,0.924676239490509,1.0,1.0,-0.8349932432174683,0.3593174517154693,0.4756757915019989,0.1389411389827728,0.0,0.0,0.1415941268205642,25.87342643737793,25.0,0.2452673465013504,-4492.45556640625,69.79779052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3431396484375,304.1144104003906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.673828125,18000.0,0.0,0.0,0.1002505347132682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162867173552513,0.1162909567356109,-4.237344001012389e-06,0.0,0.0001017415488604,0.0,0.0,4.526085376739502,0.0,0.0,0.0,0.2722808122634887,4.0,0.0,1.0
820740,293.27313232421875,297.1499938964844,293.1499938964844,0.0093201305717229,-589.8220825195312,301.8197631835937,0.553613543510437,0.050000000745058,0.0457864850759506,294.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17041015625,0.553613543510437,0.050000000745058,0.0482153743505477,293.225341796875,297.1499938964844,293.1499938964844,0.114444762468338,-1983.9268798828125,304.1576232910156,0.8537648320198059,0.1791850477457046,0.1261975467205047,293.239501953125,297.1499938964844,293.1499938964844,0.178235724568367,-3828.545654296875,304.159423828125,0.9682142734527588,0.2560857236385345,0.2434999048709869,293.34002685546875,297.1499938964844,293.1499938964844,0.0072033293545246,-2486.864990234375,300.1644287109375,0.553613543510437,0.050000000745058,0.2287129759788513,291.1704406738281,291.1499938964844,274.8500061035156,272.4881591796875,285.8474426269531,294.1499938964844,291.17047119140625,1.0,0.186233639717102,0.9247235655784608,0.9247235655784608,1.0,1.0,-0.8309447169303894,0.3575951755046844,0.4733495712280273,0.1379631459712982,0.0,0.0,0.13885198533535,25.87973594665528,25.0,0.3644144237041473,-4461.40673828125,69.15040588378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3422241210937,304.0794677734375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.677734375,18000.0,0.0,0.0,0.0994888544082641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150576025247573,0.115061841905117,-4.235340838931734e-06,0.0,0.0001009685365715,0.0,0.0,4.4750566482543945,0.0,0.0,0.0,0.2720859348773956,4.0,0.0,1.0
820800,293.27313232421875,297.1499938964844,293.1499938964844,0.0093201305717229,-589.8220825195312,301.8197631835937,0.553613543510437,0.050000000745058,0.0457864850759506,294.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17041015625,0.553613543510437,0.050000000745058,0.0482153743505477,293.225341796875,297.1499938964844,293.1499938964844,0.114444762468338,-1983.9268798828125,304.1576232910156,0.8537648320198059,0.1791850477457046,0.1261975467205047,293.239501953125,297.1499938964844,293.1499938964844,0.178235724568367,-3828.545654296875,304.159423828125,0.9682142734527588,0.2560857236385345,0.2434999048709869,293.34002685546875,297.1499938964844,293.1499938964844,0.0072033293545246,-2486.864990234375,300.1644287109375,0.553613543510437,0.050000000745058,0.2287129759788513,291.1704406738281,291.1499938964844,274.8500061035156,272.4881591796875,285.8474426269531,294.1499938964844,291.17047119140625,1.0,0.186233639717102,0.9247235655784608,0.9247235655784608,1.0,1.0,-0.8309447169303894,0.3575951755046844,0.4733495712280273,0.1379631459712982,0.0,0.0,0.13885198533535,25.87973594665528,25.0,0.3644144237041473,-4461.40673828125,69.15040588378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3422241210937,304.0794677734375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.677734375,18000.0,0.0,0.0,0.0994888544082641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150576025247573,0.115061841905117,-4.235340838931734e-06,0.0,0.0001009685365715,0.0,0.0,4.4750566482543945,0.0,0.0,0.0,0.2720859348773956,4.0,0.0,1.0
820860,293.2679748535156,297.1499938964844,293.1499938964844,0.0092816716060042,-588.3934936523438,301.7913513183594,0.5538864135742188,0.050000000745058,0.0457846671342849,294.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.5538864135742188,0.050000000745058,0.0482134595513343,293.22021484375,297.1499938964844,293.1499938964844,0.1135755404829979,-1971.9520263671875,304.1565246582031,0.8524359464645386,0.1783220171928405,0.1254392564296722,293.23370361328125,297.1499938964844,293.1499938964844,0.1770738363265991,-3808.95849609375,304.158203125,0.9669742584228516,0.2550017833709717,0.2422627806663513,293.3353576660156,297.1499938964844,293.1499938964844,0.0071476530283689,-2472.9306640625,300.1113586425781,0.5538864135742188,0.050000000745058,0.2287039011716842,291.1698303222656,291.1499938964844,274.8689270019531,272.500244140625,285.8601989746094,294.1585998535156,291.16949462890625,1.0,0.1858381181955337,0.924780547618866,0.924780547618866,1.0,1.0,-0.8285340070724487,0.3565752804279327,0.4719587564468384,0.1373714804649353,0.0,0.0,0.1362185478210449,25.805822372436523,25.0,-1.60405695438385,-4432.919921875,68.65765380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3399658203125,304.0391845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.498046875,18000.0,0.0,0.0,0.0987464264035224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1138526201248169,0.1138568595051765,-4.233342679071939e-06,0.0,0.0001002150747808,0.0,0.0,4.425073623657227,0.0,0.0,0.0,0.2718949615955353,4.0,0.0,1.0
820920,293.2679748535156,297.1499938964844,293.1499938964844,0.0092816716060042,-588.3934936523438,301.7913513183594,0.5538864135742188,0.050000000745058,0.0457846671342849,294.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.5538864135742188,0.050000000745058,0.0482134595513343,293.22021484375,297.1499938964844,293.1499938964844,0.1135755404829979,-1971.9520263671875,304.1565246582031,0.8524359464645386,0.1783220171928405,0.1254392564296722,293.23370361328125,297.1499938964844,293.1499938964844,0.1770738363265991,-3808.95849609375,304.158203125,0.9669742584228516,0.2550017833709717,0.2422627806663513,293.3353576660156,297.1499938964844,293.1499938964844,0.0071476530283689,-2472.9306640625,300.1113586425781,0.5538864135742188,0.050000000745058,0.2287039011716842,291.1698303222656,291.1499938964844,274.8689270019531,272.500244140625,285.8601989746094,294.1585998535156,291.16949462890625,1.0,0.1858381181955337,0.924780547618866,0.924780547618866,1.0,1.0,-0.8285340070724487,0.3565752804279327,0.4719587564468384,0.1373714804649353,0.0,0.0,0.1362185478210449,25.805822372436523,25.0,-1.60405695438385,-4432.919921875,68.65765380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3399658203125,304.0391845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.498046875,18000.0,0.0,0.0,0.0987464264035224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1138526201248169,0.1138568595051765,-4.233342679071939e-06,0.0,0.0001002150747808,0.0,0.0,4.425073623657227,0.0,0.0,0.0,0.2718949615955353,4.0,0.0,1.0
820980,293.2648010253906,297.1499938964844,293.1499938964844,0.0092345373705029,-586.6420288085938,301.75909423828125,0.5539911985397339,0.050000000745058,0.0457839779555797,294.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16851806640625,0.5539911985397339,0.050000000745058,0.0482127331197261,293.2177429199219,297.1499938964844,293.1499938964844,0.112633392214775,-1958.8699951171875,304.15594482421875,0.8507175445556641,0.1770496219396591,0.1246001273393631,293.2306213378906,297.1499938964844,293.1499938964844,0.1758439689874649,-3788.030029296875,304.15753173828125,0.9653279185295104,0.2535058259963989,0.2409197986125946,293.3326110839844,297.1499938964844,293.1499938964844,0.0070858066901564,-2457.369384765625,300.054443359375,0.5539911985397339,0.050000000745058,0.2287004441022873,291.16845703125,291.1499938964844,274.8879089355469,272.51202392578125,285.87811279296875,294.17626953125,291.1684265136719,1.0,0.1854689270257949,0.924837589263916,0.924837589263916,1.0,1.0,-0.825909435749054,0.3554606437683105,0.4704488217830658,0.1367388665676117,0.0,0.0,0.13387431204319,25.760034561157227,25.0,-0.9246307611465454,-4405.98681640625,68.17240142822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3358154296875,304.00469970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.9921875,18000.0,0.0,0.0,0.0980357900261879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1128061711788177,0.1128104031085968,-4.231535058352165e-06,0.0,9.949386003427207e-05,0.0,0.0,4.381656169891357,0.0,0.0,0.0,0.2717272341251373,4.0,0.0,1.0
821040,293.2648010253906,297.1499938964844,293.1499938964844,0.0092345373705029,-586.6420288085938,301.75909423828125,0.5539911985397339,0.050000000745058,0.0457839779555797,294.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16851806640625,0.5539911985397339,0.050000000745058,0.0482127331197261,293.2177429199219,297.1499938964844,293.1499938964844,0.112633392214775,-1958.8699951171875,304.15594482421875,0.8507175445556641,0.1770496219396591,0.1246001273393631,293.2306213378906,297.1499938964844,293.1499938964844,0.1758439689874649,-3788.030029296875,304.15753173828125,0.9653279185295104,0.2535058259963989,0.2409197986125946,293.3326110839844,297.1499938964844,293.1499938964844,0.0070858066901564,-2457.369384765625,300.054443359375,0.5539911985397339,0.050000000745058,0.2287004441022873,291.16845703125,291.1499938964844,274.8879089355469,272.51202392578125,285.87811279296875,294.17626953125,291.1684265136719,1.0,0.1854689270257949,0.924837589263916,0.924837589263916,1.0,1.0,-0.825909435749054,0.3554606437683105,0.4704488217830658,0.1367388665676117,0.0,0.0,0.13387431204319,25.760034561157227,25.0,-0.9246307611465454,-4405.98681640625,68.17240142822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3358154296875,304.00469970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.9921875,18000.0,0.0,0.0,0.0980357900261879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1128061711788177,0.1128104031085968,-4.231535058352165e-06,0.0,9.949386003427207e-05,0.0,0.0,4.381656169891357,0.0,0.0,0.0,0.2717272341251373,4.0,0.0,1.0
821100,293.26373291015625,297.1499938964844,293.1499938964844,0.0092092286795377,-585.6784057617188,301.7420654296875,0.5539711117744446,0.050000000745058,0.0457841195166111,294.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1685791015625,0.5539711117744446,0.050000000745058,0.0482128821313381,293.2169494628906,297.1499938964844,293.1499938964844,0.112093485891819,-1951.324462890625,304.15582275390625,0.8496417999267578,0.1763476282358169,0.1241230517625808,293.2295837402344,297.1499938964844,293.1499938964844,0.1751507967710495,-3776.142578125,304.1574401855469,0.9642810225486756,0.2526932656764984,0.2401695996522903,293.3317565917969,297.1499938964844,293.1499938964844,0.0070537305437028,-2449.16943359375,300.0251770019531,0.5539711117744446,0.050000000745058,0.2287011593580246,291.1686096191406,291.1499938964844,274.8973999023437,272.5177917480469,285.8871154785156,294.1851806640625,291.168701171875,1.0,0.1852879673242569,0.9248660802841188,0.9248660802841188,1.0,1.0,-0.8244377374649048,0.3548347949981689,0.4696029424667358,0.136386439204216,0.0,0.0,0.1326176226139068,25.74849510192871,25.0,-0.0089339679107069,-4391.998046875,67.92115020751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33306884765625,303.987548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.044921875,18000.0,0.0,0.0,0.0976947471499443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1122717857360839,0.112276017665863,-4.230684680806007e-06,0.0,9.914775000652298e-05,0.0,0.0,4.359581470489502,0.0,0.0,0.0,0.2716428935527801,4.0,0.0,1.0
821160,293.2629699707031,297.1499938964844,293.1499938964844,0.009183163754642,-584.6785888671875,301.7245178222656,0.5539261102676392,0.050000000745058,0.0457844287157058,294.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689453125,0.5539261102676392,0.050000000745058,0.048213206231594,293.2163391113281,297.1499938964844,293.1499938964844,0.111529067158699,-1943.41845703125,304.1557922363281,0.8484880328178406,0.1756186336278915,0.1236243844032287,293.22869873046875,297.1499938964844,293.1499938964844,0.1744331568479538,-3763.805908203125,304.1573791503906,0.9631516933441162,0.2518584430217743,0.2393933981657028,293.3311767578125,297.1499938964844,293.1499938964844,0.0070211593993008,-2440.789306640625,299.99542236328125,0.5539261102676392,0.050000000745058,0.2287026941776275,291.1690368652344,291.1499938964844,274.9068908691406,272.52349853515625,285.8959045410156,294.1937561035156,291.1691589355469,1.0,0.1851082891225814,0.92489093542099,0.92489093542099,1.0,1.0,-0.8229103088378906,0.3541848361492157,0.4687254726886749,0.1360218077898025,0.0,0.0,0.1313081532716751,25.740880966186523,25.0,0.619005024433136,-4377.49609375,67.6672134399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3300476074219,303.9691467285156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.177734375,18000.0,0.0,0.0,0.0973619669675827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1117131188511848,0.1117173433303833,-4.22981383962906e-06,0.0,9.881002188194544e-05,0.0,0.0,4.336538791656494,0.0,0.0,0.0,0.2715553939342499,4.0,0.0,1.0
821220,293.2620849609375,297.1499938964844,293.1499938964844,0.0091294692829251,-582.6080322265625,301.6881103515625,0.5537868738174438,0.050000000745058,0.0457853749394416,294.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698303222656,0.5537868738174438,0.050000000745058,0.048214204609394,293.215576171875,297.1499938964844,293.1499938964844,0.1103480085730552,-1926.8350830078125,304.1558532714844,0.8460119366645813,0.1740955859422683,0.1225773766636848,293.2273254394531,297.1499938964844,293.1499938964844,0.1729564219713211,-3738.36279296875,304.1573791503906,0.960716724395752,0.2501439452171325,0.2377910912036895,293.33062744140625,297.1499938964844,293.1499938964844,0.0069550471380352,-2423.6650390625,299.9345397949219,0.5537868738174438,0.050000000745058,0.2287074327468872,291.169921875,291.1499938964844,274.9259033203125,272.53466796875,285.91290283203125,294.2098388671875,291.1700439453125,1.0,0.1847508400678634,0.9249407649040222,0.9249407649040222,1.0,1.0,-0.8197387456893921,0.3528344333171844,0.4669043123722076,0.1352680474519729,0.0,0.0,0.1285890489816665,25.73337745666504,25.0,1.1163469552993774,-4347.662109375,67.1537094116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3238830566406,303.9295654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.38671875,18000.0,0.0,0.0,0.0967160835862159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105517223477363,0.1105559542775154,-4.227995304972865e-06,0.0,9.815453086048365e-05,0.0,0.0,4.288678646087647,0.0,0.0,0.0,0.2713736295700073,4.0,0.0,1.0
821280,293.2620849609375,297.1499938964844,293.1499938964844,0.0091294692829251,-582.6080322265625,301.6881103515625,0.5537868738174438,0.050000000745058,0.0457853749394416,294.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698303222656,0.5537868738174438,0.050000000745058,0.048214204609394,293.215576171875,297.1499938964844,293.1499938964844,0.1103480085730552,-1926.8350830078125,304.1558532714844,0.8460119366645813,0.1740955859422683,0.1225773766636848,293.2273254394531,297.1499938964844,293.1499938964844,0.1729564219713211,-3738.36279296875,304.1573791503906,0.960716724395752,0.2501439452171325,0.2377910912036895,293.33062744140625,297.1499938964844,293.1499938964844,0.0069550471380352,-2423.6650390625,299.9345397949219,0.5537868738174438,0.050000000745058,0.2287074327468872,291.169921875,291.1499938964844,274.9259033203125,272.53466796875,285.91290283203125,294.2098388671875,291.1700439453125,1.0,0.1847508400678634,0.9249407649040222,0.9249407649040222,1.0,1.0,-0.8197387456893921,0.3528344333171844,0.4669043123722076,0.1352680474519729,0.0,0.0,0.1285890489816665,25.73337745666504,25.0,1.1163469552993774,-4347.662109375,67.1537094116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3238830566406,303.9295654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.38671875,18000.0,0.0,0.0,0.0967160835862159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105517223477363,0.1105559542775154,-4.227995304972865e-06,0.0,9.815453086048365e-05,0.0,0.0,4.288678646087647,0.0,0.0,0.0,0.2713736295700073,4.0,0.0,1.0
821340,293.2618103027344,297.1499938964844,293.1499938964844,0.009074293076992,-580.4677734375,301.65020751953125,0.5536068081855774,0.050000000745058,0.0457865968346595,294.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.170654296875,0.5536068081855774,0.050000000745058,0.0482154935598373,293.2152404785156,297.1499938964844,293.1499938964844,0.1091145202517509,-1909.468994140625,304.15594482421875,0.8433747887611389,0.1725036352872848,0.1214788407087326,293.226318359375,297.1499938964844,293.1499938964844,0.1714474409818649,-3712.304931640625,304.1574401855469,0.9581121206283568,0.2483906745910644,0.2361467629671096,293.3306579589844,297.1499938964844,293.1499938964844,0.0068880966864526,-2406.179931640625,299.8721618652344,0.5536068081855774,0.050000000745058,0.2287135422229766,291.1707458496094,291.1499938964844,274.9449157714844,272.5455322265625,285.92926025390625,294.2248229980469,291.1708374023437,1.0,0.1843937933444976,0.9249905347824096,0.9249905347824096,1.0,1.0,-0.816457211971283,0.3514363765716553,0.4650208353996277,0.134492352604866,0.0,0.0,0.1257677525281906,25.732255935668945,25.0,1.1111667156219482,-4317.29248046875,66.6346664428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3182373046875,303.88787841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.51171875,18000.0,0.0,0.0,0.0960886105895042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.109354943037033,0.1093591675162315,-4.226107648719335e-06,0.0,9.751772449817508e-05,0.0,0.0,4.239419937133789,0.0,0.0,0.0,0.2711862623691559,4.0,0.0,1.0
821400,293.2618103027344,297.1499938964844,293.1499938964844,0.009074293076992,-580.4677734375,301.65020751953125,0.5536068081855774,0.050000000745058,0.0457865968346595,294.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.170654296875,0.5536068081855774,0.050000000745058,0.0482154935598373,293.2152404785156,297.1499938964844,293.1499938964844,0.1091145202517509,-1909.468994140625,304.15594482421875,0.8433747887611389,0.1725036352872848,0.1214788407087326,293.226318359375,297.1499938964844,293.1499938964844,0.1714474409818649,-3712.304931640625,304.1574401855469,0.9581121206283568,0.2483906745910644,0.2361467629671096,293.3306579589844,297.1499938964844,293.1499938964844,0.0068880966864526,-2406.179931640625,299.8721618652344,0.5536068081855774,0.050000000745058,0.2287135422229766,291.1707458496094,291.1499938964844,274.9449157714844,272.5455322265625,285.92926025390625,294.2248229980469,291.1708374023437,1.0,0.1843937933444976,0.9249905347824096,0.9249905347824096,1.0,1.0,-0.816457211971283,0.3514363765716553,0.4650208353996277,0.134492352604866,0.0,0.0,0.1257677525281906,25.732255935668945,25.0,1.1111667156219482,-4317.29248046875,66.6346664428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3182373046875,303.88787841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.51171875,18000.0,0.0,0.0,0.0960886105895042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.109354943037033,0.1093591675162315,-4.226107648719335e-06,0.0,9.751772449817508e-05,0.0,0.0,4.239419937133789,0.0,0.0,0.0,0.2711862623691559,4.0,0.0,1.0
821460,293.2619934082031,297.1499938964844,293.1499938964844,0.0090181268751621,-578.2760620117188,301.61114501953125,0.5534043312072754,0.050000000745058,0.04578797519207,294.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713562011719,0.5534043312072754,0.050000000745058,0.0482169426977634,293.2152099609375,297.1499938964844,293.1499938964844,0.1078412681818008,-1891.4984130859373,304.1560974121094,0.8406240344047546,0.1708570271730423,0.1203401759266853,293.2255249023437,297.1499938964844,293.1499938964844,0.1699215620756149,-3685.904541015625,304.1575012207031,0.955386519432068,0.2466144561767578,0.2344777286052703,293.3311462402344,297.1499938964844,293.1499938964844,0.0068206721916794,-2388.42578125,299.80859375,0.5534043312072754,0.050000000745058,0.228720411658287,291.1714172363281,291.1499938964844,274.9638671875,272.5561218261719,285.9452514648437,294.2391357421875,291.1714782714844,1.0,0.184035524725914,0.9250528812408448,0.9250528812408448,1.0,1.0,-0.8130991458892822,0.3500054180622101,0.4630937576293945,0.1337028443813324,0.0,0.0,0.1228675916790962,25.734601974487305,25.0,0.9407198429107666,-4286.7041015625,66.1114730834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31365966796875,303.8448486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.587890625,18000.0,0.0,0.0,0.0954711958765983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081353276968002,0.1081395521759986,-4.224179974698927e-06,0.0,9.689112630439922e-05,0.0,0.0,4.189292907714844,0.0,0.0,0.0,0.2709954679012298,4.0,0.0,1.0
821520,293.2619934082031,297.1499938964844,293.1499938964844,0.0090181268751621,-578.2760620117188,301.61114501953125,0.5534043312072754,0.050000000745058,0.04578797519207,294.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713562011719,0.5534043312072754,0.050000000745058,0.0482169426977634,293.2152099609375,297.1499938964844,293.1499938964844,0.1078412681818008,-1891.4984130859373,304.1560974121094,0.8406240344047546,0.1708570271730423,0.1203401759266853,293.2255249023437,297.1499938964844,293.1499938964844,0.1699215620756149,-3685.904541015625,304.1575012207031,0.955386519432068,0.2466144561767578,0.2344777286052703,293.3311462402344,297.1499938964844,293.1499938964844,0.0068206721916794,-2388.42578125,299.80859375,0.5534043312072754,0.050000000745058,0.228720411658287,291.1714172363281,291.1499938964844,274.9638671875,272.5561218261719,285.9452514648437,294.2391357421875,291.1714782714844,1.0,0.184035524725914,0.9250528812408448,0.9250528812408448,1.0,1.0,-0.8130991458892822,0.3500054180622101,0.4630937576293945,0.1337028443813324,0.0,0.0,0.1228675916790962,25.734601974487305,25.0,0.9407198429107666,-4286.7041015625,66.1114730834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31365966796875,303.8448486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.587890625,18000.0,0.0,0.0,0.0954711958765983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081353276968002,0.1081395521759986,-4.224179974698927e-06,0.0,9.689112630439922e-05,0.0,0.0,4.189292907714844,0.0,0.0,0.0,0.2709954679012298,4.0,0.0,1.0
821580,293.2624816894531,297.1499938964844,293.1499938964844,0.0089612482115626,-576.0420532226562,301.5711669921875,0.5531894564628601,0.050000000745058,0.0457894392311573,294.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719055175781,0.5531894564628601,0.050000000745058,0.048218484967947,293.2154235839844,297.1499938964844,293.1499938964844,0.1065347120165824,-1873.0120849609373,304.15625,0.837783932685852,0.16916324198246,0.1191674619913101,293.2249450683594,297.1499938964844,293.1499938964844,0.1683868616819381,-3659.302490234375,304.1575622558594,0.9525681734085084,0.2448245137929916,0.232793778181076,293.3318786621094,297.1499938964844,293.1499938964844,0.0067529729567468,-2370.448974609375,299.7440490722656,0.5531894564628601,0.050000000745058,0.2287277281284332,291.17193603515625,291.1499938964844,274.9827575683594,272.56640625,285.96099853515625,294.2530822753906,291.1720275878906,1.0,0.1836751401424408,0.9251152276992798,0.9251152276992798,1.0,1.0,-0.809683084487915,0.3485491871833801,0.4611338973045349,0.1329034268856048,0.0,0.0,0.1199032366275787,25.73883438110352,25.0,0.7815545201301575,-4256.078125,65.58495330810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3103332519531,303.8009948730469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.634765625,18000.0,0.0,0.0,0.0948570072650909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1069011315703392,0.1069053560495376,-4.222230018058326e-06,0.0,9.626780956750736e-05,0.0,0.0,4.138645172119141,0.0,0.0,0.0,0.2708026170730591,4.0,0.0,1.0
821640,293.2624816894531,297.1499938964844,293.1499938964844,0.0089612482115626,-576.0420532226562,301.5711669921875,0.5531894564628601,0.050000000745058,0.0457894392311573,294.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719055175781,0.5531894564628601,0.050000000745058,0.048218484967947,293.2154235839844,297.1499938964844,293.1499938964844,0.1065347120165824,-1873.0120849609373,304.15625,0.837783932685852,0.16916324198246,0.1191674619913101,293.2249450683594,297.1499938964844,293.1499938964844,0.1683868616819381,-3659.302490234375,304.1575622558594,0.9525681734085084,0.2448245137929916,0.232793778181076,293.3318786621094,297.1499938964844,293.1499938964844,0.0067529729567468,-2370.448974609375,299.7440490722656,0.5531894564628601,0.050000000745058,0.2287277281284332,291.17193603515625,291.1499938964844,274.9827575683594,272.56640625,285.96099853515625,294.2530822753906,291.1720275878906,1.0,0.1836751401424408,0.9251152276992798,0.9251152276992798,1.0,1.0,-0.809683084487915,0.3485491871833801,0.4611338973045349,0.1329034268856048,0.0,0.0,0.1199032366275787,25.73883438110352,25.0,0.7815545201301575,-4256.078125,65.58495330810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3103332519531,303.8009948730469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.634765625,18000.0,0.0,0.0,0.0948570072650909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1069011315703392,0.1069053560495376,-4.222230018058326e-06,0.0,9.626780956750736e-05,0.0,0.0,4.138645172119141,0.0,0.0,0.0,0.2708026170730591,4.0,0.0,1.0
821700,293.2627868652344,297.1499938964844,293.1499938964844,0.0089325765147805,-574.9098510742188,301.5508728027344,0.5530791878700256,0.050000000745058,0.0457901917397975,294.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1721496582031,0.5530791878700256,0.050000000745058,0.0482192784547805,293.2156066894531,297.1499938964844,293.1499938964844,0.1058694869279861,-1863.581787109375,304.15631103515625,0.8363332748413086,0.1682992726564407,0.1185689717531204,293.22467041015625,297.1499938964844,293.1499938964844,0.1676176488399505,-3645.95068359375,304.1575927734375,0.9511301517486572,0.24392631649971,0.2319482117891311,293.3323059082031,297.1499938964844,293.1499938964844,0.0067190416157245,-2361.379638671875,299.7114562988281,0.5530791878700256,0.050000000745058,0.228731483221054,291.1722106933594,291.1499938964844,274.9921875,272.57147216796875,285.9688415527344,294.260009765625,291.1722717285156,1.0,0.1834939569234848,0.9251464009284972,0.9251464009284972,1.0,1.0,-0.807956337928772,0.3478129506111145,0.4601433873176574,0.1325006783008575,0.0,0.0,0.1183971166610717,25.74136543273925,25.0,0.7324484586715698,-4240.7685546875,65.32054901123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3091735839844,303.7787780761719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.654296875,18000.0,0.0,0.0,0.0945492386817932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1062793284654617,0.1062835529446601,-4.221249128022464e-06,0.0,9.595545998308808e-05,0.0,0.0,4.1131591796875,0.0,0.0,0.0,0.2707055509090423,4.0,0.0,1.0
821760,293.26318359375,297.1499938964844,293.1499938964844,0.0089037977159023,-573.76904296875,301.5303955078125,0.5529678463935852,0.050000000745058,0.0457909516990184,294.39208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1723937988281,0.5529678463935852,0.050000000745058,0.0482200793921947,293.2158203125,297.1499938964844,293.1499938964844,0.105197012424469,-1854.0362548828125,304.1563720703125,0.8348643183708191,0.1674249172210693,0.1179630905389785,293.22442626953125,297.1499938964844,293.1499938964844,0.1668479442596435,-3632.57763671875,304.1575927734375,0.9496759176254272,0.2430269569158554,0.231101244688034,293.3327941894531,297.1499938964844,293.1499938964844,0.0066850958392024,-2352.265869140625,299.6786804199219,0.5529678463935852,0.050000000745058,0.2287352830171585,291.1724548339844,291.1499938964844,275.0015869140625,272.5764465332031,285.9766845703125,294.2669372558594,291.1725158691406,1.0,0.183312103152275,0.9251856207847596,0.9251856207847596,1.0,1.0,-0.8062191009521484,0.3470723628997803,0.4591467678546905,0.1320965588092804,0.0,0.0,0.116875410079956,25.744043350219727,25.0,0.7030051350593567,-4225.46484375,65.05553436279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.308349609375,303.7563781738281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.669921875,18000.0,0.0,0.0,0.0942401587963104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1056547611951828,0.1056589856743812,-4.220265964249848e-06,0.0,9.56417788984254e-05,0.0,0.0,4.087581634521484,0.0,0.0,0.0,0.2706081569194793,4.0,0.0,1.0
821820,293.2640075683594,297.1499938964844,293.1499938964844,0.0088459504768252,-571.4620971679688,301.489013671875,0.5527432560920715,0.050000000745058,0.0457924902439117,294.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728820800781,0.5527432560920715,0.050000000745058,0.0482216961681842,293.21636962890625,297.1499938964844,293.1499938964844,0.1038309559226036,-1834.6060791015625,304.1565246582031,0.8318719863891602,0.1656453162431717,0.1167297810316085,293.2240295410156,297.1499938964844,293.1499938964844,0.16530841588974,-3605.790771484375,304.1576232910156,0.9467244744300842,0.2412262707948684,0.2294049113988876,293.3338623046875,297.1499938964844,293.1499938964844,0.0066171791404485,-2333.90771484375,299.6127014160156,0.5527432560920715,0.050000000745058,0.2287429571151733,291.1729431152344,291.1499938964844,275.0202941894531,272.5861511230469,285.9923400878906,294.2808532714844,291.1730041503906,1.0,0.1829463541507721,0.9252641201019288,0.9252641201019288,1.0,1.0,-0.802716076374054,0.3455787301063537,0.4571373462677002,0.1312842369079589,0.0,0.0,0.1137833297252655,25.749650955200195,25.0,0.694156289100647,-4194.8544921875,64.5239028930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3075866699219,303.7109680175781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.705078125,18000.0,0.0,0.0,0.093616135418415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.104397103190422,0.1044013202190399,-4.218290996504948e-06,0.0,9.500847954768687e-05,0.0,0.0,4.036141395568848,0.0,0.0,0.0,0.2704122960567474,4.0,0.0,1.0
821880,293.2640075683594,297.1499938964844,293.1499938964844,0.0088459504768252,-571.4620971679688,301.489013671875,0.5527432560920715,0.050000000745058,0.0457924902439117,294.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728820800781,0.5527432560920715,0.050000000745058,0.0482216961681842,293.21636962890625,297.1499938964844,293.1499938964844,0.1038309559226036,-1834.6060791015625,304.1565246582031,0.8318719863891602,0.1656453162431717,0.1167297810316085,293.2240295410156,297.1499938964844,293.1499938964844,0.16530841588974,-3605.790771484375,304.1576232910156,0.9467244744300842,0.2412262707948684,0.2294049113988876,293.3338623046875,297.1499938964844,293.1499938964844,0.0066171791404485,-2333.90771484375,299.6127014160156,0.5527432560920715,0.050000000745058,0.2287429571151733,291.1729431152344,291.1499938964844,275.0202941894531,272.5861511230469,285.9923400878906,294.2808532714844,291.1730041503906,1.0,0.1829463541507721,0.9252641201019288,0.9252641201019288,1.0,1.0,-0.802716076374054,0.3455787301063537,0.4571373462677002,0.1312842369079589,0.0,0.0,0.1137833297252655,25.749650955200195,25.0,0.694156289100647,-4194.8544921875,64.5239028930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3075866699219,303.7109680175781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.705078125,18000.0,0.0,0.0,0.093616135418415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.104397103190422,0.1044013202190399,-4.218290996504948e-06,0.0,9.500847954768687e-05,0.0,0.0,4.036141395568848,0.0,0.0,0.0,0.2704122960567474,4.0,0.0,1.0
821940,293.26495361328125,297.1499938964844,293.1499938964844,0.0087877754122018,-569.1227416992188,301.44708251953125,0.5525170564651489,0.050000000745058,0.0457940399646759,294.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17340087890625,0.5525170564651489,0.050000000745058,0.0482233315706253,293.2170715332031,297.1499938964844,293.1499938964844,0.102436363697052,-1814.714111328125,304.1566772460937,0.8288025856018066,0.1638238131999969,0.1154673397541046,293.2236633300781,297.1499938964844,293.1499938964844,0.1637701392173767,-3578.97265625,304.1576538085937,0.9437225461006165,0.2394248694181442,0.2277072817087173,293.3349914550781,297.1499938964844,293.1499938964844,0.0065492582507431,-2315.38037109375,299.5461120605469,0.5525170564651489,0.050000000745058,0.2287507206201553,291.1734619140625,291.1499938964844,275.03887939453125,272.5956115722656,286.008056640625,294.2949523925781,291.17352294921875,1.0,0.1825777739286422,0.925342619419098,0.925342619419098,1.0,1.0,-0.7991766929626465,0.3440693318843841,0.4551073312759399,0.1304667294025421,0.0,0.0,0.1106204017996788,25.755447387695312,25.0,0.7328760623931885,-4164.1884765625,63.9902572631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3079528808594,303.6645202636719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.744140625,18000.0,0.0,0.0,0.0929818078875541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1031265705823898,0.1031307876110076,-4.216304660076276e-06,0.0,9.436471736989915e-05,0.0,0.0,3.984263420104981,0.0,0.0,0.0,0.2702148556709289,4.0,0.0,1.0
822000,293.26495361328125,297.1499938964844,293.1499938964844,0.0087877754122018,-569.1227416992188,301.44708251953125,0.5525170564651489,0.050000000745058,0.0457940399646759,294.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17340087890625,0.5525170564651489,0.050000000745058,0.0482233315706253,293.2170715332031,297.1499938964844,293.1499938964844,0.102436363697052,-1814.714111328125,304.1566772460937,0.8288025856018066,0.1638238131999969,0.1154673397541046,293.2236633300781,297.1499938964844,293.1499938964844,0.1637701392173767,-3578.97265625,304.1576538085937,0.9437225461006165,0.2394248694181442,0.2277072817087173,293.3349914550781,297.1499938964844,293.1499938964844,0.0065492582507431,-2315.38037109375,299.5461120605469,0.5525170564651489,0.050000000745058,0.2287507206201553,291.1734619140625,291.1499938964844,275.03887939453125,272.5956115722656,286.008056640625,294.2949523925781,291.17352294921875,1.0,0.1825777739286422,0.925342619419098,0.925342619419098,1.0,1.0,-0.7991766929626465,0.3440693318843841,0.4551073312759399,0.1304667294025421,0.0,0.0,0.1106204017996788,25.755447387695312,25.0,0.7328760623931885,-4164.1884765625,63.9902572631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3079528808594,303.6645202636719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.744140625,18000.0,0.0,0.0,0.0929818078875541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1031265705823898,0.1031307876110076,-4.216304660076276e-06,0.0,9.436471736989915e-05,0.0,0.0,3.984263420104981,0.0,0.0,0.0,0.2702148556709289,4.0,0.0,1.0
822060,293.2659606933594,297.1499938964844,293.1499938964844,0.0087293349206447,-566.7529907226562,301.40460205078125,0.5522897243499756,0.050000000745058,0.0457956045866012,294.429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739501953125,0.5522897243499756,0.050000000745058,0.0482249744236469,293.2178649902344,297.1499938964844,293.1499938964844,0.1010121703147888,-1794.3408203125,304.1568298339844,0.8256463408470154,0.1619584709405899,0.1141745299100875,293.22332763671875,297.1499938964844,293.1499938964844,0.1622347384691238,-3552.151123046875,304.1576538085937,0.9406774044036864,0.2376244813203811,0.2260101735591888,293.336181640625,297.1499938964844,293.1499938964844,0.0064813741482794,-2296.694091796875,299.4789733886719,0.5522897243499756,0.050000000745058,0.2287585288286209,291.17401123046875,291.1499938964844,275.0573425292969,272.6048278808594,286.0238647460937,294.309326171875,291.1741027832031,1.0,0.182206317782402,0.9254314303398132,0.9254314303398132,1.0,1.0,-0.795601487159729,0.3425447642803192,0.4530567526817322,0.1296443939208984,0.0,0.0,0.1073797345161438,25.76133918762207,25.0,0.7822899222373962,-4133.39892578125,63.45466232299805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3092346191406,303.61669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.783203125,18000.0,0.0,0.0,0.0923346579074859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.101841039955616,0.1018452495336532,-4.214303316985024e-06,0.0,9.370793850393966e-05,0.0,0.0,3.931862115859986,0.0,0.0,0.0,0.2700157165527344,4.0,0.0,1.0
822120,293.2659606933594,297.1499938964844,293.1499938964844,0.0087293349206447,-566.7529907226562,301.40460205078125,0.5522897243499756,0.050000000745058,0.0457956045866012,294.429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739501953125,0.5522897243499756,0.050000000745058,0.0482249744236469,293.2178649902344,297.1499938964844,293.1499938964844,0.1010121703147888,-1794.3408203125,304.1568298339844,0.8256463408470154,0.1619584709405899,0.1141745299100875,293.22332763671875,297.1499938964844,293.1499938964844,0.1622347384691238,-3552.151123046875,304.1576538085937,0.9406774044036864,0.2376244813203811,0.2260101735591888,293.336181640625,297.1499938964844,293.1499938964844,0.0064813741482794,-2296.694091796875,299.4789733886719,0.5522897243499756,0.050000000745058,0.2287585288286209,291.17401123046875,291.1499938964844,275.0573425292969,272.6048278808594,286.0238647460937,294.309326171875,291.1741027832031,1.0,0.182206317782402,0.9254314303398132,0.9254314303398132,1.0,1.0,-0.795601487159729,0.3425447642803192,0.4530567526817322,0.1296443939208984,0.0,0.0,0.1073797345161438,25.76133918762207,25.0,0.7822899222373962,-4133.39892578125,63.45466232299805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3092346191406,303.61669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.783203125,18000.0,0.0,0.0,0.0923346579074859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.101841039955616,0.1018452495336532,-4.214303316985024e-06,0.0,9.370793850393966e-05,0.0,0.0,3.931862115859986,0.0,0.0,0.0,0.2700157165527344,4.0,0.0,1.0
