time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
822180,293.2670288085937,297.1499938964844,293.1499938964844,0.0086706867441535,-564.35498046875,301.3616638183594,0.5520615577697754,0.050000000745058,0.0457971766591072,294.4418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1745300292969,0.5520615577697754,0.050000000745058,0.0482266321778297,293.21881103515625,297.1499938964844,293.1499938964844,0.099557526409626,-1773.468994140625,304.156982421875,0.8223901391029358,0.1600474715232849,0.1128501519560813,293.2230529785156,297.1499938964844,293.1499938964844,0.1607036143541336,-3525.35009765625,304.1576538085937,0.9375959038734436,0.2358263581991195,0.224314883351326,293.33740234375,297.1499938964844,293.1499938964844,0.006413557101041,-2277.858154296875,299.41131591796875,0.5520615577697754,0.050000000745058,0.22876638174057,291.1745910644531,291.1499938964844,275.0755920410156,272.6137390136719,286.039794921875,294.3240661621094,291.1746826171875,1.0,0.1818319261074066,0.9255202412605286,0.9255202412605286,1.0,1.0,-0.7919907569885254,0.341004878282547,0.4509858787059784,0.1288169026374817,0.0,0.0,0.1040580719709396,25.76729393005371,25.0,0.8213628530502319,-4102.43994140625,62.917179107666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.311279296875,303.5672912597656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.826171875,18000.0,0.0,0.0,0.0916731208562851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005399227142334,0.1005441397428512,-4.212285602989141e-06,0.0,9.303656406700612e-05,0.0,0.0,3.878915309906006,0.0,0.0,0.0,0.2698148488998413,4.0,0.0,1.0
822240,293.2670288085937,297.1499938964844,293.1499938964844,0.0086706867441535,-564.35498046875,301.3616638183594,0.5520615577697754,0.050000000745058,0.0457971766591072,294.4418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1745300292969,0.5520615577697754,0.050000000745058,0.0482266321778297,293.21881103515625,297.1499938964844,293.1499938964844,0.099557526409626,-1773.468994140625,304.156982421875,0.8223901391029358,0.1600474715232849,0.1128501519560813,293.2230529785156,297.1499938964844,293.1499938964844,0.1607036143541336,-3525.35009765625,304.1576538085937,0.9375959038734436,0.2358263581991195,0.224314883351326,293.33740234375,297.1499938964844,293.1499938964844,0.006413557101041,-2277.858154296875,299.41131591796875,0.5520615577697754,0.050000000745058,0.22876638174057,291.1745910644531,291.1499938964844,275.0755920410156,272.6137390136719,286.039794921875,294.3240661621094,291.1746826171875,1.0,0.1818319261074066,0.9255202412605286,0.9255202412605286,1.0,1.0,-0.7919907569885254,0.341004878282547,0.4509858787059784,0.1288169026374817,0.0,0.0,0.1040580719709396,25.76729393005371,25.0,0.8213628530502319,-4102.43994140625,62.917179107666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.311279296875,303.5672912597656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.826171875,18000.0,0.0,0.0,0.0916731208562851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005399227142334,0.1005441397428512,-4.212285602989141e-06,0.0,9.303656406700612e-05,0.0,0.0,3.878915309906006,0.0,0.0,0.0,0.2698148488998413,4.0,0.0,1.0
822300,293.267578125,297.1499938964844,293.1499938964844,0.0086412979289889,-563.1458740234375,301.3399963378906,0.5519470572471619,0.050000000745058,0.0457979664206504,294.447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1748352050781,0.5519470572471619,0.050000000745058,0.0482274666428566,293.2193298339844,297.1499938964844,293.1499938964844,0.098818264901638,-1762.838134765625,304.15704345703125,0.8207187652587891,0.1590739786624908,0.1121755763888359,293.222900390625,297.1499938964844,293.1499938964844,0.1599399745464325,-3511.962646484375,304.1576538085937,0.936043381690979,0.2349283844232559,0.2234681993722915,293.3380432128906,297.1499938964844,293.1499938964844,0.0063796821050345,-2268.38671875,299.3773193359375,0.5519470572471619,0.050000000745058,0.2287703305482864,291.1748962402344,291.1499938964844,275.08465576171875,272.6181030273437,286.0477905273437,294.3315734863281,291.17498779296875,1.0,0.1816436201333999,0.9255646467208862,0.9255646467208862,1.0,1.0,-0.7901716828346252,0.3402290344238281,0.4499426186084747,0.1284011155366897,0.0,0.0,0.1023661121726036,25.770299911499023,25.0,0.8345598578453064,-4086.88427734375,62.647708892822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3125305175781,303.5419006347656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.8203125,18000.0,0.0,0.0,0.0913366600871086,0.0,0.0,0.0,0.0,1.0,2.003926965699065e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0998834148049354,0.0998918488621711,-8.429170520685147e-06,0.0,9.269510337617248e-05,0.0,0.0,3.852394342422485,0.0,0.0,0.0,0.2697142362594604,4.0,0.0,1.0
822360,293.26812744140625,297.1499938964844,293.1499938964844,0.0086118867620825,-561.9308471679688,301.3182373046875,0.5518324375152588,0.050000000745058,0.045798759907484,294.45416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751403808594,0.5518324375152588,0.050000000745058,0.0482283011078834,293.2198791503906,297.1499938964844,293.1499938964844,0.0980714932084083,-1752.0845947265625,304.1571350097656,0.8190166354179382,0.1580892950296402,0.1114931777119636,293.2227783203125,297.1499938964844,293.1499938964844,0.1591776758432388,-3498.585205078125,304.1576538085937,0.93448406457901,0.2340311855077743,0.2226221561431884,293.33868408203125,297.1499938964844,293.1499938964844,0.0063458392396569,-2258.882568359375,299.3432006835937,0.5518324375152588,0.050000000745058,0.228774294257164,291.1752014160156,291.1499938964844,275.0936889648437,272.6224060058594,286.05584716796875,294.33917236328125,291.17529296875,1.0,0.1814546287059784,0.925614893436432,0.925614893436432,1.0,1.0,-0.7883440256118774,0.3394497036933899,0.4488943219184875,0.1279842406511306,0.0,0.0,0.1006551533937454,25.77331924438477,25.0,0.8422569632530212,-4071.282470703125,62.37784957885742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3138732910156,303.5160522460937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.6796875,18000.0,0.0,0.0,0.0909966975450515,0.0,0.0,0.0,0.0,1.0,0.0001244495506398,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0992234274744987,0.0992772579193115,-5.383454481489025e-05,0.0,9.23500774661079e-05,0.0,0.0,3.827341079711914,0.0,0.0,0.0,0.2696170806884765,4.0,0.0,1.0
822420,293.2692565917969,297.1499938964844,293.1499938964844,0.0085529806092381,-559.482666015625,301.2743835449219,0.5516022443771362,0.050000000745058,0.0458003543317317,294.4664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1757507324219,0.5516022443771362,0.050000000745058,0.0482299774885177,293.2210388183594,297.1499938964844,293.1499938964844,0.0965526923537254,-1730.1748046875,304.15728759765625,0.8155032992362976,0.1560825258493423,0.110102578997612,293.2225036621094,297.1499938964844,293.1499938964844,0.1576577723026275,-3471.87109375,304.1576232910156,0.9313485622406006,0.2322394549846649,0.2209325134754181,293.3399658203125,297.1499938964844,293.1499938964844,0.0062782424502074,-2239.775634765625,299.27459716796875,0.5516022443771362,0.050000000745058,0.2287822514772415,291.1758117675781,291.1499938964844,275.1115417480469,272.6307983398437,286.072021484375,294.35467529296875,291.1758728027344,1.0,0.1810743808746338,0.9257153868675232,0.9257153868675232,1.0,1.0,-0.7846607565879822,0.3378790616989136,0.4467816650867462,0.1271462440490722,0.0,0.0,0.0971736386418342,25.779430389404297,25.0,0.8322118520736694,-4039.896484375,61.836692810058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3168334960937,303.4627380371094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.724609375,18000.0,0.0,0.0,0.0903055220842361,0.0,0.0,0.0,0.0,1.0,0.0004614795616362,0.0,-0.0,-0.0,0.0,0.0,0.0,0.097891516983509,0.0983600094914436,-0.0004684873274527,0.0,9.164862422039732e-05,0.0,0.0,3.78936219215393,0.0,0.0,0.0,0.2694531679153442,4.0,0.0,1.0
822480,293.2692565917969,297.1499938964844,293.1499938964844,0.0085529806092381,-559.482666015625,301.2743835449219,0.5516022443771362,0.050000000745058,0.0458003543317317,294.4664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1757507324219,0.5516022443771362,0.050000000745058,0.0482299774885177,293.2210388183594,297.1499938964844,293.1499938964844,0.0965526923537254,-1730.1748046875,304.15728759765625,0.8155032992362976,0.1560825258493423,0.110102578997612,293.2225036621094,297.1499938964844,293.1499938964844,0.1576577723026275,-3471.87109375,304.1576232910156,0.9313485622406006,0.2322394549846649,0.2209325134754181,293.3399658203125,297.1499938964844,293.1499938964844,0.0062782424502074,-2239.775634765625,299.27459716796875,0.5516022443771362,0.050000000745058,0.2287822514772415,291.1758117675781,291.1499938964844,275.1115417480469,272.6307983398437,286.072021484375,294.35467529296875,291.1758728027344,1.0,0.1810743808746338,0.9257153868675232,0.9257153868675232,1.0,1.0,-0.7846607565879822,0.3378790616989136,0.4467816650867462,0.1271462440490722,0.0,0.0,0.0971736386418342,25.779430389404297,25.0,0.8322118520736694,-4039.896484375,61.836692810058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3168334960937,303.4627380371094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.724609375,18000.0,0.0,0.0,0.0903055220842361,0.0,0.0,0.0,0.0,1.0,0.0004614795616362,0.0,-0.0,-0.0,0.0,0.0,0.0,0.097891516983509,0.0983600094914436,-0.0004684873274527,0.0,9.164862422039732e-05,0.0,0.0,3.78936219215393,0.0,0.0,0.0,0.2694531679153442,4.0,0.0,1.0
822540,293.2703857421875,297.1499938964844,293.1499938964844,0.0084939925000071,-557.0114135742188,301.2301025390625,0.5513708591461182,0.050000000745058,0.0458019599318504,294.47857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17633056640625,0.5513708591461182,0.050000000745058,0.0482316724956035,293.2223205566406,297.1499938964844,293.1499938964844,0.094998762011528,-1707.7142333984375,304.1574401855469,0.8118182420730591,0.1540247946977615,0.1086766123771667,293.2222595214844,297.1499938964844,293.1499938964844,0.1561444550752639,-3445.21826171875,304.1576232910156,0.9281963109970092,0.2304515540599823,0.2192463427782058,293.3412475585937,297.1499938964844,293.1499938964844,0.006210773717612,-2220.54150390625,299.2055053710937,0.5513708591461182,0.050000000745058,0.228790283203125,291.1763916015625,291.1499938964844,275.1291809082031,272.63897705078125,286.0883178710937,294.3705749511719,291.17645263671875,1.0,0.180691123008728,0.9258159399032592,0.9258159399032592,1.0,1.0,-0.7809392809867859,0.3362922072410583,0.4446471035480499,0.1263022869825363,0.0,0.0,0.0936165079474449,25.785654067993164,25.0,0.8071284890174866,-4008.3076171875,61.29359817504883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3200378417969,303.4072570800781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.271484375,18000.0,0.0,0.0,0.0895999372005462,0.0,0.0,0.0,0.0,1.0,0.0008623038884252,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0965471714735031,0.0980407074093818,-0.0014935341896489,0.0,9.093254629988225e-05,0.0,0.0,3.774726152420044,0.0,0.0,0.0,0.2693493962287903,4.0,0.0,1.0
822600,293.2703857421875,297.1499938964844,293.1499938964844,0.0084939925000071,-557.0114135742188,301.2301025390625,0.5513708591461182,0.050000000745058,0.0458019599318504,294.47857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17633056640625,0.5513708591461182,0.050000000745058,0.0482316724956035,293.2223205566406,297.1499938964844,293.1499938964844,0.094998762011528,-1707.7142333984375,304.1574401855469,0.8118182420730591,0.1540247946977615,0.1086766123771667,293.2222595214844,297.1499938964844,293.1499938964844,0.1561444550752639,-3445.21826171875,304.1576232910156,0.9281963109970092,0.2304515540599823,0.2192463427782058,293.3412475585937,297.1499938964844,293.1499938964844,0.006210773717612,-2220.54150390625,299.2055053710937,0.5513708591461182,0.050000000745058,0.228790283203125,291.1763916015625,291.1499938964844,275.1291809082031,272.63897705078125,286.0883178710937,294.3705749511719,291.17645263671875,1.0,0.180691123008728,0.9258159399032592,0.9258159399032592,1.0,1.0,-0.7809392809867859,0.3362922072410583,0.4446471035480499,0.1263022869825363,0.0,0.0,0.0936165079474449,25.785654067993164,25.0,0.8071284890174866,-4008.3076171875,61.29359817504883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3200378417969,303.4072570800781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.271484375,18000.0,0.0,0.0,0.0895999372005462,0.0,0.0,0.0,0.0,1.0,0.0008623038884252,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0965471714735031,0.0980407074093818,-0.0014935341896489,0.0,9.093254629988225e-05,0.0,0.0,3.774726152420044,0.0,0.0,0.0,0.2693493962287903,4.0,0.0,1.0
822660,293.27154541015625,297.1499938964844,293.1499938964844,0.0084349317476153,-554.5171508789062,301.1853942871094,0.5511382222175598,0.050000000745058,0.0458035804331302,294.4906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1769104003906,0.5511382222175598,0.050000000745058,0.0482333786785602,293.22369384765625,297.1499938964844,293.1499938964844,0.0934075936675071,-1684.6820068359375,304.1576232910156,0.8079211711883545,0.1519144475460052,0.1072140261530876,293.2220458984375,297.1499938964844,293.1499938964844,0.1546379923820495,-3418.630126953125,304.1575927734375,0.9250355362892152,0.2286678850650787,0.2175640165805816,293.3425598144531,297.1499938964844,293.1499938964844,0.0061434311792254,-2201.17919921875,299.1359558105469,0.5511382222175598,0.050000000745058,0.2287983745336532,291.17694091796875,291.1499938964844,275.14654541015625,272.6468811035156,286.104736328125,294.3869323730469,291.1770324707031,1.0,0.1803047209978103,0.9259266257286072,0.9259266257286072,1.0,1.0,-0.7771786451339722,0.3346889317035675,0.4424896836280823,0.1254523396492004,0.0,0.0,0.0899842679500579,25.791990280151367,25.0,0.7925661206245422,-3976.56298828125,60.74849319458008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3232421875,303.3496398925781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.24609375,18000.0,0.0,0.0,0.0888811126351356,0.0,0.0,0.0,0.0,1.0,0.0012351955519989,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0951943844556808,0.0981572791934013,-0.0029628905467689,0.0,9.020303696161136e-05,0.0,0.0,3.777236700057984,0.0,0.0,0.0,0.2692932486534118,4.0,0.0,1.0
822720,293.27154541015625,297.1499938964844,293.1499938964844,0.0084349317476153,-554.5171508789062,301.1853942871094,0.5511382222175598,0.050000000745058,0.0458035804331302,294.4906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1769104003906,0.5511382222175598,0.050000000745058,0.0482333786785602,293.22369384765625,297.1499938964844,293.1499938964844,0.0934075936675071,-1684.6820068359375,304.1576232910156,0.8079211711883545,0.1519144475460052,0.1072140261530876,293.2220458984375,297.1499938964844,293.1499938964844,0.1546379923820495,-3418.630126953125,304.1575927734375,0.9250355362892152,0.2286678850650787,0.2175640165805816,293.3425598144531,297.1499938964844,293.1499938964844,0.0061434311792254,-2201.17919921875,299.1359558105469,0.5511382222175598,0.050000000745058,0.2287983745336532,291.17694091796875,291.1499938964844,275.14654541015625,272.6468811035156,286.104736328125,294.3869323730469,291.1770324707031,1.0,0.1803047209978103,0.9259266257286072,0.9259266257286072,1.0,1.0,-0.7771786451339722,0.3346889317035675,0.4424896836280823,0.1254523396492004,0.0,0.0,0.0899842679500579,25.791990280151367,25.0,0.7925661206245422,-3976.56298828125,60.74849319458008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3232421875,303.3496398925781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.24609375,18000.0,0.0,0.0,0.0888811126351356,0.0,0.0,0.0,0.0,1.0,0.0012351955519989,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0951943844556808,0.0981572791934013,-0.0029628905467689,0.0,9.020303696161136e-05,0.0,0.0,3.777236700057984,0.0,0.0,0.0,0.2692932486534118,4.0,0.0,1.0
822780,293.272705078125,297.1499938964844,293.1499938964844,0.0083758179098367,-552.0001220703125,301.1402587890625,0.5509045124053955,0.050000000745058,0.0458052121102809,294.502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1774597167969,0.5509045124053955,0.050000000745058,0.0482350960373878,293.22515869140625,297.1499938964844,293.1499938964844,0.0917782634496688,-1661.075927734375,304.15777587890625,0.8037766814231873,0.149751529097557,0.1057147532701492,293.2218017578125,297.1499938964844,293.1499938964844,0.1531384289264679,-3392.10791015625,304.1575622558594,0.921875536441803,0.2268886119127273,0.2158857434988021,293.3438720703125,297.1499938964844,293.1499938964844,0.0060762213543057,-2181.690673828125,299.06591796875,0.5509045124053955,0.050000000745058,0.2288065254688263,291.1775207519531,291.1499938964844,275.1636047363281,272.6545715332031,286.1212463378906,294.4036560058594,291.1775817871094,1.0,0.1799152046442031,0.9260373115539552,0.9260373115539552,1.0,1.0,-0.7733789086341858,0.3330691754817962,0.4403097331523895,0.1245961412787437,0.0,0.0,0.0862771645188331,25.79840850830078,25.0,0.7853358387947083,-3944.669189453125,60.20146942138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3262939453125,303.289794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.88671875,18000.0,0.0,0.0,0.0881512388586998,0.0,0.0,0.0,0.0,1.0,0.0015505665214732,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0938347950577735,0.0984225198626518,-0.0045877266675233,0.0,8.94623008207418e-05,0.0,0.0,3.7856874465942383,0.0,0.0,0.0,0.269255518913269,4.0,0.0,1.0
822840,293.272705078125,297.1499938964844,293.1499938964844,0.0083758179098367,-552.0001220703125,301.1402587890625,0.5509045124053955,0.050000000745058,0.0458052121102809,294.502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1774597167969,0.5509045124053955,0.050000000745058,0.0482350960373878,293.22515869140625,297.1499938964844,293.1499938964844,0.0917782634496688,-1661.075927734375,304.15777587890625,0.8037766814231873,0.149751529097557,0.1057147532701492,293.2218017578125,297.1499938964844,293.1499938964844,0.1531384289264679,-3392.10791015625,304.1575622558594,0.921875536441803,0.2268886119127273,0.2158857434988021,293.3438720703125,297.1499938964844,293.1499938964844,0.0060762213543057,-2181.690673828125,299.06591796875,0.5509045124053955,0.050000000745058,0.2288065254688263,291.1775207519531,291.1499938964844,275.1636047363281,272.6545715332031,286.1212463378906,294.4036560058594,291.1775817871094,1.0,0.1799152046442031,0.9260373115539552,0.9260373115539552,1.0,1.0,-0.7733789086341858,0.3330691754817962,0.4403097331523895,0.1245961412787437,0.0,0.0,0.0862771645188331,25.79840850830078,25.0,0.7853358387947083,-3944.669189453125,60.20146942138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3262939453125,303.289794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.88671875,18000.0,0.0,0.0,0.0881512388586998,0.0,0.0,0.0,0.0,1.0,0.0015505665214732,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0938347950577735,0.0984225198626518,-0.0045877266675233,0.0,8.94623008207418e-05,0.0,0.0,3.7856874465942383,0.0,0.0,0.0,0.269255518913269,4.0,0.0,1.0
822900,293.2732849121094,297.1499938964844,293.1499938964844,0.0083462391048669,-550.7330322265625,301.1175231933594,0.5507872104644775,0.050000000745058,0.0458060353994369,294.5086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.177734375,0.5507872104644775,0.050000000745058,0.048235960304737,293.22589111328125,297.1499938964844,293.1499938964844,0.0909484848380088,-1649.050048828125,304.1578674316406,0.8016377091407776,0.1486496478319168,0.1049508601427078,293.2217102050781,297.1499938964844,293.1499938964844,0.1523913741111755,-3378.873779296875,304.15753173828125,0.9202990531921388,0.2260007411241531,0.2150482535362243,293.3445129394531,297.1499938964844,293.1499938964844,0.006042662076652,-2171.8984375,299.0307312011719,0.5507872104644775,0.050000000745058,0.2288106232881546,291.17779541015625,291.1499938964844,275.17205810546875,272.6582946777344,286.1295471191406,294.41217041015625,291.1778564453125,1.0,0.1797192245721817,0.9260926842689514,0.9260926842689514,1.0,1.0,-0.771463930606842,0.3322529196739197,0.4392110109329223,0.1241655722260475,0.0,0.0,0.0843949615955352,25.80164337158203,25.0,0.7779513001441956,-3928.6552734375,59.92719268798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32769775390625,303.2589416503906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.880859375,18000.0,0.0,0.0,0.0877827480435371,0.0,0.0,0.0,0.0,1.0,0.0016876147128641,0.0,-0.0,-0.0,0.0,0.0,0.0,0.093152217566967,0.098552756011486,-0.0054005370475351,0.0,8.9088331151288e-05,0.0,0.0,3.789850234985352,0.0,0.0,0.0,0.269237220287323,4.0,0.0,1.0
822960,293.2738647460937,297.1499938964844,293.1499938964844,0.0083166593685746,-549.4607543945312,301.0946960449219,0.55066978931427,0.050000000745058,0.0458068549633026,294.5145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1780090332031,0.55066978931427,0.050000000745058,0.0482368245720863,293.2266845703125,297.1499938964844,293.1499938964844,0.0901089683175087,-1636.8828125,304.157958984375,0.7994635105133057,0.1475349962711334,0.1041778922080993,293.2215881347656,297.1499938964844,293.1499938964844,0.15164615213871,-3365.658203125,304.15753173828125,0.918726682662964,0.2251140624284744,0.2142118066549301,293.3451538085937,297.1499938964844,293.1499938964844,0.0060091400519013,-2162.076416015625,298.9954528808594,0.55066978931427,0.050000000745058,0.2288147360086441,291.1780700683594,291.1499938964844,275.1803894042969,272.6620178222656,286.1378479003906,294.4207763671875,291.1781311035156,1.0,0.1795224547386169,0.9261550903320312,0.9261550903320312,1.0,1.0,-0.7695393562316895,0.3314327895641327,0.4381065666675567,0.123733639717102,0.0,0.0,0.0824951753020286,25.80488395690918,25.0,0.7650134563446045,-3912.60595703125,59.6524772644043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3290405273437,303.2274780273437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.919921875,18000.0,0.0,0.0,0.0874123722314834,0.0,0.0,0.0,0.0,1.0,0.0018135575810447,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0924682393670082,0.0986713171005249,-0.0062030819244682,0.0,8.871244790498167e-05,0.0,0.0,3.7935636043548575,0.0,0.0,0.0,0.2692179083824157,4.0,0.0,1.0
823020,293.2750244140625,297.1499938964844,293.1499938964844,0.0082575054839253,-546.9011840820312,301.0487670898437,0.5504347085952759,0.050000000745058,0.0458085052669048,294.5263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17852783203125,0.5504347085952759,0.050000000745058,0.0482385642826557,293.228271484375,297.1499938964844,293.1499938964844,0.0884013324975967,-1612.1405029296875,304.1581726074219,0.7950128316879272,0.1452682763338089,0.1026057451963424,293.22137451171875,297.1499938964844,293.1499938964844,0.150161400437355,-3339.285888671875,304.1575012207031,0.915600836277008,0.2233441919088363,0.2125422060489654,293.3464660644531,297.1499938964844,293.1499938964844,0.0059422152116894,-2142.346923828125,298.9245300292969,0.5504347085952759,0.050000000745058,0.2288229763507843,291.1785888671875,291.1499938964844,275.1968688964844,272.6692199707031,286.1544189453125,294.43817138671875,291.1786499023437,1.0,0.1791266202926635,0.9262800216674804,0.9262800216674804,1.0,1.0,-0.7656627297401428,0.3297810554504394,0.4358816742897033,0.1228654012084007,0.0,0.0,0.078646682202816,25.811336517333984,25.0,0.726269543170929,-3880.424072265625,59.10190200805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3314514160156,303.1626892089844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.044921875,18000.0,0.0,0.0,0.0866671651601791,0.0,0.0,0.0,0.0,1.0,0.0020389538258314,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0910975486040115,0.0988659337162971,-0.007768384180963,0.0,8.795615576673299e-05,0.0,0.0,3.79933500289917,0.0,0.0,0.0,0.2691751718521118,4.0,0.0,1.0
823080,293.2750244140625,297.1499938964844,293.1499938964844,0.0082575054839253,-546.9011840820312,301.0487670898437,0.5504347085952759,0.050000000745058,0.0458085052669048,294.5263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17852783203125,0.5504347085952759,0.050000000745058,0.0482385642826557,293.228271484375,297.1499938964844,293.1499938964844,0.0884013324975967,-1612.1405029296875,304.1581726074219,0.7950128316879272,0.1452682763338089,0.1026057451963424,293.22137451171875,297.1499938964844,293.1499938964844,0.150161400437355,-3339.285888671875,304.1575012207031,0.915600836277008,0.2233441919088363,0.2125422060489654,293.3464660644531,297.1499938964844,293.1499938964844,0.0059422152116894,-2142.346923828125,298.9245300292969,0.5504347085952759,0.050000000745058,0.2288229763507843,291.1785888671875,291.1499938964844,275.1968688964844,272.6692199707031,286.1544189453125,294.43817138671875,291.1786499023437,1.0,0.1791266202926635,0.9262800216674804,0.9262800216674804,1.0,1.0,-0.7656627297401428,0.3297810554504394,0.4358816742897033,0.1228654012084007,0.0,0.0,0.078646682202816,25.811336517333984,25.0,0.726269543170929,-3880.424072265625,59.10190200805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3314514160156,303.1626892089844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.044921875,18000.0,0.0,0.0,0.0866671651601791,0.0,0.0,0.0,0.0,1.0,0.0020389538258314,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0910975486040115,0.0988659337162971,-0.007768384180963,0.0,8.795615576673299e-05,0.0,0.0,3.79933500289917,0.0,0.0,0.0,0.2691751718521118,4.0,0.0,1.0
823140,293.27618408203125,297.1499938964844,293.1499938964844,0.008198358118534,-544.3215942382812,301.00244140625,0.550199568271637,0.050000000745058,0.0458101592957973,294.5381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1790466308594,0.550199568271637,0.050000000745058,0.0482403039932251,293.2299194335937,297.1499938964844,293.1499938964844,0.0866543352603912,-1586.8502197265625,304.1583557128906,0.7904271483421326,0.1429517269134521,0.1009983420372009,293.2211608886719,297.1499938964844,293.1499938964844,0.1486844569444656,-3312.99609375,304.157470703125,0.9125110507011414,0.2215793132781982,0.2108771800994873,293.3477783203125,297.1499938964844,293.1499938964844,0.0058754384517669,-2122.50146484375,298.8531494140625,0.550199568271637,0.050000000745058,0.2288312315940857,291.1790771484375,291.1499938964844,275.21295166015625,272.6762084960937,286.1709899902344,294.45587158203125,291.1791381835937,1.0,0.1787276715040207,0.9264049530029296,0.9264049530029296,1.0,1.0,-0.7617493271827698,0.3281139433383941,0.4336353838443756,0.121991254389286,0.0,0.0,0.0747349187731742,25.81770896911621,25.0,0.6758670210838318,-3848.148681640625,58.5498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3334045410156,303.0953674316406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.18359375,18000.0,0.0,0.0,0.0859176665544509,0.0,0.0,0.0,0.0,1.0,0.0022373888641595,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0897244662046432,0.0990019291639328,-0.0092774610966444,0.0,8.719551260583103e-05,0.0,0.0,3.802817106246948,0.0,0.0,0.0,0.2691264152526855,4.0,0.0,1.0
823200,293.27618408203125,297.1499938964844,293.1499938964844,0.008198358118534,-544.3215942382812,301.00244140625,0.550199568271637,0.050000000745058,0.0458101592957973,294.5381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1790466308594,0.550199568271637,0.050000000745058,0.0482403039932251,293.2299194335937,297.1499938964844,293.1499938964844,0.0866543352603912,-1586.8502197265625,304.1583557128906,0.7904271483421326,0.1429517269134521,0.1009983420372009,293.2211608886719,297.1499938964844,293.1499938964844,0.1486844569444656,-3312.99609375,304.157470703125,0.9125110507011414,0.2215793132781982,0.2108771800994873,293.3477783203125,297.1499938964844,293.1499938964844,0.0058754384517669,-2122.50146484375,298.8531494140625,0.550199568271637,0.050000000745058,0.2288312315940857,291.1790771484375,291.1499938964844,275.21295166015625,272.6762084960937,286.1709899902344,294.45587158203125,291.1791381835937,1.0,0.1787276715040207,0.9264049530029296,0.9264049530029296,1.0,1.0,-0.7617493271827698,0.3281139433383941,0.4336353838443756,0.121991254389286,0.0,0.0,0.0747349187731742,25.81770896911621,25.0,0.6758670210838318,-3848.148681640625,58.5498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3334045410156,303.0953674316406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.18359375,18000.0,0.0,0.0,0.0859176665544509,0.0,0.0,0.0,0.0,1.0,0.0022373888641595,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0897244662046432,0.0990019291639328,-0.0092774610966444,0.0,8.719551260583103e-05,0.0,0.0,3.802817106246948,0.0,0.0,0.0,0.2691264152526855,4.0,0.0,1.0
823260,293.2773132324219,297.1499938964844,293.1499938964844,0.0081392424181103,-541.722900390625,300.9557189941406,0.5499651432037354,0.050000000745058,0.0458118133246898,294.5497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794738769531,0.5499651432037354,0.050000000745058,0.0482420474290847,293.2315979003906,297.1499938964844,293.1499938964844,0.0848690569400787,-1561.04541015625,304.1585388183594,0.7857159972190857,0.1405885815620422,0.099357783794403,293.220947265625,297.1499938964844,293.1499938964844,0.1472155749797821,-3286.7939453125,304.15740966796875,0.909472107887268,0.2198196053504943,0.2092169225215912,293.3490600585937,297.1499938964844,293.1499938964844,0.0058088186196982,-2102.54443359375,298.7813415527344,0.5499651432037354,0.050000000745058,0.2288395017385482,291.1795349121094,291.1499938964844,275.22869873046875,272.6829833984375,286.1875,294.4737243652344,291.1795654296875,1.0,0.1783256977796554,0.9265406727790833,0.9265406727790833,1.0,1.0,-0.75780189037323,0.3264329135417938,0.4313689470291137,0.121112011373043,0.0,0.0,0.0707667917013168,25.82390022277832,25.0,0.6127573251724243,-3815.837158203125,57.99653244018555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3348693847656,303.0255432128906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.28125,18000.0,0.0,0.0,0.0851661264896392,0.0,0.0,0.0,0.0,1.0,0.0024172882549464,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0883518159389495,0.0990966856479644,-0.01074487157166,0.0,8.643279579700902e-05,0.0,0.0,3.8046834468841553,0.0,0.0,0.0,0.2690733671188354,4.0,0.0,1.0
823320,293.2773132324219,297.1499938964844,293.1499938964844,0.0081392424181103,-541.722900390625,300.9557189941406,0.5499651432037354,0.050000000745058,0.0458118133246898,294.5497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794738769531,0.5499651432037354,0.050000000745058,0.0482420474290847,293.2315979003906,297.1499938964844,293.1499938964844,0.0848690569400787,-1561.04541015625,304.1585388183594,0.7857159972190857,0.1405885815620422,0.099357783794403,293.220947265625,297.1499938964844,293.1499938964844,0.1472155749797821,-3286.7939453125,304.15740966796875,0.909472107887268,0.2198196053504943,0.2092169225215912,293.3490600585937,297.1499938964844,293.1499938964844,0.0058088186196982,-2102.54443359375,298.7813415527344,0.5499651432037354,0.050000000745058,0.2288395017385482,291.1795349121094,291.1499938964844,275.22869873046875,272.6829833984375,286.1875,294.4737243652344,291.1795654296875,1.0,0.1783256977796554,0.9265406727790833,0.9265406727790833,1.0,1.0,-0.75780189037323,0.3264329135417938,0.4313689470291137,0.121112011373043,0.0,0.0,0.0707667917013168,25.82390022277832,25.0,0.6127573251724243,-3815.837158203125,57.99653244018555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3348693847656,303.0255432128906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.28125,18000.0,0.0,0.0,0.0851661264896392,0.0,0.0,0.0,0.0,1.0,0.0024172882549464,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0883518159389495,0.0990966856479644,-0.01074487157166,0.0,8.643279579700902e-05,0.0,0.0,3.8046834468841553,0.0,0.0,0.0,0.2690733671188354,4.0,0.0,1.0
823380,293.2784729003906,297.1499938964844,293.1499938964844,0.0080801816657185,-539.1063232421875,300.9086303710937,0.5497320890426636,0.050000000745058,0.045813463628292,294.56121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1799011230469,0.5497320890426636,0.050000000745058,0.0482437834143638,293.2332458496094,297.1499938964844,293.1499938964844,0.0830468088388443,-1534.763916015625,304.1587219238281,0.7808911204338074,0.1381824612617492,0.0976864472031593,293.2207336425781,297.1499938964844,293.1499938964844,0.1457551270723343,-3260.6865234375,304.1573791503906,0.9065005779266356,0.218065470457077,0.2075617611408233,293.350341796875,297.1499938964844,293.1499938964844,0.0057423706166446,-2082.482666015625,298.7091064453125,0.5497320890426636,0.050000000745058,0.2288477271795272,291.179931640625,291.1499938964844,275.2440490722656,272.6895751953125,286.2038879394531,294.49169921875,291.1799621582031,1.0,0.1779208481311798,0.9266764521598816,0.9266764521598816,1.0,1.0,-0.7538235187530518,0.3247391581535339,0.4290843605995178,0.1202280670404434,0.0,0.0,0.0667495280504226,25.829797744750977,25.0,0.5388810634613037,-3783.55126953125,57.44247055053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3358459472656,302.95330810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.33984375,18000.0,0.0,0.0,0.0844147652387619,0.0,0.0,0.0,0.0,1.0,0.002583930036053,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0869826078414917,0.099164605140686,-0.0121820010244846,0.0,8.567025361116976e-05,0.0,0.0,3.8055028915405273,0.0,0.0,0.0,0.2690177261829376,4.0,0.0,1.0
823440,293.2784729003906,297.1499938964844,293.1499938964844,0.0080801816657185,-539.1063232421875,300.9086303710937,0.5497320890426636,0.050000000745058,0.045813463628292,294.56121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1799011230469,0.5497320890426636,0.050000000745058,0.0482437834143638,293.2332458496094,297.1499938964844,293.1499938964844,0.0830468088388443,-1534.763916015625,304.1587219238281,0.7808911204338074,0.1381824612617492,0.0976864472031593,293.2207336425781,297.1499938964844,293.1499938964844,0.1457551270723343,-3260.6865234375,304.1573791503906,0.9065005779266356,0.218065470457077,0.2075617611408233,293.350341796875,297.1499938964844,293.1499938964844,0.0057423706166446,-2082.482666015625,298.7091064453125,0.5497320890426636,0.050000000745058,0.2288477271795272,291.179931640625,291.1499938964844,275.2440490722656,272.6895751953125,286.2038879394531,294.49169921875,291.1799621582031,1.0,0.1779208481311798,0.9266764521598816,0.9266764521598816,1.0,1.0,-0.7538235187530518,0.3247391581535339,0.4290843605995178,0.1202280670404434,0.0,0.0,0.0667495280504226,25.829797744750977,25.0,0.5388810634613037,-3783.55126953125,57.44247055053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3358459472656,302.95330810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.33984375,18000.0,0.0,0.0,0.0844147652387619,0.0,0.0,0.0,0.0,1.0,0.002583930036053,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0869826078414917,0.099164605140686,-0.0121820010244846,0.0,8.567025361116976e-05,0.0,0.0,3.8055028915405273,0.0,0.0,0.0,0.2690177261829376,4.0,0.0,1.0
823500,293.2790222167969,297.1499938964844,293.1499938964844,0.0080506587401032,-537.7906494140625,300.8849182128906,0.549616277217865,0.050000000745058,0.0458142831921577,294.56689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1800537109375,0.549616277217865,0.050000000745058,0.0482446476817131,293.2341003417969,297.1499938964844,293.1499938964844,0.0821216851472854,-1521.4486083984375,304.1588134765625,0.7784385681152344,0.1369634568691253,0.0968394950032234,293.2206420898437,297.1499938964844,293.1499938964844,0.145028218626976,-3247.671142578125,304.1573486328125,0.9050456285476683,0.2171906232833862,0.2067362368106842,293.3509826660156,297.1499938964844,293.1499938964844,0.0057091889902949,-2072.40625,298.6728210449219,0.549616277217865,0.050000000745058,0.2288518399000167,291.1800842285156,291.1499938964844,275.2515563964844,272.6927795410156,286.2120056152344,294.5007019042969,291.1801452636719,1.0,0.1777173578739166,0.926744282245636,0.926744282245636,1.0,1.0,-0.7518233060836792,0.3238877356052398,0.4279355406761169,0.119784414768219,0.0,0.0,0.064724251627922,25.832609176635746,25.0,0.5002418160438538,-3767.431640625,57.16521072387695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33612060546875,302.9162902832031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.36328125,18000.0,0.0,0.0,0.0840398073196411,0.0,0.0,0.0,0.0,1.0,0.0026632754597812,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0863000527024269,0.0991906598210334,-0.012890612706542,0.0,8.528972102794796e-05,0.0,0.0,3.805607318878174,0.0,0.0,0.0,0.2689891457557678,4.0,0.0,1.0
823560,293.2795715332031,297.1499938964844,293.1499938964844,0.0080211609601974,-536.4710083007812,300.86114501953125,0.5495009422302246,0.050000000745058,0.0458151027560234,294.57257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18023681640625,0.5495009422302246,0.050000000745058,0.048245508223772,293.23492431640625,297.1499938964844,293.1499938964844,0.0811873525381088,-1508.0225830078125,304.1589050292969,0.7759614586830139,0.1357344835996627,0.0959853902459144,293.22052001953125,297.1499938964844,293.1499938964844,0.1443035453557968,-3234.681884765625,304.1573486328125,0.9036142230033876,0.2163173854351043,0.2059121280908584,293.35162353515625,297.1499938964844,293.1499938964844,0.0056760562583804,-2062.305908203125,298.63641357421875,0.5495009422302246,0.050000000745058,0.2288559228181839,291.1802673339844,291.1499938964844,275.25897216796875,272.6959228515625,286.2200622558594,294.5097045898437,291.1802978515625,1.0,0.1775132119655609,0.926819145679474,0.926819145679474,1.0,1.0,-0.7498161792755127,0.3230336606502533,0.426782488822937,0.1193399205803871,0.0,0.0,0.0626894161105156,25.835329055786133,25.0,0.46141117811203,-3751.341064453125,56.88787078857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3363037109375,302.8786926269531,278.1499938964844,0.0,18000.0,313.1499938964844,18001.37890625,18000.0,0.0,0.0,0.0836657062172889,0.0,0.0,0.0,0.0,1.0,0.002740470925346,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0856194496154785,0.0992134883999824,-0.013594040647149,0.0,8.491005428368226e-05,0.0,0.0,3.8055882453918457,0.0,0.0,0.0,0.2689603567123413,4.0,0.0,1.0
823620,293.2807006835937,297.1499938964844,293.1499938964844,0.0079622436314821,-533.8196411132812,300.8133239746094,0.549271821975708,0.050000000745058,0.0458167307078838,294.5838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805114746094,0.549271821975708,0.050000000745058,0.0482472255825996,293.236572265625,297.1499938964844,293.1499938964844,0.0792920887470245,-1480.862060546875,304.1590881347656,0.770940899848938,0.1332479417324066,0.0942572429776191,293.2203063964844,297.1499938964844,293.1499938964844,0.1428607553243637,-3208.77880859375,304.15728759765625,0.9008026719093324,0.2145754098892212,0.2042681276798248,293.3528747558594,297.1499938964844,293.1499938964844,0.005609939340502,-2042.0350341796875,298.5633239746094,0.549271821975708,0.050000000745058,0.2288640588521957,291.1805419921875,291.1499938964844,275.2734680175781,272.7020874023437,286.2360534667969,294.5277404785156,291.1805725097656,1.0,0.1771031022071838,0.92696875333786,0.92696875333786,1.0,1.0,-0.7457827925682068,0.3213177919387817,0.4244650304317474,0.1184482350945472,0.0,0.0,0.0585956834256649,25.84050178527832,25.0,0.3952866792678833,-3719.278564453125,56.3332405090332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3362731933594,302.8019714355469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.38671875,18000.0,0.0,0.0,0.0829207748174667,0.0,0.0,0.0,0.0,1.0,0.0028894217684865,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0842659100890159,0.099253237247467,-0.0149873262271285,0.0,8.415404590778053e-05,0.0,0.0,3.805328607559204,0.0,0.0,0.0,0.2689026594161987,4.0,0.0,1.0
823680,293.2807006835937,297.1499938964844,293.1499938964844,0.0079622436314821,-533.8196411132812,300.8133239746094,0.549271821975708,0.050000000745058,0.0458167307078838,294.5838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805114746094,0.549271821975708,0.050000000745058,0.0482472255825996,293.236572265625,297.1499938964844,293.1499938964844,0.0792920887470245,-1480.862060546875,304.1590881347656,0.770940899848938,0.1332479417324066,0.0942572429776191,293.2203063964844,297.1499938964844,293.1499938964844,0.1428607553243637,-3208.77880859375,304.15728759765625,0.9008026719093324,0.2145754098892212,0.2042681276798248,293.3528747558594,297.1499938964844,293.1499938964844,0.005609939340502,-2042.0350341796875,298.5633239746094,0.549271821975708,0.050000000745058,0.2288640588521957,291.1805419921875,291.1499938964844,275.2734680175781,272.7020874023437,286.2360534667969,294.5277404785156,291.1805725097656,1.0,0.1771031022071838,0.92696875333786,0.92696875333786,1.0,1.0,-0.7457827925682068,0.3213177919387817,0.4244650304317474,0.1184482350945472,0.0,0.0,0.0585956834256649,25.84050178527832,25.0,0.3952866792678833,-3719.278564453125,56.3332405090332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3362731933594,302.8019714355469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.38671875,18000.0,0.0,0.0,0.0829207748174667,0.0,0.0,0.0,0.0,1.0,0.0028894217684865,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0842659100890159,0.099253237247467,-0.0149873262271285,0.0,8.415404590778053e-05,0.0,0.0,3.805328607559204,0.0,0.0,0.0,0.2689026594161987,4.0,0.0,1.0
823740,293.2817687988281,297.1499938964844,293.1499938964844,0.0079033784568309,-531.1493530273438,300.76513671875,0.5490446090698242,0.050000000745058,0.0458183512091636,294.594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1807861328125,0.5490446090698242,0.050000000745058,0.0482489317655563,293.2381896972656,297.1499938964844,293.1499938964844,0.0773570165038108,-1453.2491455078125,304.1592712402344,0.765831470489502,0.1307202726602554,0.0925001725554466,293.2200927734375,297.1499938964844,293.1499938964844,0.1414272189140319,-3182.985107421875,304.1572570800781,0.8979960680007935,0.2128403931856155,0.2026305198669433,293.3541259765625,297.1499938964844,293.1499938964844,0.005543943028897,-2021.646240234375,298.48980712890625,0.5490446090698242,0.050000000745058,0.2288721650838852,291.1807861328125,291.1499938964844,275.2875061035156,272.70806884765625,286.2518310546875,294.5458068847656,291.1808166503906,1.0,0.1766904890537262,0.9271184206008912,0.9271184206008912,1.0,1.0,-0.7417228817939758,0.3195911645889282,0.4221317172050476,0.1175525188446044,0.0,0.0,0.054468285292387,25.845327377319336,25.0,0.3536111414432525,-3687.37158203125,55.77853775024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3357238769531,302.7230529785156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.404296875,18000.0,0.0,0.0,0.0821821987628936,0.0,0.0,0.0,0.0,1.0,0.0030320240184664,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0829226374626159,0.099283292889595,-0.0163606572896242,0.0,8.340448403032497e-05,0.0,0.0,3.8047122955322266,0.0,0.0,0.0,0.2688444554805755,4.0,0.0,1.0
823800,293.2817687988281,297.1499938964844,293.1499938964844,0.0079033784568309,-531.1493530273438,300.76513671875,0.5490446090698242,0.050000000745058,0.0458183512091636,294.594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1807861328125,0.5490446090698242,0.050000000745058,0.0482489317655563,293.2381896972656,297.1499938964844,293.1499938964844,0.0773570165038108,-1453.2491455078125,304.1592712402344,0.765831470489502,0.1307202726602554,0.0925001725554466,293.2200927734375,297.1499938964844,293.1499938964844,0.1414272189140319,-3182.985107421875,304.1572570800781,0.8979960680007935,0.2128403931856155,0.2026305198669433,293.3541259765625,297.1499938964844,293.1499938964844,0.005543943028897,-2021.646240234375,298.48980712890625,0.5490446090698242,0.050000000745058,0.2288721650838852,291.1807861328125,291.1499938964844,275.2875061035156,272.70806884765625,286.2518310546875,294.5458068847656,291.1808166503906,1.0,0.1766904890537262,0.9271184206008912,0.9271184206008912,1.0,1.0,-0.7417228817939758,0.3195911645889282,0.4221317172050476,0.1175525188446044,0.0,0.0,0.054468285292387,25.845327377319336,25.0,0.3536111414432525,-3687.37158203125,55.77853775024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3357238769531,302.7230529785156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.404296875,18000.0,0.0,0.0,0.0821821987628936,0.0,0.0,0.0,0.0,1.0,0.0030320240184664,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0829226374626159,0.099283292889595,-0.0163606572896242,0.0,8.340448403032497e-05,0.0,0.0,3.8047122955322266,0.0,0.0,0.0,0.2688444554805755,4.0,0.0,1.0
823860,293.2828369140625,297.1499938964844,293.1499938964844,0.007844628766179,-528.4627075195312,300.7166442871094,0.5488188862800598,0.050000000745058,0.0458199679851532,294.60595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810302734375,0.5488188862800598,0.050000000745058,0.0482506304979324,293.23980712890625,297.1499938964844,293.1499938964844,0.0753831416368484,-1425.2183837890625,304.15948486328125,0.7606457471847534,0.1281542927026748,0.0907161980867385,293.2198486328125,297.1499938964844,293.1499938964844,0.1400025933980941,-3157.2958984375,304.1572265625,0.8951902389526367,0.2111122608184814,0.2009992748498916,293.3553161621094,297.1499938964844,293.1499938964844,0.0054781441576778,-2001.164306640625,298.4158935546875,0.5488188862800598,0.050000000745058,0.228880226612091,291.1810302734375,291.1499938964844,275.3010559082031,272.7138671875,286.26739501953125,294.5639038085937,291.1810607910156,1.0,0.176275685429573,0.9272817373275756,0.9272817373275756,1.0,1.0,-0.7376375794410706,0.317854642868042,0.4197829067707062,0.1166535168886184,0.0,0.0,0.0503109991550445,25.84988594055176,25.0,0.3281794488430023,-3655.6533203125,55.22417068481445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33477783203125,302.6421203613281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.39453125,18000.0,0.0,0.0,0.0814509391784668,0.0,0.0,0.0,0.0,1.0,0.0031697370577603,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0815909504890441,0.0993084833025932,-0.017717532813549,0.0,8.266234362963587e-05,0.0,0.0,3.803921699523926,0.0,0.0,0.0,0.2687865793704986,4.0,0.0,1.0
