time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
823920,293.2828369140625,297.1499938964844,293.1499938964844,0.007844628766179,-528.4627075195312,300.7166442871094,0.5488188862800598,0.050000000745058,0.0458199679851532,294.60595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810302734375,0.5488188862800598,0.050000000745058,0.0482506304979324,293.23980712890625,297.1499938964844,293.1499938964844,0.0753831416368484,-1425.2183837890625,304.15948486328125,0.7606457471847534,0.1281542927026748,0.0907161980867385,293.2198486328125,297.1499938964844,293.1499938964844,0.1400025933980941,-3157.2958984375,304.1572265625,0.8951902389526367,0.2111122608184814,0.2009992748498916,293.3553161621094,297.1499938964844,293.1499938964844,0.0054781441576778,-2001.164306640625,298.4158935546875,0.5488188862800598,0.050000000745058,0.228880226612091,291.1810302734375,291.1499938964844,275.3010559082031,272.7138671875,286.26739501953125,294.5639038085937,291.1810607910156,1.0,0.176275685429573,0.9272817373275756,0.9272817373275756,1.0,1.0,-0.7376375794410706,0.317854642868042,0.4197829067707062,0.1166535168886184,0.0,0.0,0.0503109991550445,25.84988594055176,25.0,0.3281794488430023,-3655.6533203125,55.22417068481445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33477783203125,302.6421203613281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.39453125,18000.0,0.0,0.0,0.0814509391784668,0.0,0.0,0.0,0.0,1.0,0.0031697370577603,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0815909504890441,0.0993084833025932,-0.017717532813549,0.0,8.266234362963587e-05,0.0,0.0,3.803921699523926,0.0,0.0,0.0,0.2687865793704986,4.0,0.0,1.0
823980,293.2839050292969,297.1499938964844,293.1499938964844,0.0077859731391072,-525.7584838867188,300.6678466796875,0.5485948920249939,0.050000000745058,0.0458215735852718,294.6168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812438964844,0.5485948920249939,0.050000000745058,0.0482523217797279,293.2414245605469,297.1499938964844,293.1499938964844,0.0733681097626686,-1396.7646484375,304.15966796875,0.7553909420967102,0.1255501210689544,0.0889053717255592,293.2196044921875,297.1499938964844,293.1499938964844,0.1385870426893234,-3131.71337890625,304.1571655273437,0.8923870325088501,0.2093912810087204,0.1993746608495712,293.3565368652344,297.1499938964844,293.1499938964844,0.0054124859161674,-1980.572509765625,298.34161376953125,0.5485948920249939,0.050000000745058,0.2288882434368133,291.1812744140625,291.1499938964844,275.3140869140625,272.7195129394531,286.28271484375,294.58203125,291.1813049316406,1.0,0.1758587956428527,0.927445113658905,0.927445113658905,1.0,1.0,-0.7335284352302551,0.3161086440086365,0.4174197614192962,0.1157509759068489,0.0,0.0,0.0461229868233203,25.854150772094727,25.0,0.3238509893417358,-3624.1328125,54.6702995300293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3334655761719,302.5592041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.39453125,18000.0,0.0,0.0,0.0807280018925666,0.0,0.0,0.0,0.0,1.0,0.0033034386578947,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0802710279822349,0.0993287786841392,-0.0190577525645494,0.0,8.192865789169446e-05,0.0,0.0,3.8029625415802,0.0,0.0,0.0,0.2687287926673889,4.0,0.0,1.0
824040,293.2839050292969,297.1499938964844,293.1499938964844,0.0077859731391072,-525.7584838867188,300.6678466796875,0.5485948920249939,0.050000000745058,0.0458215735852718,294.6168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812438964844,0.5485948920249939,0.050000000745058,0.0482523217797279,293.2414245605469,297.1499938964844,293.1499938964844,0.0733681097626686,-1396.7646484375,304.15966796875,0.7553909420967102,0.1255501210689544,0.0889053717255592,293.2196044921875,297.1499938964844,293.1499938964844,0.1385870426893234,-3131.71337890625,304.1571655273437,0.8923870325088501,0.2093912810087204,0.1993746608495712,293.3565368652344,297.1499938964844,293.1499938964844,0.0054124859161674,-1980.572509765625,298.34161376953125,0.5485948920249939,0.050000000745058,0.2288882434368133,291.1812744140625,291.1499938964844,275.3140869140625,272.7195129394531,286.28271484375,294.58203125,291.1813049316406,1.0,0.1758587956428527,0.927445113658905,0.927445113658905,1.0,1.0,-0.7335284352302551,0.3161086440086365,0.4174197614192962,0.1157509759068489,0.0,0.0,0.0461229868233203,25.854150772094727,25.0,0.3238509893417358,-3624.1328125,54.6702995300293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3334655761719,302.5592041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.39453125,18000.0,0.0,0.0,0.0807280018925666,0.0,0.0,0.0,0.0,1.0,0.0033034386578947,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0802710279822349,0.0993287786841392,-0.0190577525645494,0.0,8.192865789169446e-05,0.0,0.0,3.8029625415802,0.0,0.0,0.0,0.2687287926673889,4.0,0.0,1.0
824100,293.2843933105469,297.1499938964844,293.1499938964844,0.007756701670587,-524.400634765625,300.643310546875,0.5484833121299744,0.050000000745058,0.045822374522686,294.6222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1813659667969,0.5484833121299744,0.050000000745058,0.0482531674206256,293.2422180175781,297.1499938964844,293.1499938964844,0.0723455026745796,-1382.3892822265625,304.1597595214844,0.752740204334259,0.1242342144250869,0.0879902988672256,293.219482421875,297.1499938964844,293.1499938964844,0.1378825157880783,-3118.9599609375,304.1571350097656,0.8909863829612732,0.2085334360599517,0.198564812541008,293.35711669921875,297.1499938964844,293.1499938964844,0.0053797452710568,-1970.2470703125,298.3043518066406,0.5484833121299744,0.050000000745058,0.2288922518491745,291.181396484375,291.1499938964844,275.3204345703125,272.7222595214844,286.2903137207031,294.5910949707031,291.1814270019531,1.0,0.1756496280431747,0.9275267720222472,0.9275267720222472,1.0,1.0,-0.7314645648002625,0.3152319192886352,0.4162326753139496,0.1152984201908111,0.0,0.0,0.0440174043178558,25.856216430664062,25.0,0.3256380259990692,-3608.447021484375,54.39363479614258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33270263671875,302.5169982910156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3828125,18000.0,0.0,0.0,0.080369733273983,0.0,0.0,0.0,0.0,1.0,0.0033690799027681,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0796154662966728,0.099337562918663,-0.0197220966219902,0.0,8.156506373779848e-05,0.0,0.0,3.8024356365203857,0.0,0.0,0.0,0.2687001228332519,4.0,0.0,1.0
824160,293.284912109375,297.1499938964844,293.1499938964844,0.0077274581417441,-523.0385131835938,300.6187438964844,0.5483722686767578,0.050000000745058,0.0458231717348098,294.6275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1814880371094,0.5483722686767578,0.050000000745058,0.0482540093362331,293.2430114746094,297.1499938964844,293.1499938964844,0.0713120549917221,-1367.9112548828125,304.1598815917969,0.7500746846199036,0.1229094117879867,0.0870688334107399,293.2193603515625,297.1499938964844,293.1499938964844,0.1371802687644958,-3106.2333984375,304.1571350097656,0.8895869851112366,0.2076774537563324,0.1977566480636596,293.35772705078125,297.1499938964844,293.1499938964844,0.0053470307029783,-1959.891845703125,298.2669982910156,0.5483722686767578,0.050000000745058,0.2288962453603744,291.1815185546875,291.1499938964844,275.3266296386719,272.7249450683594,286.2978210449219,294.6001892089844,291.1815185546875,1.0,0.1754399836063385,0.9276146292686462,0.9276146292686462,1.0,1.0,-0.7293955087661743,0.314353346824646,0.4150421917438507,0.1148452013731002,0.0,0.0,0.0419038273394107,25.858200073242188,25.0,0.3303879797458648,-3592.81494140625,54.11717987060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3318786621094,302.47430419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.37890625,18000.0,0.0,0.0,0.0800136476755142,0.0,0.0,0.0,0.0,1.0,0.0034340268466621,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0789628252387046,0.099345363676548,-0.0203825421631336,0.0,8.120368147501722e-05,0.0,0.0,3.801877021789551,0.0,0.0,0.0,0.2686714231967926,4.0,0.0,1.0
824220,293.2859191894531,297.1499938964844,293.1499938964844,0.0076690674759447,-520.3020629882812,300.5693664550781,0.5481511950492859,0.050000000745058,0.0458247661590576,294.63818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817321777344,0.5481511950492859,0.050000000745058,0.0482556857168674,293.2445678710937,297.1499938964844,293.1499938964844,0.0692124813795089,-1338.65380859375,304.1600646972656,0.7446984052658081,0.1202323511242866,0.0852067321538925,293.2191162109375,297.1499938964844,293.1499938964844,0.1357826739549636,-3080.8623046875,304.1570739746094,0.8867923021316528,0.2059711217880249,0.1961456090211868,293.35888671875,297.1499938964844,293.1499938964844,0.0052817245014011,-1939.1072998046875,298.1920471191406,0.5481511950492859,0.050000000745058,0.2289042025804519,291.1817626953125,291.1499938964844,275.3385925292969,272.730224609375,286.31268310546875,294.618408203125,291.1817932128906,1.0,0.1750193685293197,0.9277902841567992,0.9277902841567992,1.0,1.0,-0.7252407073974609,0.3125896155834198,0.4126510918140411,0.1139363273978233,0.0,0.0,0.0376517996191978,25.861989974975582,25.0,0.3413517773151397,-3561.701904296875,53.56495666503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.330078125,302.3873596191406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.37109375,18000.0,0.0,0.0,0.0793082118034362,0.0,0.0,0.0,0.0,1.0,0.0035621987190097,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0776659920811653,0.0993580296635627,-0.0216920357197523,0.0,8.048774907365441e-05,0.0,0.0,3.800660371780396,0.0,0.0,0.0,0.2686142921447754,4.0,0.0,1.0
824280,293.2859191894531,297.1499938964844,293.1499938964844,0.0076690674759447,-520.3020629882812,300.5693664550781,0.5481511950492859,0.050000000745058,0.0458247661590576,294.63818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817321777344,0.5481511950492859,0.050000000745058,0.0482556857168674,293.2445678710937,297.1499938964844,293.1499938964844,0.0692124813795089,-1338.65380859375,304.1600646972656,0.7446984052658081,0.1202323511242866,0.0852067321538925,293.2191162109375,297.1499938964844,293.1499938964844,0.1357826739549636,-3080.8623046875,304.1570739746094,0.8867923021316528,0.2059711217880249,0.1961456090211868,293.35888671875,297.1499938964844,293.1499938964844,0.0052817245014011,-1939.1072998046875,298.1920471191406,0.5481511950492859,0.050000000745058,0.2289042025804519,291.1817626953125,291.1499938964844,275.3385925292969,272.730224609375,286.31268310546875,294.618408203125,291.1817932128906,1.0,0.1750193685293197,0.9277902841567992,0.9277902841567992,1.0,1.0,-0.7252407073974609,0.3125896155834198,0.4126510918140411,0.1139363273978233,0.0,0.0,0.0376517996191978,25.861989974975582,25.0,0.3413517773151397,-3561.701904296875,53.56495666503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.330078125,302.3873596191406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.37109375,18000.0,0.0,0.0,0.0793082118034362,0.0,0.0,0.0,0.0,1.0,0.0035621987190097,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0776659920811653,0.0993580296635627,-0.0216920357197523,0.0,8.048774907365441e-05,0.0,0.0,3.800660371780396,0.0,0.0,0.0,0.2686142921447754,4.0,0.0,1.0
824340,293.2868957519531,297.1499938964844,293.1499938964844,0.0076108314096927,-517.5504760742188,300.51971435546875,0.5479316711425781,0.050000000745058,0.0458263531327247,294.648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1819763183594,0.5479316711425781,0.050000000745058,0.0482573546469211,293.2461242675781,297.1499938964844,293.1499938964844,0.0670690089464187,-1309.0126953125,304.1602783203125,0.7392585873603821,0.1175205782055854,0.0833201929926872,293.2188720703125,297.1499938964844,293.1499938964844,0.1343940943479538,-3055.5986328125,304.15704345703125,0.8840038180351257,0.2042721956968307,0.1945414394140243,293.3600158691406,297.1499938964844,293.1499938964844,0.0052165943197906,-1918.2298583984373,298.11676025390625,0.5479316711425781,0.050000000745058,0.2289121150970459,291.1820068359375,291.1499938964844,275.3500061035156,272.7353820800781,286.3272705078125,294.6366577148437,291.1820373535156,1.0,0.1745970994234085,0.9279659390449524,0.9279659390449524,1.0,1.0,-0.7210648059844971,0.310817688703537,0.4102470874786377,0.1130243688821792,0.0,0.0,0.033367071300745,25.865550994873047,25.0,0.3539330065250397,-3530.801025390625,53.01386260986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.328125,302.29840087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.36328125,18000.0,0.0,0.0,0.0786113142967224,0.0,0.0,0.0,0.0,1.0,0.0036886315792798,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0763806998729705,0.0993674024939537,-0.0229867082089185,0.0,7.978049688972533e-05,0.0,0.0,3.7993357181549072,0.0,0.0,0.0,0.268557459115982,4.0,0.0,1.0
824400,293.2868957519531,297.1499938964844,293.1499938964844,0.0076108314096927,-517.5504760742188,300.51971435546875,0.5479316711425781,0.050000000745058,0.0458263531327247,294.648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1819763183594,0.5479316711425781,0.050000000745058,0.0482573546469211,293.2461242675781,297.1499938964844,293.1499938964844,0.0670690089464187,-1309.0126953125,304.1602783203125,0.7392585873603821,0.1175205782055854,0.0833201929926872,293.2188720703125,297.1499938964844,293.1499938964844,0.1343940943479538,-3055.5986328125,304.15704345703125,0.8840038180351257,0.2042721956968307,0.1945414394140243,293.3600158691406,297.1499938964844,293.1499938964844,0.0052165943197906,-1918.2298583984373,298.11676025390625,0.5479316711425781,0.050000000745058,0.2289121150970459,291.1820068359375,291.1499938964844,275.3500061035156,272.7353820800781,286.3272705078125,294.6366577148437,291.1820373535156,1.0,0.1745970994234085,0.9279659390449524,0.9279659390449524,1.0,1.0,-0.7210648059844971,0.310817688703537,0.4102470874786377,0.1130243688821792,0.0,0.0,0.033367071300745,25.865550994873047,25.0,0.3539330065250397,-3530.801025390625,53.01386260986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.328125,302.29840087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.36328125,18000.0,0.0,0.0,0.0786113142967224,0.0,0.0,0.0,0.0,1.0,0.0036886315792798,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0763806998729705,0.0993674024939537,-0.0229867082089185,0.0,7.978049688972533e-05,0.0,0.0,3.7993357181549072,0.0,0.0,0.0,0.268557459115982,4.0,0.0,1.0
824460,293.2998046875,297.1499938964844,293.1499938964844,0.0075094932690262,-512.6873168945312,300.4371032714844,0.5468184351921082,0.050000000745058,0.0458343997597694,294.6707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1833801269531,0.5468184351921082,0.050000000745058,0.0482658296823501,293.2583312988281,297.1499938964844,293.1499938964844,0.063527412712574,-1260.392333984375,304.1628112792969,0.7295004725456238,0.1125936508178711,0.0802208632230758,293.2291564941406,297.1499938964844,293.1499938964844,0.1316781193017959,-3005.555908203125,304.1592712402344,0.8775222301483154,0.2004231363534927,0.1913497895002365,293.3733215332031,297.1499938964844,293.1499938964844,0.0051189656369388,-1886.5596923828125,298.0079650878906,0.5468184351921082,0.050000000745058,0.2289523184299469,291.18365478515625,291.1499938964844,275.3590393066406,272.7395324707031,286.33709716796875,294.6492614746094,291.1843566894531,1.0,0.174108013510704,0.92815101146698,0.92815101146698,1.0,1.0,-0.713583767414093,0.3076332211494446,0.405950516462326,0.1114121824502945,0.0,0.0,0.0288142319768667,26.01147079467773,25.0,3.777207851409912,-3496.225830078125,52.206451416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3264465332031,302.21466064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.46484375,18000.0,0.0,0.0,0.0779194608330726,0.0,0.0,0.0,0.0,1.0,0.0038157650269567,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0750749409198761,0.0993602871894836,-0.0242853499948978,0.0,7.907834515208378e-05,0.0,0.0,3.7973711490631104,0.0,0.0,0.0,0.2684983909130096,4.0,0.0,1.0
824520,293.2998046875,297.1499938964844,293.1499938964844,0.0075094932690262,-512.6873168945312,300.4371032714844,0.5468184351921082,0.050000000745058,0.0458343997597694,294.6707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1833801269531,0.5468184351921082,0.050000000745058,0.0482658296823501,293.2583312988281,297.1499938964844,293.1499938964844,0.063527412712574,-1260.392333984375,304.1628112792969,0.7295004725456238,0.1125936508178711,0.0802208632230758,293.2291564941406,297.1499938964844,293.1499938964844,0.1316781193017959,-3005.555908203125,304.1592712402344,0.8775222301483154,0.2004231363534927,0.1913497895002365,293.3733215332031,297.1499938964844,293.1499938964844,0.0051189656369388,-1886.5596923828125,298.0079650878906,0.5468184351921082,0.050000000745058,0.2289523184299469,291.18365478515625,291.1499938964844,275.3590393066406,272.7395324707031,286.33709716796875,294.6492614746094,291.1843566894531,1.0,0.174108013510704,0.92815101146698,0.92815101146698,1.0,1.0,-0.713583767414093,0.3076332211494446,0.405950516462326,0.1114121824502945,0.0,0.0,0.0288142319768667,26.01147079467773,25.0,3.777207851409912,-3496.225830078125,52.206451416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3264465332031,302.21466064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.46484375,18000.0,0.0,0.0,0.0779194608330726,0.0,0.0,0.0,0.0,1.0,0.0038157650269567,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0750749409198761,0.0993602871894836,-0.0242853499948978,0.0,7.907834515208378e-05,0.0,0.0,3.7973711490631104,0.0,0.0,0.0,0.2684983909130096,4.0,0.0,1.0
824580,293.3088684082031,297.1499938964844,293.1499938964844,0.0074220183305442,-508.4081726074219,300.361083984375,0.5459873676300049,0.050000000745058,0.0458404831588268,294.68865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867370605469,0.5459873676300049,0.050000000745058,0.0482722334563732,293.2655334472656,297.1499938964844,293.1499938964844,0.0599985942244529,-1212.721435546875,304.16436767578125,0.7199915051460266,0.1083845421671867,0.077195793390274,293.23406982421875,297.1499938964844,293.1499938964844,0.1291110068559646,-2958.24267578125,304.160400390625,0.8717530965805054,0.1974157989025116,0.1883654147386551,293.3828430175781,297.1499938964844,293.1499938964844,0.0050316359847784,-1857.865966796875,297.90594482421875,0.5459873676300049,0.050000000745058,0.2289827018976211,291.1868896484375,291.1499938964844,275.36407470703125,272.741943359375,286.3332214355469,294.6407470703125,291.18707275390625,1.0,0.1735643744468689,0.9283360242843628,0.9283360242843628,1.0,1.0,-0.7064226865768433,0.3045922815799713,0.4018304049968719,0.1098627597093582,0.0,0.0,0.0236438438296318,26.108154296875,25.0,2.726564884185791,-3460.828857421875,51.39126205444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3262023925781,302.1123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.703125,18000.0,0.0,0.0,0.0772169679403305,0.0,0.0,0.0,0.0,1.0,0.0039554825052618,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0736012384295463,0.0993022993206977,-0.0257010627537965,0.0,7.836540316930041e-05,0.0,0.0,3.793244600296021,0.0,0.0,0.0,0.2684276401996612,4.0,0.0,1.0
824640,293.3088684082031,297.1499938964844,293.1499938964844,0.0074220183305442,-508.4081726074219,300.361083984375,0.5459873676300049,0.050000000745058,0.0458404831588268,294.68865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867370605469,0.5459873676300049,0.050000000745058,0.0482722334563732,293.2655334472656,297.1499938964844,293.1499938964844,0.0599985942244529,-1212.721435546875,304.16436767578125,0.7199915051460266,0.1083845421671867,0.077195793390274,293.23406982421875,297.1499938964844,293.1499938964844,0.1291110068559646,-2958.24267578125,304.160400390625,0.8717530965805054,0.1974157989025116,0.1883654147386551,293.3828430175781,297.1499938964844,293.1499938964844,0.0050316359847784,-1857.865966796875,297.90594482421875,0.5459873676300049,0.050000000745058,0.2289827018976211,291.1868896484375,291.1499938964844,275.36407470703125,272.741943359375,286.3332214355469,294.6407470703125,291.18707275390625,1.0,0.1735643744468689,0.9283360242843628,0.9283360242843628,1.0,1.0,-0.7064226865768433,0.3045922815799713,0.4018304049968719,0.1098627597093582,0.0,0.0,0.0236438438296318,26.108154296875,25.0,2.726564884185791,-3460.828857421875,51.39126205444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3262023925781,302.1123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.703125,18000.0,0.0,0.0,0.0772169679403305,0.0,0.0,0.0,0.0,1.0,0.0039554825052618,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0736012384295463,0.0993022993206977,-0.0257010627537965,0.0,7.836540316930041e-05,0.0,0.0,3.793244600296021,0.0,0.0,0.0,0.2684276401996612,4.0,0.0,1.0
824700,293.3123474121094,297.1499938964844,293.1499938964844,0.0073808724991977,-506.4031982421875,300.3243103027344,0.5457026958465576,0.050000000745058,0.0458425842225551,294.6965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1870422363281,0.5457026958465576,0.050000000745058,0.0482744462788105,293.2682189941406,297.1499938964844,293.1499938964844,0.0583381503820419,-1190.5693359375,304.164794921875,0.7154513597488403,0.1063911989331245,0.0757835879921913,293.2355651855469,297.1499938964844,293.1499938964844,0.1279883533716201,-2937.57275390625,304.1605529785156,0.8693187832832336,0.1960571259260177,0.1870475262403488,293.3865051269531,297.1499938964844,293.1499938964844,0.0049898410215973,-1844.1405029296875,297.85595703125,0.5457026958465576,0.050000000745058,0.2289931923151016,291.18707275390625,291.1499938964844,275.3651733398437,272.7425231933594,286.33111572265625,294.6371459960937,291.1869506835937,1.0,0.1732839941978454,0.9284285306930542,0.9284285306930542,1.0,1.0,-0.7031639814376831,0.3032096922397613,0.3999542891979217,0.1091588288545608,0.0,0.0,0.0211516581475734,26.134483337402344,25.0,0.9450243711471558,-3443.762451171875,51.0024642944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3266906738281,302.05670166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.625,18000.0,0.0,0.0,0.0768591314554214,0.0,0.0,0.0,0.0,1.0,0.0040269549936056,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0728741735219955,0.0992921590805053,-0.0264179799705743,0.0,7.800224557286128e-05,0.0,0.0,3.7918896675109854,0.0,0.0,0.0,0.2683939635753631,4.0,0.0,1.0
824760,293.3153076171875,297.1499938964844,293.1499938964844,0.00734100677073,-504.45989990234375,300.2881774902344,0.5454663634300232,0.050000000745058,0.0458443351089954,294.7039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866760253906,0.5454663634300232,0.050000000745058,0.0482762902975082,293.2705078125,297.1499938964844,293.1499938964844,0.0567115321755409,-1169.02978515625,304.1650390625,0.7108554244041443,0.1044434085488319,0.0744078904390335,293.2366638183594,297.1499938964844,293.1499938964844,0.1269252896308899,-2917.99462890625,304.1605834960937,0.8670489192008972,0.1947554349899292,0.1857928782701492,293.3896179199219,297.1499938964844,293.1499938964844,0.0049489783123135,-1830.702392578125,297.8064880371094,0.5454663634300232,0.050000000745058,0.2290019392967224,291.18658447265625,291.1499938964844,275.3653564453125,272.7427062988281,286.32940673828125,294.6348571777344,291.18634033203125,1.0,0.1730003356933593,0.9285473227500916,0.9285473227500916,1.0,1.0,-0.7000219821929932,0.3018779456615448,0.3981440663337707,0.1084812954068183,0.0,0.0,0.0187578089535236,26.15263557434082,25.0,-0.5333422422409058,-3427.446533203125,50.62111282348633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3274230957031,302.00262451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.501953125,18000.0,0.0,0.0,0.0764975994825363,0.0,0.0,0.0,0.0,1.0,0.0040970565751194,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0721820741891861,0.0992971062660217,-0.0271150320768356,0.0,7.763534085825086e-05,0.0,0.0,3.791158676147461,0.0,0.0,0.0,0.268363207578659,4.0,0.0,1.0
824820,293.3199768066406,297.1499938964844,293.1499938964844,0.0072640595026314,-500.6907653808594,300.2175598144531,0.5450908541679382,0.050000000745058,0.0458471328020095,294.7174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.18505859375,0.5450908541679382,0.050000000745058,0.0482792370021343,293.274169921875,297.1499938964844,293.1499938964844,0.0535201914608478,-1127.19970703125,304.16534423828125,0.7013756632804871,0.100646324455738,0.0717339739203453,293.2380676269531,297.1499938964844,293.1499938964844,0.1249187365174293,-2880.98974609375,304.160400390625,0.8628455400466919,0.1922744363546371,0.1834140568971634,293.3945617675781,297.1499938964844,293.1499938964844,0.0048693385906517,-1804.39794921875,297.70904541015625,0.5450908541679382,0.050000000745058,0.2290159165859222,291.1849060058594,291.1499938964844,275.3631286621094,272.7419128417969,286.3268127441406,294.6338806152344,291.1845092773437,1.0,0.1724276840686798,0.928784966468811,0.928784966468811,1.0,1.0,-0.6939815878868103,0.2993196845054626,0.3946619033813476,0.1071803867816925,0.0,0.0,0.0142140192911028,26.17253494262696,25.0,-2.297899007797241,-3396.63720703125,49.87632369995117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3289489746094,301.8998413085937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.30078125,18000.0,0.0,0.0,0.0757695287466049,0.0,0.0,0.0,0.0,1.0,0.0042320620268583,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0708892866969108,0.0993258655071258,-0.0284365806728601,0.0,7.689643825870007e-05,0.0,0.0,3.790559768676758,0.0,0.0,0.0,0.2683079242706299,4.0,0.0,1.0
824880,293.3199768066406,297.1499938964844,293.1499938964844,0.0072640595026314,-500.6907653808594,300.2175598144531,0.5450908541679382,0.050000000745058,0.0458471328020095,294.7174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.18505859375,0.5450908541679382,0.050000000745058,0.0482792370021343,293.274169921875,297.1499938964844,293.1499938964844,0.0535201914608478,-1127.19970703125,304.16534423828125,0.7013756632804871,0.100646324455738,0.0717339739203453,293.2380676269531,297.1499938964844,293.1499938964844,0.1249187365174293,-2880.98974609375,304.160400390625,0.8628455400466919,0.1922744363546371,0.1834140568971634,293.3945617675781,297.1499938964844,293.1499938964844,0.0048693385906517,-1804.39794921875,297.70904541015625,0.5450908541679382,0.050000000745058,0.2290159165859222,291.1849060058594,291.1499938964844,275.3631286621094,272.7419128417969,286.3268127441406,294.6338806152344,291.1845092773437,1.0,0.1724276840686798,0.928784966468811,0.928784966468811,1.0,1.0,-0.6939815878868103,0.2993196845054626,0.3946619033813476,0.1071803867816925,0.0,0.0,0.0142140192911028,26.17253494262696,25.0,-2.297899007797241,-3396.63720703125,49.87632369995117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3289489746094,301.8998413085937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.30078125,18000.0,0.0,0.0,0.0757695287466049,0.0,0.0,0.0,0.0,1.0,0.0042320620268583,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0708892866969108,0.0993258655071258,-0.0284365806728601,0.0,7.689643825870007e-05,0.0,0.0,3.790559768676758,0.0,0.0,0.0,0.2683079242706299,4.0,0.0,1.0
824940,293.3233642578125,297.1499938964844,293.1499938964844,0.0071917818859219,-497.2604370117188,300.1469421386719,0.5448033213615417,0.050000000745058,0.045849286019802,294.72979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17852783203125,0.5448033213615417,0.050000000745058,0.048281505703926,293.27691650390625,297.1499938964844,293.1499938964844,0.0504216961562633,-1087.15478515625,304.1653747558594,0.6919121146202087,0.096943587064743,0.069133773446083,293.2386779785156,297.1499938964844,293.1499938964844,0.123107761144638,-2847.665771484375,304.159912109375,0.8589630126953125,0.1899176687002182,0.1811636239290237,293.3982238769531,297.1499938964844,293.1499938964844,0.0047919303178787,-1779.1529541015625,297.6103820800781,0.5448033213615417,0.050000000745058,0.2290266752243042,291.1771240234375,291.1499938964844,275.35760498046875,272.7396850585937,286.3249206542969,294.6367492675781,291.1719970703125,1.0,0.1718527525663375,0.9290225505828856,0.9290225505828856,1.0,1.0,-0.6881784200668335,0.296864241361618,0.391314148902893,0.1059324070811271,0.0,0.0,0.0108861848711967,26.17770195007324,25.0,-27.715829849243164,-3289.623046875,49.15217971801758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3339538574219,301.5053100585937,278.1499938964844,0.0,18000.0,313.1499938964844,18009.80078125,18000.0,0.0,0.0,0.0749980732798576,0.0,0.0,0.0,0.0,1.0,0.0046463846229016,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0654933080077171,0.0977480560541153,-0.0322547480463981,0.0,7.611350883962587e-05,0.0,0.0,3.724220037460327,0.0,0.0,0.0,0.2679475545883178,4.0,0.0,1.0
825000,293.3233642578125,297.1499938964844,293.1499938964844,0.0071917818859219,-497.2604370117188,300.1469421386719,0.5448033213615417,0.050000000745058,0.045849286019802,294.72979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17852783203125,0.5448033213615417,0.050000000745058,0.048281505703926,293.27691650390625,297.1499938964844,293.1499938964844,0.0504216961562633,-1087.15478515625,304.1653747558594,0.6919121146202087,0.096943587064743,0.069133773446083,293.2386779785156,297.1499938964844,293.1499938964844,0.123107761144638,-2847.665771484375,304.159912109375,0.8589630126953125,0.1899176687002182,0.1811636239290237,293.3982238769531,297.1499938964844,293.1499938964844,0.0047919303178787,-1779.1529541015625,297.6103820800781,0.5448033213615417,0.050000000745058,0.2290266752243042,291.1771240234375,291.1499938964844,275.35760498046875,272.7396850585937,286.3249206542969,294.6367492675781,291.1719970703125,1.0,0.1718527525663375,0.9290225505828856,0.9290225505828856,1.0,1.0,-0.6881784200668335,0.296864241361618,0.391314148902893,0.1059324070811271,0.0,0.0,0.0108861848711967,26.17770195007324,25.0,-27.715829849243164,-3289.623046875,49.15217971801758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3339538574219,301.5053100585937,278.1499938964844,0.0,18000.0,313.1499938964844,18009.80078125,18000.0,0.0,0.0,0.0749980732798576,0.0,0.0,0.0,0.0,1.0,0.0046463846229016,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0654933080077171,0.0977480560541153,-0.0322547480463981,0.0,7.611350883962587e-05,0.0,0.0,3.724220037460327,0.0,0.0,0.0,0.2679475545883178,4.0,0.0,1.0
825060,293.3258056640625,297.1499938964844,293.1499938964844,0.0071324696764349,-494.8462219238281,300.069580078125,0.5445703268051147,0.050000000745058,0.0458510406315326,294.74102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.5445703268051147,0.050000000745058,0.0482833534479141,293.27899169921875,297.1499938964844,293.1499938964844,0.0474662780761718,-1049.55908203125,304.1651916503906,0.6824458241462708,0.0933066606521606,0.0665826350450515,293.2387390136719,297.1499938964844,293.1499938964844,0.1216085702180862,-2820.43408203125,304.1591491699219,0.8553037643432617,0.1876567751169204,0.1790080070495605,293.4009094238281,297.1499938964844,293.1499938964844,0.0047236969694495,-1758.2130126953125,297.4997863769531,0.5445703268051147,0.050000000745058,0.2290354371070861,291.1434326171875,291.1499938964844,275.3490600585937,272.7361145019531,286.3233947753906,294.6426086425781,291.1450500488281,1.0,0.1712797731161117,0.9292668104171752,0.9292668104171752,1.0,1.0,-0.682544469833374,0.2944827377796173,0.3880617618560791,0.1047226935625076,0.0,0.0,0.0142909167334437,26.17398452758789,25.0,-7.913053035736084,-3362.708740234375,48.44646453857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.356689453125,301.6379699707031,278.1499938964844,0.0,18000.0,313.1499938964844,17987.8125,18000.0,0.0,0.0,0.0739865973591804,0.0,0.0,0.0,0.0,1.0,0.0045382124371826,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0696063712239265,0.1009015291929245,-0.0312951579689979,0.0,7.508699491154402e-05,0.0,0.0,3.847271919250488,0.0,0.0,0.0,0.2683558464050293,4.0,0.0,1.0
825120,293.3258056640625,297.1499938964844,293.1499938964844,0.0071324696764349,-494.8462219238281,300.069580078125,0.5445703268051147,0.050000000745058,0.0458510406315326,294.74102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.5445703268051147,0.050000000745058,0.0482833534479141,293.27899169921875,297.1499938964844,293.1499938964844,0.0474662780761718,-1049.55908203125,304.1651916503906,0.6824458241462708,0.0933066606521606,0.0665826350450515,293.2387390136719,297.1499938964844,293.1499938964844,0.1216085702180862,-2820.43408203125,304.1591491699219,0.8553037643432617,0.1876567751169204,0.1790080070495605,293.4009094238281,297.1499938964844,293.1499938964844,0.0047236969694495,-1758.2130126953125,297.4997863769531,0.5445703268051147,0.050000000745058,0.2290354371070861,291.1434326171875,291.1499938964844,275.3490600585937,272.7361145019531,286.3233947753906,294.6426086425781,291.1450500488281,1.0,0.1712797731161117,0.9292668104171752,0.9292668104171752,1.0,1.0,-0.682544469833374,0.2944827377796173,0.3880617618560791,0.1047226935625076,0.0,0.0,0.0142909167334437,26.17398452758789,25.0,-7.913053035736084,-3362.708740234375,48.44646453857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.356689453125,301.6379699707031,278.1499938964844,0.0,18000.0,313.1499938964844,17987.8125,18000.0,0.0,0.0,0.0739865973591804,0.0,0.0,0.0,0.0,1.0,0.0045382124371826,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0696063712239265,0.1009015291929245,-0.0312951579689979,0.0,7.508699491154402e-05,0.0,0.0,3.847271919250488,0.0,0.0,0.0,0.2683558464050293,4.0,0.0,1.0
825180,293.3277282714844,297.1499938964844,293.1499938964844,0.0070493398234248,-490.0769958496094,300.0124816894531,0.5443699359893799,0.050000000745058,0.0458525568246841,294.7518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705627441406,0.5443699359893799,0.050000000745058,0.0482849478721618,293.2806396484375,297.1499938964844,293.1499938964844,0.0441898368299007,-1007.5987548828124,304.16558837890625,0.672961413860321,0.0897042900323867,0.0640629678964614,293.23846435546875,297.1499938964844,293.1499938964844,0.1195453777909278,-2781.417724609375,304.1595153808594,0.8518037796020508,0.1854641735553741,0.1769248694181442,293.4031066894531,297.1499938964844,293.1499938964844,0.0046418565325438,-1728.5416259765625,297.42169189453125,0.5443699359893799,0.050000000745058,0.2290430068969726,291.1723327636719,291.1499938964844,275.3376770019531,272.73126220703125,286.3210754394531,294.64947509765625,291.17266845703125,1.0,0.1707112789154052,0.9295110702514648,0.9295110702514648,1.0,1.0,-0.6770333647727966,0.2921550571918487,0.3848783075809479,0.1035411283373832,0.0,0.0,0.0094159096479415,26.165224075317383,25.0,3.124447822570801,-3248.845458984375,47.75743103027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3428955078125,301.5336303710937,278.1499938964844,0.0,18000.0,313.1499938964844,18019.705078125,18000.0,0.0,0.0,0.0733187794685363,0.0,0.0,0.0,0.0,1.0,0.0048239603638648,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0639944598078727,0.0977622047066688,-0.0337677486240863,0.0,7.440923945978284e-05,0.0,0.0,3.7248706817626953,0.0,0.0,0.0,0.2678844928741455,4.0,0.0,1.0
825240,293.3277282714844,297.1499938964844,293.1499938964844,0.0070493398234248,-490.0769958496094,300.0124816894531,0.5443699359893799,0.050000000745058,0.0458525568246841,294.7518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705627441406,0.5443699359893799,0.050000000745058,0.0482849478721618,293.2806396484375,297.1499938964844,293.1499938964844,0.0441898368299007,-1007.5987548828124,304.16558837890625,0.672961413860321,0.0897042900323867,0.0640629678964614,293.23846435546875,297.1499938964844,293.1499938964844,0.1195453777909278,-2781.417724609375,304.1595153808594,0.8518037796020508,0.1854641735553741,0.1769248694181442,293.4031066894531,297.1499938964844,293.1499938964844,0.0046418565325438,-1728.5416259765625,297.42169189453125,0.5443699359893799,0.050000000745058,0.2290430068969726,291.1723327636719,291.1499938964844,275.3376770019531,272.73126220703125,286.3210754394531,294.64947509765625,291.17266845703125,1.0,0.1707112789154052,0.9295110702514648,0.9295110702514648,1.0,1.0,-0.6770333647727966,0.2921550571918487,0.3848783075809479,0.1035411283373832,0.0,0.0,0.0094159096479415,26.165224075317383,25.0,3.124447822570801,-3248.845458984375,47.75743103027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3428955078125,301.5336303710937,278.1499938964844,0.0,18000.0,313.1499938964844,18019.705078125,18000.0,0.0,0.0,0.0733187794685363,0.0,0.0,0.0,0.0,1.0,0.0048239603638648,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0639944598078727,0.0977622047066688,-0.0337677486240863,0.0,7.440923945978284e-05,0.0,0.0,3.7248706817626953,0.0,0.0,0.0,0.2678844928741455,4.0,0.0,1.0
825300,293.3285217285156,297.1499938964844,293.1499938964844,0.0070206169039011,-489.02679443359375,299.9742736816406,0.5442749261856079,0.050000000745058,0.0458532758057117,294.75701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597595214844,0.5442749261856079,0.050000000745058,0.0482857078313827,293.2813720703125,297.1499938964844,293.1499938964844,0.0427477695047855,-989.5858764648438,304.1653747558594,0.6681955456733704,0.087906464934349,0.0628060922026634,293.2382507324219,297.1499938964844,293.1499938964844,0.1189175248146057,-2770.172119140625,304.1589050292969,0.8500910401344299,0.1843874156475067,0.1759019196033477,293.4040222167969,297.1499938964844,293.1499938964844,0.0046063507907092,-1717.9183349609375,297.3667907714844,0.5442749261856079,0.050000000745058,0.2290466129779815,291.1558532714844,291.1499938964844,275.3310241699219,272.7283935546875,286.3197631835937,294.6533508300781,291.14093017578125,1.0,0.1704289317131042,0.9296332001686096,0.9296332001686096,1.0,1.0,-0.6743033528327942,0.2910026609897613,0.3833006918430328,0.102956511080265,0.0,0.0,0.0104420389980077,26.16014671325684,25.0,-60.620487213134766,-3151.97705078125,47.41792297363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3478088378906,300.81744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.607421875,18000.0,0.0,0.0,0.0728828385472297,0.0,0.0,0.0,0.0,1.0,0.0053035574965178,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0591335594654083,0.0964901596307754,-0.0373566001653671,0.0,7.39668175810948e-05,0.0,0.0,3.667635917663574,0.0,0.0,0.0,0.267593115568161,4.0,0.0,1.0
825360,293.32916259765625,297.1499938964844,293.1499938964844,0.0069995089434087,-488.5508117675781,299.9295349121094,0.544184148311615,0.050000000745058,0.0458539649844169,294.761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234741210937,0.544184148311615,0.050000000745058,0.0482864342629909,293.2820129394531,297.1499938964844,293.1499938964844,0.0413570664823055,-972.3466796875,304.16510009765625,0.6634334325790405,0.0861167758703231,0.0615527406334877,293.2379455566406,297.1499938964844,293.1499938964844,0.1184101104736328,-2761.324951171875,304.1582336425781,0.8484067916870117,0.1833275854587555,0.1748932749032974,293.40478515625,297.1499938964844,293.1499938964844,0.0045771985314786,-1710.0777587890625,297.3011169433594,0.544184148311615,0.050000000745058,0.2290500551462173,291.11846923828125,291.1499938964844,275.3237609863281,272.7252502441406,286.318603515625,294.6579895019531,291.1152648925781,1.0,0.170148029923439,0.929760992527008,0.929760992527008,1.0,1.0,-0.671594500541687,0.2898597717285156,0.3817347288131714,0.1023769378662109,0.0,0.0,0.0164017025381326,26.154483795166016,25.0,-18.407724380493164,-3349.669189453125,47.08206558227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3639221191406,301.3701477050781,278.1499938964844,0.0,18000.0,313.1499938964844,17970.39453125,18000.0,0.0,0.0,0.0723080262541771,0.0,0.0,0.0,0.0,1.0,0.0047333627007901,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0695642828941345,0.1025557368993759,-0.0329914577305316,0.0,7.338345312746242e-05,0.0,0.0,3.9077706336975098,0.0,0.0,0.0,0.2684648931026459,4.0,0.0,1.0
825420,293.33038330078125,297.1499938964844,293.1499938964844,0.0069068437442183,-482.5136413574219,299.8839416503906,0.544012188911438,0.050000000745058,0.0458552725613117,294.7718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.173828125,0.544012188911438,0.050000000745058,0.0482878126204013,293.2831420898437,297.1499938964844,293.1499938964844,0.037913367152214,-928.0970458984376,304.1658020019531,0.6539533138275146,0.0825421512126922,0.0590566247701644,293.2372741699219,297.1499938964844,293.1499938964844,0.1160673722624778,-2716.062744140625,304.1593933105469,0.8451117277145386,0.1812394708395004,0.1729139983654022,293.4062805175781,297.1499938964844,293.1499938964844,0.0044924891553819,-1676.65771484375,297.2408752441406,0.544012188911438,0.050000000745058,0.2290565967559814,291.1793212890625,291.1499938964844,275.3074951171875,272.7181396484375,286.3148803710937,294.6663513183594,291.1885986328125,1.0,0.1695909798145294,0.9300166368484496,0.9300166368484496,1.0,1.0,-0.66623455286026,0.2875996530056,0.37863489985466,0.1012315526604652,0.0,0.0,0.0092694135382771,26.1419734954834,25.0,53.69651412963867,-3300.446044921875,46.421119689941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3271789550781,301.8764343261719,278.1499938964844,0.0,18000.0,313.1499938964844,18016.7578125,18000.0,0.0,0.0,0.0718729272484779,0.0,0.0,0.0,0.0,1.0,0.0046280208043754,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0675428137183189,0.0996583402156829,-0.032115526497364,0.0,7.294188981177285e-05,0.0,0.0,3.802297830581665,0.0,0.0,0.0,0.2681898176670074,4.0,0.0,1.0
825480,293.33038330078125,297.1499938964844,293.1499938964844,0.0069068437442183,-482.5136413574219,299.8839416503906,0.544012188911438,0.050000000745058,0.0458552725613117,294.7718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.173828125,0.544012188911438,0.050000000745058,0.0482878126204013,293.2831420898437,297.1499938964844,293.1499938964844,0.037913367152214,-928.0970458984376,304.1658020019531,0.6539533138275146,0.0825421512126922,0.0590566247701644,293.2372741699219,297.1499938964844,293.1499938964844,0.1160673722624778,-2716.062744140625,304.1593933105469,0.8451117277145386,0.1812394708395004,0.1729139983654022,293.4062805175781,297.1499938964844,293.1499938964844,0.0044924891553819,-1676.65771484375,297.2408752441406,0.544012188911438,0.050000000745058,0.2290565967559814,291.1793212890625,291.1499938964844,275.3074951171875,272.7181396484375,286.3148803710937,294.6663513183594,291.1885986328125,1.0,0.1695909798145294,0.9300166368484496,0.9300166368484496,1.0,1.0,-0.66623455286026,0.2875996530056,0.37863489985466,0.1012315526604652,0.0,0.0,0.0092694135382771,26.1419734954834,25.0,53.69651412963867,-3300.446044921875,46.421119689941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3271789550781,301.8764343261719,278.1499938964844,0.0,18000.0,313.1499938964844,18016.7578125,18000.0,0.0,0.0,0.0718729272484779,0.0,0.0,0.0,0.0,1.0,0.0046280208043754,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0675428137183189,0.0996583402156829,-0.032115526497364,0.0,7.294188981177285e-05,0.0,0.0,3.802297830581665,0.0,0.0,0.0,0.2681898176670074,4.0,0.0,1.0
825540,293.33135986328125,297.1499938964844,293.1499938964844,0.0068680946715176,-482.303955078125,299.79248046875,0.5438369512557983,0.050000000745058,0.0458566099405288,294.7814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.11602783203125,0.5438369512557983,0.050000000745058,0.0482892170548439,293.2842102050781,297.1499938964844,293.1499938964844,0.0352728031575679,-895.5624389648438,304.16485595703125,0.6444597840309143,0.0789496973156929,0.0565470270812511,293.2364807128906,297.1499938964844,293.1499938964844,0.1154249906539917,-2706.015380859375,304.1571655273437,0.8418572545051575,0.1791835874319076,0.1709620803594589,293.40753173828125,297.1499938964844,293.1499938964844,0.0044294320978224,-1661.1099853515625,297.1062316894531,0.5438369512557983,0.050000000745058,0.2290632575750351,291.10064697265625,291.1499938964844,275.2891540527344,272.7100524902344,286.3106689453125,294.6753845214844,291.0614624023437,1.0,0.1690395027399063,0.9302722811698914,0.9302722811698914,1.0,1.0,-0.6608914732933044,0.285348117351532,0.3755433261394501,0.1000916957855224,0.0,0.0,0.0173337887972593,26.130538940429688,25.0,-139.44407653808594,-3212.03759765625,45.7701301574707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3515625,299.88134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17936.736328125,18000.0,0.0,0.0,0.0709350332617759,0.0,0.0,0.0,0.0,1.0,0.0055482578463852,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0628457441926002,0.1017977371811866,-0.0389519929885864,0.0,7.199004176072776e-05,0.0,0.0,3.8625295162200928,0.0,0.0,0.0,0.2681608200073242,4.0,0.0,1.0
825600,293.33135986328125,297.1499938964844,293.1499938964844,0.0068680946715176,-482.303955078125,299.79248046875,0.5438369512557983,0.050000000745058,0.0458566099405288,294.7814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.11602783203125,0.5438369512557983,0.050000000745058,0.0482892170548439,293.2842102050781,297.1499938964844,293.1499938964844,0.0352728031575679,-895.5624389648438,304.16485595703125,0.6444597840309143,0.0789496973156929,0.0565470270812511,293.2364807128906,297.1499938964844,293.1499938964844,0.1154249906539917,-2706.015380859375,304.1571655273437,0.8418572545051575,0.1791835874319076,0.1709620803594589,293.40753173828125,297.1499938964844,293.1499938964844,0.0044294320978224,-1661.1099853515625,297.1062316894531,0.5438369512557983,0.050000000745058,0.2290632575750351,291.10064697265625,291.1499938964844,275.2891540527344,272.7100524902344,286.3106689453125,294.6753845214844,291.0614624023437,1.0,0.1690395027399063,0.9302722811698914,0.9302722811698914,1.0,1.0,-0.6608914732933044,0.285348117351532,0.3755433261394501,0.1000916957855224,0.0,0.0,0.0173337887972593,26.130538940429688,25.0,-139.44407653808594,-3212.03759765625,45.7701301574707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3515625,299.88134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17936.736328125,18000.0,0.0,0.0,0.0709350332617759,0.0,0.0,0.0,0.0,1.0,0.0055482578463852,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0628457441926002,0.1017977371811866,-0.0389519929885864,0.0,7.199004176072776e-05,0.0,0.0,3.8625295162200928,0.0,0.0,0.0,0.2681608200073242,4.0,0.0,1.0
