time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
825660,293.3320007324219,297.1499938964844,293.1499938964844,0.0067787352018058,-476.02880859375,299.7467956542969,0.5436778664588928,0.050000000745058,0.0458578281104564,294.7904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14471435546875,0.5436778664588928,0.050000000745058,0.0482904985547065,293.2850036621094,297.1499938964844,293.1499938964844,0.0318617597222328,-850.4790649414062,304.1656494140625,0.6350957155227661,0.0753891542553901,0.0540569201111793,293.23553466796875,297.1499938964844,293.1499938964844,0.1130036115646362,-2658.57763671875,304.1589660644531,0.8387117981910706,0.177187442779541,0.1690675169229507,293.408447265625,297.1499938964844,293.1499938964844,0.0043519670143723,-1628.7891845703125,297.044921875,0.5436778664588928,0.050000000745058,0.2290693372488021,291.1570129394531,291.1499938964844,275.2689514160156,272.7010803222656,286.3060607910156,294.6854858398437,291.1825256347656,1.0,0.1684946119785308,0.9305407404899596,0.9305407404899596,1.0,1.0,-0.6556395888328552,0.2831370234489441,0.3725025653839111,0.098973162472248,0.0,0.0,0.0174292456358671,26.11693572998047,25.0,108.33658599853516,-3380.537841796875,45.13407897949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.325439453125,302.2173156738281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.490234375,18000.0,0.0,0.0,0.0703739449381828,0.0,0.0,0.0,0.0,1.0,0.004439094569534,0.0,-0.0,-0.0,0.0,0.0,0.0,0.072750948369503,0.1031709685921669,-0.0304200146347284,0.0,7.142061076592654e-05,0.0,0.0,3.9418716430664062,0.0,0.0,0.0,0.2687541842460632,4.0,0.0,1.0
825720,293.3320007324219,297.1499938964844,293.1499938964844,0.0067787352018058,-476.02880859375,299.7467956542969,0.5436778664588928,0.050000000745058,0.0458578281104564,294.7904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14471435546875,0.5436778664588928,0.050000000745058,0.0482904985547065,293.2850036621094,297.1499938964844,293.1499938964844,0.0318617597222328,-850.4790649414062,304.1656494140625,0.6350957155227661,0.0753891542553901,0.0540569201111793,293.23553466796875,297.1499938964844,293.1499938964844,0.1130036115646362,-2658.57763671875,304.1589660644531,0.8387117981910706,0.177187442779541,0.1690675169229507,293.408447265625,297.1499938964844,293.1499938964844,0.0043519670143723,-1628.7891845703125,297.044921875,0.5436778664588928,0.050000000745058,0.2290693372488021,291.1570129394531,291.1499938964844,275.2689514160156,272.7010803222656,286.3060607910156,294.6854858398437,291.1825256347656,1.0,0.1684946119785308,0.9305407404899596,0.9305407404899596,1.0,1.0,-0.6556395888328552,0.2831370234489441,0.3725025653839111,0.098973162472248,0.0,0.0,0.0174292456358671,26.11693572998047,25.0,108.33658599853516,-3380.537841796875,45.13407897949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.325439453125,302.2173156738281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.490234375,18000.0,0.0,0.0,0.0703739449381828,0.0,0.0,0.0,0.0,1.0,0.004439094569534,0.0,-0.0,-0.0,0.0,0.0,0.0,0.072750948369503,0.1031709685921669,-0.0304200146347284,0.0,7.142061076592654e-05,0.0,0.0,3.9418716430664062,0.0,0.0,0.0,0.2687541842460632,4.0,0.0,1.0
825780,293.3330078125,297.1499938964844,293.1499938964844,0.0066915089264512,-470.7389831542969,299.699951171875,0.5435051918029785,0.050000000745058,0.0458591468632221,294.800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2133483886719,0.5435051918029785,0.050000000745058,0.0482918918132782,293.2859802246094,297.1499938964844,293.1499938964844,0.0287845488637685,-810.8297729492188,304.1654968261719,0.6255214214324951,0.0717710927128791,0.051540084183216,293.23468017578125,297.1499938964844,293.1499938964844,0.1110839694738388,-2621.647705078125,304.1590576171875,0.8355640769004822,0.1751928627490997,0.1671838611364364,293.4097595214844,297.1499938964844,293.1499938964844,0.0042639076709747,-1595.8057861328125,296.9823303222656,0.5435051918029785,0.050000000745058,0.229075938463211,291.21221923828125,291.1499938964844,275.24713134765625,272.6912841796875,286.2990417480469,294.692626953125,291.1915588378906,1.0,0.1679551750421524,0.930809199810028,0.930809199810028,1.0,1.0,-0.6503697037696838,0.2809194922447204,0.369450181722641,0.0978530868887901,0.0,0.0,0.0033951289951801,26.10616683959961,25.0,-89.84068298339844,-2613.431884765625,44.50545501708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2599182128906,299.9305114746094,278.1499938964844,0.0,18000.0,313.1499938964844,18106.79296875,18000.0,0.0,0.0,0.0704900398850441,0.0,0.0,0.0,0.0,1.0,0.0068005556240677,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0377464331686496,0.084472432732582,-0.0467260032892227,0.0,7.153843034757301e-05,0.0,0.0,3.1991159915924072,0.0,0.0,0.0,0.2657144665718078,4.0,0.0,1.0
825840,293.3330078125,297.1499938964844,293.1499938964844,0.0066915089264512,-470.7389831542969,299.699951171875,0.5435051918029785,0.050000000745058,0.0458591468632221,294.800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2133483886719,0.5435051918029785,0.050000000745058,0.0482918918132782,293.2859802246094,297.1499938964844,293.1499938964844,0.0287845488637685,-810.8297729492188,304.1654968261719,0.6255214214324951,0.0717710927128791,0.051540084183216,293.23468017578125,297.1499938964844,293.1499938964844,0.1110839694738388,-2621.647705078125,304.1590576171875,0.8355640769004822,0.1751928627490997,0.1671838611364364,293.4097595214844,297.1499938964844,293.1499938964844,0.0042639076709747,-1595.8057861328125,296.9823303222656,0.5435051918029785,0.050000000745058,0.229075938463211,291.21221923828125,291.1499938964844,275.24713134765625,272.6912841796875,286.2990417480469,294.692626953125,291.1915588378906,1.0,0.1679551750421524,0.930809199810028,0.930809199810028,1.0,1.0,-0.6503697037696838,0.2809194922447204,0.369450181722641,0.0978530868887901,0.0,0.0,0.0033951289951801,26.10616683959961,25.0,-89.84068298339844,-2613.431884765625,44.50545501708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2599182128906,299.9305114746094,278.1499938964844,0.0,18000.0,313.1499938964844,18106.79296875,18000.0,0.0,0.0,0.0704900398850441,0.0,0.0,0.0,0.0,1.0,0.0068005556240677,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0377464331686496,0.084472432732582,-0.0467260032892227,0.0,7.153843034757301e-05,0.0,0.0,3.1991159915924072,0.0,0.0,0.0,0.2657144665718078,4.0,0.0,1.0
825900,293.33319091796875,297.1499938964844,293.1499938964844,0.0067090359516441,-474.69329833984375,299.6188659667969,0.5434162020683289,0.050000000745058,0.0458598285913467,294.8043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09832763671875,0.5434162020683289,0.050000000745058,0.0482926107943058,293.28643798828125,297.1499938964844,293.1499938964844,0.0276224333792924,-799.12939453125,304.1647033691406,0.6205315589904785,0.0699604824185371,0.0502715967595577,293.2342224121094,297.1499938964844,293.1499938964844,0.1119282469153404,-2640.961669921875,304.1558532714844,0.8339967727661133,0.1742134690284729,0.1662496477365493,293.4100952148437,297.1499938964844,293.1499938964844,0.0042471811175346,-1600.0889892578125,296.8578796386719,0.5434162020683289,0.050000000745058,0.2290793508291244,291.071044921875,291.1499938964844,275.2357177734375,272.68609619140625,286.2965087890625,294.6981811523437,290.9891357421875,1.0,0.1676871180534362,0.9309434294700624,0.9309434294700624,1.0,1.0,-0.6477319002151489,0.2798101305961609,0.3679217994213104,0.0972930788993835,0.0,0.0,0.0216461680829525,26.101394653320312,25.0,-279.0888977050781,-3150.4755859375,44.19387435913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3280334472656,298.3589172363281,278.1499938964844,0.0,18000.0,313.1499938964844,17884.67578125,18000.0,0.0,0.0,0.0695405602455139,0.0,0.0,0.0,0.0,1.0,0.00616643903777,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0604119934141635,0.1032434254884719,-0.0428314320743083,0.0,7.05748243490234e-05,0.0,0.0,3.904174089431762,0.0,0.0,0.0,0.2682128250598907,4.0,0.0,1.0
825960,293.3330383300781,297.1499938964844,293.1499938964844,0.0066999066621065,-474.4895324707031,299.5619812011719,0.5433381199836731,0.050000000745058,0.0458604283630847,294.8080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9984130859375,0.5433381199836731,0.050000000745058,0.0482932403683662,293.28668212890625,297.1499938964844,293.1499938964844,0.0265565291047096,-780.1716918945312,304.1640014648437,0.6153730750083923,0.0681836754083633,0.0490183532238006,293.2336120605469,297.1499938964844,293.1499938964844,0.1113411486148834,-2629.967529296875,304.15594482421875,0.8324792981147766,0.1732648909091949,0.1653402894735336,293.4100952148437,297.1499938964844,293.1499938964844,0.0042361100204288,-1597.140625,296.7718200683594,0.5433381199836731,0.050000000745058,0.2290823459625244,290.9986267089844,291.1499938964844,275.2239685058594,272.6807861328125,286.2948913574219,294.7057800292969,291.0467529296875,1.0,0.1674208045005798,0.93108469247818,0.93108469247818,1.0,1.0,-0.6451416015625,0.2787213921546936,0.3664202094078064,0.0967434793710708,0.0,0.0,0.0410156063735485,26.09490203857422,25.0,74.94766998291016,-3434.908447265625,43.887451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3674011230469,301.9506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,17943.791015625,18000.0,0.0,0.0,0.0687252134084701,0.0,0.0,0.0,0.0,1.0,0.0047137755900621,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0763048753142356,0.1091470494866371,-0.0328421704471111,0.0,6.974735151743516e-05,0.0,0.0,4.167665958404541,0.0,0.0,0.0,0.2692631781101227,4.0,0.0,1.0
826020,293.3337707519531,297.1499938964844,293.1499938964844,0.0065562105737626,-462.9595336914063,299.57525634765625,0.5431855320930481,0.050000000745058,0.0458616055548191,294.8170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2116394042969,0.5431855320930481,0.050000000745058,0.0482944771647453,293.287353515625,297.1499938964844,293.1499938964844,0.0231938771903514,-728.3604125976562,304.16485595703125,0.6039943099021912,0.0645892992615699,0.0465221293270587,293.2325439453125,297.1499938964844,293.1499938964844,0.1078530400991439,-2559.594482421875,304.1596069335937,0.8294827342033386,0.1713620871305465,0.1635488867759704,293.4111633300781,297.1499938964844,293.1499938964844,0.0041215796954929,-1544.0611572265625,296.8050842285156,0.5431855320930481,0.050000000745058,0.2290882021188736,291.2226867675781,291.1499938964844,275.1996154785156,272.6696472167969,286.2862854003906,294.7125549316406,291.2405090332031,1.0,0.1668933928012848,0.93136727809906,0.93136727809906,1.0,1.0,-0.640005886554718,0.2765635848045349,0.3634423017501831,0.0956557616591453,0.0,0.0,0.0142482575029134,26.08175277709961,25.0,142.98648071289062,-3346.509521484375,43.28413391113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2470703125,302.3505249023437,278.1499938964844,0.0,18000.0,313.1499938964844,18015.55859375,18000.0,0.0,0.0,0.0692851543426513,0.0,0.0,0.0,0.0,1.0,0.0043220748193562,0.0,-0.0,-0.0,0.0,0.0,0.0,0.072498895227909,0.1018323376774787,-0.0293334405869245,0.0,7.031561835901812e-05,0.0,0.0,3.893027067184448,0.0,0.0,0.0,0.2686948180198669,4.0,0.0,1.0
826080,293.3337707519531,297.1499938964844,293.1499938964844,0.0065562105737626,-462.9595336914063,299.57525634765625,0.5431855320930481,0.050000000745058,0.0458616055548191,294.8170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2116394042969,0.5431855320930481,0.050000000745058,0.0482944771647453,293.287353515625,297.1499938964844,293.1499938964844,0.0231938771903514,-728.3604125976562,304.16485595703125,0.6039943099021912,0.0645892992615699,0.0465221293270587,293.2325439453125,297.1499938964844,293.1499938964844,0.1078530400991439,-2559.594482421875,304.1596069335937,0.8294827342033386,0.1713620871305465,0.1635488867759704,293.4111633300781,297.1499938964844,293.1499938964844,0.0041215796954929,-1544.0611572265625,296.8050842285156,0.5431855320930481,0.050000000745058,0.2290882021188736,291.2226867675781,291.1499938964844,275.1996154785156,272.6696472167969,286.2862854003906,294.7125549316406,291.2405090332031,1.0,0.1668933928012848,0.93136727809906,0.93136727809906,1.0,1.0,-0.640005886554718,0.2765635848045349,0.3634423017501831,0.0956557616591453,0.0,0.0,0.0142482575029134,26.08175277709961,25.0,142.98648071289062,-3346.509521484375,43.28413391113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2470703125,302.3505249023437,278.1499938964844,0.0,18000.0,313.1499938964844,18015.55859375,18000.0,0.0,0.0,0.0692851543426513,0.0,0.0,0.0,0.0,1.0,0.0043220748193562,0.0,-0.0,-0.0,0.0,0.0,0.0,0.072498895227909,0.1018323376774787,-0.0293334405869245,0.0,7.031561835901812e-05,0.0,0.0,3.893027067184448,0.0,0.0,0.0,0.2686948180198669,4.0,0.0,1.0
826140,293.33465576171875,297.1499938964844,293.1499938964844,0.006496206857264,-460.6061096191406,299.50390625,0.5430009365081787,0.050000000745058,0.0458630211651325,294.82623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2200622558594,0.5430009365081787,0.050000000745058,0.048295971006155,293.288330078125,297.1499938964844,293.1499938964844,0.0208068117499351,-691.0828857421875,304.163818359375,0.5911110639572144,0.0609066002070903,0.0439586266875267,293.231689453125,297.1499938964844,293.1499938964844,0.1068460717797279,-2541.54541015625,304.1578674316406,0.8264009356498718,0.1694463193416595,0.1617381125688552,293.4123840332031,297.1499938964844,293.1499938964844,0.0040433299727737,-1519.33251953125,296.7028503417969,0.5430009365081787,0.050000000745058,0.2290952950716018,291.2074279785156,291.1499938964844,275.1744079589844,272.6579895019531,286.2773742675781,294.71923828125,291.1238708496094,1.0,0.1663693785667419,0.931649923324585,0.931649923324585,1.0,1.0,-0.6347682476043701,0.2743639647960663,0.3604043126106262,0.0945487469434738,0.0,0.0,0.0038905185647308,26.074460983276367,25.0,-447.1988830566406,-1283.5003662109375,42.681602478027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20733642578125,297.6191101074219,278.1499938964844,0.0,18000.0,313.1499938964844,18129.765625,18000.0,0.0,0.0,0.0694564208388328,0.0,0.0,0.0,0.0,1.0,0.0093504171818494,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0119803203269839,0.0710388794541359,-0.0590585619211196,0.0,7.048944098642096e-05,0.0,0.0,2.666676521301269,0.0,0.0,0.0,0.2637178599834442,4.0,0.0,1.0
826200,293.33465576171875,297.1499938964844,293.1499938964844,0.006496206857264,-460.6061096191406,299.50390625,0.5430009365081787,0.050000000745058,0.0458630211651325,294.82623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2200622558594,0.5430009365081787,0.050000000745058,0.048295971006155,293.288330078125,297.1499938964844,293.1499938964844,0.0208068117499351,-691.0828857421875,304.163818359375,0.5911110639572144,0.0609066002070903,0.0439586266875267,293.231689453125,297.1499938964844,293.1499938964844,0.1068460717797279,-2541.54541015625,304.1578674316406,0.8264009356498718,0.1694463193416595,0.1617381125688552,293.4123840332031,297.1499938964844,293.1499938964844,0.0040433299727737,-1519.33251953125,296.7028503417969,0.5430009365081787,0.050000000745058,0.2290952950716018,291.2074279785156,291.1499938964844,275.1744079589844,272.6579895019531,286.2773742675781,294.71923828125,291.1238708496094,1.0,0.1663693785667419,0.931649923324585,0.931649923324585,1.0,1.0,-0.6347682476043701,0.2743639647960663,0.3604043126106262,0.0945487469434738,0.0,0.0,0.0038905185647308,26.074460983276367,25.0,-447.1988830566406,-1283.5003662109375,42.681602478027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20733642578125,297.6191101074219,278.1499938964844,0.0,18000.0,313.1499938964844,18129.765625,18000.0,0.0,0.0,0.0694564208388328,0.0,0.0,0.0,0.0,1.0,0.0093504171818494,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0119803203269839,0.0710388794541359,-0.0590585619211196,0.0,7.048944098642096e-05,0.0,0.0,2.666676521301269,0.0,0.0,0.0,0.2637178599834442,4.0,0.0,1.0
826260,293.3337707519531,297.1499938964844,293.1499938964844,0.0065231528133153,-465.4598083496094,299.3430480957031,0.5428502559661865,0.050000000745058,0.0458641871809959,294.8324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.91033935546875,0.5428502559661865,0.050000000745058,0.0482971966266632,293.2886047363281,297.1499938964844,293.1499938964844,0.0189251694828271,-661.2736206054688,304.16259765625,0.5773819088935852,0.0573448874056339,0.041436668485403,293.2303161621094,297.1499938964844,293.1499938964844,0.1072297170758247,-2552.20703125,304.1555480957031,0.8234645128250122,0.1676529794931411,0.1600084602832794,293.41180419921875,297.1499938964844,293.1499938964844,0.004036153666675,-1527.8292236328125,296.4546203613281,0.5428502559661865,0.050000000745058,0.2291011065244674,290.9340515136719,291.1499938964844,275.1485290527344,272.6459045410156,286.2745361328125,294.7372436523437,291.03790283203125,1.0,0.1658508479595184,0.9319465160369872,0.9319465160369872,1.0,1.0,-0.6296756267547607,0.2722274363040924,0.3574481904506683,0.0934734791517257,0.0,0.0,0.0670253932476043,26.061786651611328,25.0,219.7951202392578,-3584.84375,42.0955810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3949279785156,303.0347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17940.828125,18000.0,0.0,0.0,0.0667624250054359,0.0,0.0,0.0,0.0,1.0,0.0040970710106194,0.0,-0.0,-0.0,0.0,0.0,0.0,0.086487241089344,0.1136383488774299,-0.0271511115133762,0.0,6.77553762216121e-05,0.0,0.0,4.3577399253845215,0.0,0.0,0.0,0.2701602876186371,4.0,0.0,1.0
826320,293.3337707519531,297.1499938964844,293.1499938964844,0.0065231528133153,-465.4598083496094,299.3430480957031,0.5428502559661865,0.050000000745058,0.0458641871809959,294.8324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.91033935546875,0.5428502559661865,0.050000000745058,0.0482971966266632,293.2886047363281,297.1499938964844,293.1499938964844,0.0189251694828271,-661.2736206054688,304.16259765625,0.5773819088935852,0.0573448874056339,0.041436668485403,293.2303161621094,297.1499938964844,293.1499938964844,0.1072297170758247,-2552.20703125,304.1555480957031,0.8234645128250122,0.1676529794931411,0.1600084602832794,293.41180419921875,297.1499938964844,293.1499938964844,0.004036153666675,-1527.8292236328125,296.4546203613281,0.5428502559661865,0.050000000745058,0.2291011065244674,290.9340515136719,291.1499938964844,275.1485290527344,272.6459045410156,286.2745361328125,294.7372436523437,291.03790283203125,1.0,0.1658508479595184,0.9319465160369872,0.9319465160369872,1.0,1.0,-0.6296756267547607,0.2722274363040924,0.3574481904506683,0.0934734791517257,0.0,0.0,0.0670253932476043,26.061786651611328,25.0,219.7951202392578,-3584.84375,42.0955810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3949279785156,303.0347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17940.828125,18000.0,0.0,0.0,0.0667624250054359,0.0,0.0,0.0,0.0,1.0,0.0040970710106194,0.0,-0.0,-0.0,0.0,0.0,0.0,0.086487241089344,0.1136383488774299,-0.0271511115133762,0.0,6.77553762216121e-05,0.0,0.0,4.3577399253845215,0.0,0.0,0.0,0.2701602876186371,4.0,0.0,1.0
826380,293.3346252441406,297.1499938964844,293.1499938964844,0.0063473675400018,-450.5423583984375,299.40069580078125,0.5427065491676331,0.050000000745058,0.0458653010427951,294.84161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2580871582031,0.5427065491676331,0.050000000745058,0.0482983700931072,293.2891845703125,297.1499938964844,293.1499938964844,0.0162350628525018,-607.098388671875,304.1628112792969,0.5627757906913757,0.0537192150950431,0.0389362312853336,293.2292175292969,297.1499938964844,293.1499938964844,0.1031315848231315,-2468.080078125,304.1602478027344,0.8205720782279968,0.1658444255590438,0.1583199948072433,293.4130249023437,297.1499938964844,293.1499938964844,0.0038999798707664,-1462.1285400390625,296.55816650390625,0.5427065491676331,0.050000000745058,0.2291066646575927,291.2718200683594,291.1499938964844,275.1222229003906,272.63348388671875,286.26275634765625,294.7403869628906,291.2936096191406,1.0,0.1653398722410202,0.9322431087493896,0.9322431087493896,1.0,1.0,-0.624657928943634,0.2701233029365539,0.3545346260070801,0.0924167856574058,0.0,0.0,0.0231888890266418,26.04857635498047,25.0,216.064453125,-3378.8857421875,41.52305603027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19677734375,302.76904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18028.548828125,18000.0,0.0,0.0,0.0681670755147934,0.0,0.0,0.0,0.0,1.0,0.0039240904152393,0.0,-0.0,-0.0,0.0,0.0,0.0,0.075961485505104,0.1013896018266677,-0.0254281181842088,0.0,6.918091094121337e-05,0.0,0.0,3.883106470108032,0.0,0.0,0.0,0.2688661515712738,4.0,0.0,1.0
826440,293.3346252441406,297.1499938964844,293.1499938964844,0.0063473675400018,-450.5423583984375,299.40069580078125,0.5427065491676331,0.050000000745058,0.0458653010427951,294.84161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2580871582031,0.5427065491676331,0.050000000745058,0.0482983700931072,293.2891845703125,297.1499938964844,293.1499938964844,0.0162350628525018,-607.098388671875,304.1628112792969,0.5627757906913757,0.0537192150950431,0.0389362312853336,293.2292175292969,297.1499938964844,293.1499938964844,0.1031315848231315,-2468.080078125,304.1602478027344,0.8205720782279968,0.1658444255590438,0.1583199948072433,293.4130249023437,297.1499938964844,293.1499938964844,0.0038999798707664,-1462.1285400390625,296.55816650390625,0.5427065491676331,0.050000000745058,0.2291066646575927,291.2718200683594,291.1499938964844,275.1222229003906,272.63348388671875,286.26275634765625,294.7403869628906,291.2936096191406,1.0,0.1653398722410202,0.9322431087493896,0.9322431087493896,1.0,1.0,-0.624657928943634,0.2701233029365539,0.3545346260070801,0.0924167856574058,0.0,0.0,0.0231888890266418,26.04857635498047,25.0,216.064453125,-3378.8857421875,41.52305603027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19677734375,302.76904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18028.548828125,18000.0,0.0,0.0,0.0681670755147934,0.0,0.0,0.0,0.0,1.0,0.0039240904152393,0.0,-0.0,-0.0,0.0,0.0,0.0,0.075961485505104,0.1013896018266677,-0.0254281181842088,0.0,6.918091094121337e-05,0.0,0.0,3.883106470108032,0.0,0.0,0.0,0.2688661515712738,4.0,0.0,1.0
826500,293.3352355957031,297.1499938964844,293.1499938964844,0.0063031525351107,-447.58892822265625,299.3808288574219,0.542610764503479,0.050000000745058,0.0458660386502742,294.8463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3035583496094,0.542610764503479,0.050000000745058,0.0482991486787796,293.28973388671875,297.1499938964844,293.1499938964844,0.0152019253000617,-585.5457763671875,304.162353515625,0.5548260807991028,0.0518462508916854,0.0376378037035465,293.22882080078125,297.1499938964844,293.1499938964844,0.1021701097488403,-2449.105224609375,304.1601257324219,0.8190410733222961,0.1649184376001358,0.1574498862028122,293.4138488769531,297.1499938964844,293.1499938964844,0.0038561362307518,-1444.845947265625,296.5323181152344,0.542610764503479,0.050000000745058,0.2291103601455688,291.3079833984375,291.1499938964844,275.1089782714844,272.627197265625,286.2569580078125,294.7420959472656,291.314208984375,1.0,0.165085032582283,0.9323914051055908,0.9323914051055908,1.0,1.0,-0.6220617294311523,0.2690348029136657,0.3530269265174866,0.091870941221714,0.0,0.0,0.00880360417068,26.04619026184082,25.0,134.1558380126953,-3285.982666015625,41.23372650146485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1273193359375,302.2690124511719,278.1499938964844,0.0,18000.0,313.1499938964844,18023.3203125,18000.0,0.0,0.0,0.0688419863581657,0.0,0.0,0.0,0.0,1.0,0.0041676834225654,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0711194574832916,0.0989515706896781,-0.0278321169316768,0.0,6.986586231505498e-05,0.0,0.0,3.780796051025391,0.0,0.0,0.0,0.2683850228786468,4.0,0.0,1.0
826560,293.33575439453125,297.1499938964844,293.1499938964844,0.0062694125808775,-445.756591796875,299.3493347167969,0.5425100326538086,0.050000000745058,0.0458668172359466,294.850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3129577636719,0.5425100326538086,0.050000000745058,0.0482999682426452,293.2903137207031,297.1499938964844,293.1499938964844,0.0141843957826495,-564.0172729492188,304.1614685058594,0.546593964099884,0.050000000745058,0.0363249517977237,293.2284240722656,297.1499938964844,293.1499938964844,0.1014919802546501,-2436.167724609375,304.1595153808594,0.817485511302948,0.1639939248561859,0.156575858592987,293.41455078125,297.1499938964844,293.1499938964844,0.0038173438515514,-1431.10205078125,296.48785400390625,0.5425100326538086,0.050000000745058,0.2291142493486404,291.3124389648437,291.1499938964844,275.095703125,272.620849609375,286.2515869140625,294.7445373535156,291.2935791015625,1.0,0.1648304164409637,0.9325462579727172,0.9325462579727172,1.0,1.0,-0.6194438338279724,0.2679376602172851,0.3515061438083648,0.0913210734724998,0.0,0.0,0.0,26.044702529907227,25.0,-101.45133972167967,-1984.0810546875,40.94441223144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09295654296875,299.687255859375,278.1499938964844,0.0,18000.0,313.1499938964844,18187.115234375,18000.0,0.0,0.0,0.0692755281925201,0.0,0.0,0.0,0.0,1.0,0.0076617593877017,0.0,-0.0,-0.0,0.0,0.0,0.0,0.022278917953372,0.0737123936414718,-0.051433477550745,0.0,7.030585402389988e-05,0.0,0.0,2.785768985748291,0.0,0.0,0.0,0.264186143875122,4.0,0.0,1.0
826620,293.3343505859375,297.1499938964844,293.1499938964844,0.006428591441363,-466.0138549804688,299.0250549316406,0.5428767800331116,0.050000000745058,0.045864038169384,294.8560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6466979980469,0.5428767800331116,0.050000000745058,0.0482970401644706,293.29205322265625,297.1499938964844,293.1499938964844,0.0145558007061481,-581.0831909179688,304.1012878417969,0.5428849458694458,0.050000000745058,0.0356733202934265,293.2271423339844,297.1499938964844,293.1499938964844,0.1059450879693031,-2533.87353515625,304.1492919921875,0.8151164054870605,0.1622677594423294,0.1548889577388763,293.4134521484375,297.1499938964844,293.1499938964844,0.0038640778511762,-1484.0865478515625,295.9790954589844,0.5428767800331116,0.050000000745058,0.2291003614664077,290.6153259277344,291.1499938964844,275.0692749023437,272.6080627441406,286.2564697265625,294.77447509765625,290.7020568847656,1.0,0.1643644422292709,0.932856023311615,0.932856023311615,1.0,1.0,-0.6166130900382996,0.2667610645294189,0.3498519957065582,0.0907156094908714,0.0,0.0,0.1113479509949684,25.94627952575684,25.0,24.521543502807617,-3638.873779296875,40.53172302246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50653076171875,302.60406494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17848.06640625,18000.0,0.0,0.0,0.0646345987915992,0.0,0.0,0.0,0.0,1.0,0.0044651189818978,0.0,-0.0,-0.0,0.0,0.0,0.0,0.089992381632328,0.1206105649471283,-0.0306181889027357,0.0,6.559590110555291e-05,0.0,0.0,4.614572525024414,0.0,0.0,0.0,0.2706987559795379,4.0,0.0,1.0
826680,293.3343505859375,297.1499938964844,293.1499938964844,0.006428591441363,-466.0138549804688,299.0250549316406,0.5428767800331116,0.050000000745058,0.045864038169384,294.8560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6466979980469,0.5428767800331116,0.050000000745058,0.0482970401644706,293.29205322265625,297.1499938964844,293.1499938964844,0.0145558007061481,-581.0831909179688,304.1012878417969,0.5428849458694458,0.050000000745058,0.0356733202934265,293.2271423339844,297.1499938964844,293.1499938964844,0.1059450879693031,-2533.87353515625,304.1492919921875,0.8151164054870605,0.1622677594423294,0.1548889577388763,293.4134521484375,297.1499938964844,293.1499938964844,0.0038640778511762,-1484.0865478515625,295.9790954589844,0.5428767800331116,0.050000000745058,0.2291003614664077,290.6153259277344,291.1499938964844,275.0692749023437,272.6080627441406,286.2564697265625,294.77447509765625,290.7020568847656,1.0,0.1643644422292709,0.932856023311615,0.932856023311615,1.0,1.0,-0.6166130900382996,0.2667610645294189,0.3498519957065582,0.0907156094908714,0.0,0.0,0.1113479509949684,25.94627952575684,25.0,24.521543502807617,-3638.873779296875,40.53172302246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50653076171875,302.60406494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17848.06640625,18000.0,0.0,0.0,0.0646345987915992,0.0,0.0,0.0,0.0,1.0,0.0044651189818978,0.0,-0.0,-0.0,0.0,0.0,0.0,0.089992381632328,0.1206105649471283,-0.0306181889027357,0.0,6.559590110555291e-05,0.0,0.0,4.614572525024414,0.0,0.0,0.0,0.2706987559795379,4.0,0.0,1.0
826740,293.33447265625,297.1499938964844,293.1499938964844,0.006170084234327,-440.6572570800781,299.1981811523437,0.543353259563446,0.050000000745058,0.045860432088375,294.8636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2043151855469,0.543353259563446,0.050000000745058,0.0482932440936565,293.29547119140625,297.1499938964844,293.1499938964844,0.013530128635466,-551.0757446289062,304.0448303222656,0.543353259563446,0.050000000745058,0.0356692261993885,293.22564697265625,297.1499938964844,293.1499938964844,0.09921645373106,-2392.3916015625,304.1603698730469,0.8130696415901184,0.1606161743402481,0.1533429771661758,293.4140319824219,297.1499938964844,293.1499938964844,0.0036986516788601,-1389.91259765625,296.2640380859375,0.543353259563446,0.050000000745058,0.2290823608636856,291.2395935058594,291.1499938964844,275.0431213378906,272.5952453613281,286.2615966796875,294.8063049316406,291.30645751953125,1.0,0.1639587134122848,0.933165729045868,0.933165729045868,1.0,1.0,-0.6147223114967346,0.2659778296947479,0.3487445116043091,0.0903130248188972,0.0,0.0,0.0558451674878597,25.83405113220215,25.0,410.8426208496094,-3576.980224609375,40.20890808105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2491760253906,303.8529052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18038.50390625,18000.0,0.0,0.0,0.0662181302905082,0.0,0.0,0.0,0.0,1.0,0.0030232826247811,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0888856947422027,0.1052227914333343,-0.0163370911031961,0.0,6.720298551954329e-05,0.0,0.0,4.053045272827148,0.0,0.0,0.0,0.2698558568954468,4.0,0.0,1.0
826800,293.33447265625,297.1499938964844,293.1499938964844,0.006170084234327,-440.6572570800781,299.1981811523437,0.543353259563446,0.050000000745058,0.045860432088375,294.8636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2043151855469,0.543353259563446,0.050000000745058,0.0482932440936565,293.29547119140625,297.1499938964844,293.1499938964844,0.013530128635466,-551.0757446289062,304.0448303222656,0.543353259563446,0.050000000745058,0.0356692261993885,293.22564697265625,297.1499938964844,293.1499938964844,0.09921645373106,-2392.3916015625,304.1603698730469,0.8130696415901184,0.1606161743402481,0.1533429771661758,293.4140319824219,297.1499938964844,293.1499938964844,0.0036986516788601,-1389.91259765625,296.2640380859375,0.543353259563446,0.050000000745058,0.2290823608636856,291.2395935058594,291.1499938964844,275.0431213378906,272.5952453613281,286.2615966796875,294.8063049316406,291.30645751953125,1.0,0.1639587134122848,0.933165729045868,0.933165729045868,1.0,1.0,-0.6147223114967346,0.2659778296947479,0.3487445116043091,0.0903130248188972,0.0,0.0,0.0558451674878597,25.83405113220215,25.0,410.8426208496094,-3576.980224609375,40.20890808105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2491760253906,303.8529052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18038.50390625,18000.0,0.0,0.0,0.0662181302905082,0.0,0.0,0.0,0.0,1.0,0.0030232826247811,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0888856947422027,0.1052227914333343,-0.0163370911031961,0.0,6.720298551954329e-05,0.0,0.0,4.053045272827148,0.0,0.0,0.0,0.2698558568954468,4.0,0.0,1.0
826860,293.3361511230469,297.1499938964844,293.1499938964844,0.006061362568289,-432.5701293945313,299.185791015625,0.5436909794807434,0.050000000745058,0.0458578951656818,294.8733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.379150390625,0.5436909794807434,0.050000000745058,0.0482905730605125,293.3009033203125,297.1499938964844,293.1499938964844,0.013218006119132,-543.3704223632812,303.9801330566406,0.5436909794807434,0.050000000745058,0.0356672517955303,293.2250061035156,297.1499938964844,293.1499938964844,0.0969140529632568,-2345.8046875,304.1606140136719,0.8105944395065308,0.1588304191827774,0.151675745844841,293.4161682128906,297.1499938964844,293.1499938964844,0.0035972732584923,-1347.330078125,296.2557983398437,0.5436909794807434,0.050000000745058,0.2290696799755096,291.3828125,291.1499938964844,275.0174865722656,272.58251953125,286.2669677734375,294.83709716796875,291.3874816894531,1.0,0.1635942608118057,0.9334643483161926,0.9334643483161926,1.0,1.0,-0.6126976609230042,0.2651395797729492,0.3475580811500549,0.0898791849613189,0.0,0.0,0.0115915313363075,25.749061584472656,25.0,159.19540405273438,-3284.2587890625,39.90151977539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.041015625,302.4535827636719,278.1499938964844,0.0,18000.0,313.1499938964844,18029.763671875,18000.0,0.0,0.0,0.0683721527457237,0.0,0.0,0.0,0.0,1.0,0.0038417091127485,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0725595727562904,0.0971239656209945,-0.0245643891394138,0.0,6.938903970876709e-05,0.0,0.0,3.712924957275391,0.0,0.0,0.0,0.2682917714118957,4.0,0.0,1.0
826920,293.3361511230469,297.1499938964844,293.1499938964844,0.006061362568289,-432.5701293945313,299.185791015625,0.5436909794807434,0.050000000745058,0.0458578951656818,294.8733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.379150390625,0.5436909794807434,0.050000000745058,0.0482905730605125,293.3009033203125,297.1499938964844,293.1499938964844,0.013218006119132,-543.3704223632812,303.9801330566406,0.5436909794807434,0.050000000745058,0.0356672517955303,293.2250061035156,297.1499938964844,293.1499938964844,0.0969140529632568,-2345.8046875,304.1606140136719,0.8105944395065308,0.1588304191827774,0.151675745844841,293.4161682128906,297.1499938964844,293.1499938964844,0.0035972732584923,-1347.330078125,296.2557983398437,0.5436909794807434,0.050000000745058,0.2290696799755096,291.3828125,291.1499938964844,275.0174865722656,272.58251953125,286.2669677734375,294.83709716796875,291.3874816894531,1.0,0.1635942608118057,0.9334643483161926,0.9334643483161926,1.0,1.0,-0.6126976609230042,0.2651395797729492,0.3475580811500549,0.0898791849613189,0.0,0.0,0.0115915313363075,25.749061584472656,25.0,159.19540405273438,-3284.2587890625,39.90151977539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.041015625,302.4535827636719,278.1499938964844,0.0,18000.0,313.1499938964844,18029.763671875,18000.0,0.0,0.0,0.0683721527457237,0.0,0.0,0.0,0.0,1.0,0.0038417091127485,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0725595727562904,0.0971239656209945,-0.0245643891394138,0.0,6.938903970876709e-05,0.0,0.0,3.712924957275391,0.0,0.0,0.0,0.2682917714118957,4.0,0.0,1.0
826980,293.337158203125,297.1499938964844,293.1499938964844,0.0060593732632696,-437.4515075683594,299.0397644042969,0.5439396500587463,0.050000000745058,0.0458560362458229,294.8815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2278747558594,0.5439396500587463,0.050000000745058,0.0482886135578155,293.3065795898437,297.1499938964844,293.1499938964844,0.0134295234456658,-553.3663330078125,303.9073486328125,0.5439396500587463,0.050000000745058,0.0356658063828945,293.22442626953125,297.1499938964844,293.1499938964844,0.098082810640335,-2374.389404296875,304.1545715332031,0.8078827261924744,0.1570473760366439,0.1499768793582916,293.4176330566406,297.1499938964844,293.1499938964844,0.0035311388783156,-1338.5247802734375,296.0345458984375,0.5439396500587463,0.050000000745058,0.2290603965520858,291.1805114746094,291.1499938964844,274.9926452636719,272.5699462890625,286.27764892578125,294.8768920898437,290.9144592285156,1.0,0.1632622331380844,0.9337629675865172,0.9337629675865172,1.0,1.0,-0.610641360282898,0.2642923891544342,0.3463489711284637,0.0894294679164886,0.0,0.0,0.0106658097356557,25.6817626953125,25.0,-1207.57373046875,-231.8402709960937,39.61056137084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09716796875,298.3852844238281,278.1499938964844,0.0,18000.0,313.1499938964844,18069.537109375,18000.0,0.0,0.0,0.0683404132723808,0.0,0.0,0.0,0.0,1.0,0.0110796354711055,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0020556773524731,0.0669067949056625,-0.0648511126637458,0.0,6.93568290444091e-05,0.0,0.0,2.494086265563965,0.0,0.0,0.0,0.2628235816955566,4.0,0.0,1.0
827040,293.337158203125,297.1499938964844,293.1499938964844,0.0060593732632696,-437.4515075683594,299.0397644042969,0.5439396500587463,0.050000000745058,0.0458560362458229,294.8815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2278747558594,0.5439396500587463,0.050000000745058,0.0482886135578155,293.3065795898437,297.1499938964844,293.1499938964844,0.0134295234456658,-553.3663330078125,303.9073486328125,0.5439396500587463,0.050000000745058,0.0356658063828945,293.22442626953125,297.1499938964844,293.1499938964844,0.098082810640335,-2374.389404296875,304.1545715332031,0.8078827261924744,0.1570473760366439,0.1499768793582916,293.4176330566406,297.1499938964844,293.1499938964844,0.0035311388783156,-1338.5247802734375,296.0345458984375,0.5439396500587463,0.050000000745058,0.2290603965520858,291.1805114746094,291.1499938964844,274.9926452636719,272.5699462890625,286.27764892578125,294.8768920898437,290.9144592285156,1.0,0.1632622331380844,0.9337629675865172,0.9337629675865172,1.0,1.0,-0.610641360282898,0.2642923891544342,0.3463489711284637,0.0894294679164886,0.0,0.0,0.0106658097356557,25.6817626953125,25.0,-1207.57373046875,-231.8402709960937,39.61056137084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09716796875,298.3852844238281,278.1499938964844,0.0,18000.0,313.1499938964844,18069.537109375,18000.0,0.0,0.0,0.0683404132723808,0.0,0.0,0.0,0.0,1.0,0.0110796354711055,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0020556773524731,0.0669067949056625,-0.0648511126637458,0.0,6.93568290444091e-05,0.0,0.0,2.494086265563965,0.0,0.0,0.0,0.2628235816955566,4.0,0.0,1.0
827100,293.3356628417969,297.1499938964844,293.1499938964844,0.006214777007699,-455.4630126953125,298.7650146484375,0.5440535545349121,0.050000000745058,0.0458551831543445,294.8826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6288757324219,0.5440535545349121,0.050000000745058,0.0482877194881439,293.3087158203125,297.1499938964844,293.1499938964844,0.014041693881154,-575.0157470703125,303.8596496582031,0.5440535545349121,0.050000000745058,0.0356651432812213,293.22369384765625,297.1499938964844,293.1499938964844,0.1019717156887054,-2459.2490234375,304.1469421386719,0.8065723776817322,0.1562486886978149,0.1491771936416626,293.4164123535156,297.1499938964844,293.1499938964844,0.0036038332618772,-1392.846923828125,295.6007385253906,0.5440535545349121,0.050000000745058,0.2290561497211456,290.55963134765625,291.1499938964844,274.9805908203125,272.5637512207031,286.27398681640625,294.8824157714844,290.55450439453125,1.0,0.1631072908639907,0.9339122772216796,0.9339122772216796,1.0,1.0,-0.6096736192703247,0.2638957500457763,0.3457778692245483,0.0892139449715614,0.0,0.0,0.1145080476999282,25.650707244873047,25.0,-194.9951629638672,-3558.194091796875,39.47473907470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4890441894531,301.95660400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17812.25,18000.0,0.0,0.0,0.0640913024544715,0.0,0.0,0.0,0.0,1.0,0.0050113680772483,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0857202410697937,0.120914801955223,-0.0351945646107196,0.0,6.504452903755009e-05,0.0,0.0,4.610616207122803,0.0,0.0,0.0,0.270393431186676,4.0,0.0,1.0
827160,293.3348999023437,297.1499938964844,293.1499938964844,0.0061009507626295,-442.2633666992188,298.8480529785156,0.5441725850105286,0.050000000745058,0.0458542965352535,294.8847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.79510498046875,0.5441725850105286,0.050000000745058,0.048286784440279,293.3103942871094,297.1499938964844,293.1499938964844,0.0134583264589309,-556.8646240234375,303.83380126953125,0.5441725850105286,0.050000000745058,0.0356644541025161,293.2227783203125,297.1499938964844,293.1499938964844,0.0981137976050376,-2376.973876953125,304.1545715332031,0.8053821921348572,0.1554937809705734,0.1484502106904983,293.416015625,297.1499938964844,293.1499938964844,0.0035535651259124,-1354.1025390625,295.7349548339844,0.5441725850105286,0.050000000745058,0.2290517091751098,290.8463134765625,291.1499938964844,274.96881103515625,272.5576477050781,286.2690734863281,294.8840026855469,291.0258178710937,1.0,0.1629600673913955,0.9340589046478271,0.9340589046478271,1.0,1.0,-0.608792781829834,0.2635361552238464,0.3452566564083099,0.0890154838562011,0.0,0.0,0.1093428656458854,25.61938667297364,25.0,429.5068664550781,-3840.994873046875,39.34820938110352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4322509765625,304.4447326660156,278.1499938964844,0.0,18000.0,313.1499938964844,17929.662109375,18000.0,0.0,0.0,0.0639916211366653,0.0,0.0,0.0,0.0,1.0,0.0028761234134435,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1051265001296997,0.1200391501188278,-0.0149126490578055,0.0,6.494335684692487e-05,0.0,0.0,4.6376142501831055,0.0,0.0,0.0,0.2715989649295807,4.0,0.0,1.0
827220,293.33660888671875,297.1499938964844,293.1499938964844,0.0058827814646065,-422.1476745605469,298.9887084960937,0.5443447828292847,0.050000000745058,0.0458530187606811,294.89385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3494567871094,0.5443447828292847,0.050000000745058,0.0482854358851909,293.3153991699219,297.1499938964844,293.1499938964844,0.012737208046019,-534.685791015625,303.7785339355469,0.5443447828292847,0.050000000745058,0.0356634594500064,293.2218933105469,297.1499938964844,293.1499938964844,0.0931779071688652,-2272.756591796875,304.1608581542969,0.8027632832527161,0.153832122683525,0.1469273418188095,293.41845703125,297.1499938964844,293.1499938964844,0.0033897552639245,-1271.5565185546875,295.9680480957031,0.5443447828292847,0.050000000745058,0.2290453165769577,291.3682556152344,291.1499938964844,274.9461975097656,272.54571533203125,286.2627868652344,294.892578125,291.3973388671875,1.0,0.1626832038164138,0.9343520998954772,0.9343520998954772,1.0,1.0,-0.6069532036781311,0.2627840638160705,0.3441691398620605,0.0886028110980987,0.0,0.0,0.0365487411618232,25.56930351257324,25.0,331.3461303710937,-3435.824462890625,39.1005973815918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1172790527344,303.3778991699219,278.1499938964844,0.0,18000.0,313.1499938964844,18051.9765625,18000.0,0.0,0.0,0.0666782110929489,0.0,0.0,0.0,0.0,1.0,0.003185061039403,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0818795338273048,0.0997964441776275,-0.0179169122129678,0.0,6.76699128234759e-05,0.0,0.0,3.833665370941162,0.0,0.0,0.0,0.2690760195255279,4.0,0.0,1.0
827280,293.33660888671875,297.1499938964844,293.1499938964844,0.0058827814646065,-422.1476745605469,298.9887084960937,0.5443447828292847,0.050000000745058,0.0458530187606811,294.89385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3494567871094,0.5443447828292847,0.050000000745058,0.0482854358851909,293.3153991699219,297.1499938964844,293.1499938964844,0.012737208046019,-534.685791015625,303.7785339355469,0.5443447828292847,0.050000000745058,0.0356634594500064,293.2218933105469,297.1499938964844,293.1499938964844,0.0931779071688652,-2272.756591796875,304.1608581542969,0.8027632832527161,0.153832122683525,0.1469273418188095,293.41845703125,297.1499938964844,293.1499938964844,0.0033897552639245,-1271.5565185546875,295.9680480957031,0.5443447828292847,0.050000000745058,0.2290453165769577,291.3682556152344,291.1499938964844,274.9461975097656,272.54571533203125,286.2627868652344,294.892578125,291.3973388671875,1.0,0.1626832038164138,0.9343520998954772,0.9343520998954772,1.0,1.0,-0.6069532036781311,0.2627840638160705,0.3441691398620605,0.0886028110980987,0.0,0.0,0.0365487411618232,25.56930351257324,25.0,331.3461303710937,-3435.824462890625,39.1005973815918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1172790527344,303.3778991699219,278.1499938964844,0.0,18000.0,313.1499938964844,18051.9765625,18000.0,0.0,0.0,0.0666782110929489,0.0,0.0,0.0,0.0,1.0,0.003185061039403,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0818795338273048,0.0997964441776275,-0.0179169122129678,0.0,6.76699128234759e-05,0.0,0.0,3.833665370941162,0.0,0.0,0.0,0.2690760195255279,4.0,0.0,1.0
827340,293.3387451171875,297.1499938964844,293.1499938964844,0.005803728941828,-416.9349060058594,298.9393310546875,0.5444322228431702,0.050000000745058,0.0458523742854595,294.90301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4169006347656,0.5444322228431702,0.050000000745058,0.0482847578823566,293.3215637207031,297.1499938964844,293.1499938964844,0.0125282350927591,-530.0907592773438,303.7065734863281,0.5444322228431702,0.050000000745058,0.0356629565358161,293.2216491699219,297.1499938964844,293.1499938964844,0.0915780663490295,-2241.066650390625,304.15985107421875,0.7997498512268066,0.1520605534315109,0.1452652513980865,293.4212646484375,297.1499938964844,293.1499938964844,0.0033044703304767,-1238.65869140625,295.90069580078125,0.5444322228431702,0.050000000745058,0.2290420979261398,291.4173583984375,291.1499938964844,274.9250793457031,272.5343017578125,286.25738525390625,294.9018859863281,291.4137878417969,1.0,0.1624226868152618,0.9346452951431274,0.9346452951431274,1.0,1.0,-0.6049525141716003,0.2619628310203552,0.3429896831512451,0.088160328567028,0.0,0.0,0.0,25.53488540649414,25.0,47.69635391235352,-2605.6845703125,38.85307693481445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,301.18536376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18167.158203125,18000.0,0.0,0.0,0.0687187016010284,0.0,0.0,0.0,0.0,1.0,0.005893001332879,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0397449694573879,0.0810363143682479,-0.04129134491086,0.0,6.974074494792148e-05,0.0,0.0,3.079484462738037,0.0,0.0,0.0,0.2652806937694549,4.0,0.0,1.0
