time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
827400,293.3387451171875,297.1499938964844,293.1499938964844,0.005803728941828,-416.9349060058594,298.9393310546875,0.5444322228431702,0.050000000745058,0.0458523742854595,294.90301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4169006347656,0.5444322228431702,0.050000000745058,0.0482847578823566,293.3215637207031,297.1499938964844,293.1499938964844,0.0125282350927591,-530.0907592773438,303.7065734863281,0.5444322228431702,0.050000000745058,0.0356629565358161,293.2216491699219,297.1499938964844,293.1499938964844,0.0915780663490295,-2241.066650390625,304.15985107421875,0.7997498512268066,0.1520605534315109,0.1452652513980865,293.4212646484375,297.1499938964844,293.1499938964844,0.0033044703304767,-1238.65869140625,295.90069580078125,0.5444322228431702,0.050000000745058,0.2290420979261398,291.4173583984375,291.1499938964844,274.9250793457031,272.5343017578125,286.25738525390625,294.9018859863281,291.4137878417969,1.0,0.1624226868152618,0.9346452951431274,0.9346452951431274,1.0,1.0,-0.6049525141716003,0.2619628310203552,0.3429896831512451,0.088160328567028,0.0,0.0,0.0,25.53488540649414,25.0,47.69635391235352,-2605.6845703125,38.85307693481445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96270751953125,301.18536376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18167.158203125,18000.0,0.0,0.0,0.0687187016010284,0.0,0.0,0.0,0.0,1.0,0.005893001332879,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0397449694573879,0.0810363143682479,-0.04129134491086,0.0,6.974074494792148e-05,0.0,0.0,3.079484462738037,0.0,0.0,0.0,0.2652806937694549,4.0,0.0,1.0
827460,293.33819580078125,297.1499938964844,293.1499938964844,0.0059746201150119,-441.3778381347656,298.5360107421875,0.544495701789856,0.050000000745058,0.0458519086241722,294.908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6860046386719,0.544495701789856,0.050000000745058,0.0482842661440372,293.326904296875,297.1499938964844,293.1499938964844,0.0133848255500197,-563.9682006835938,303.5980834960937,0.544495701789856,0.050000000745058,0.0356625951826572,293.2209777832031,297.1499938964844,293.1499938964844,0.0973604694008827,-2369.7734375,304.146484375,0.796726405620575,0.1503812372684478,0.1436284184455871,293.42138671875,297.1499938964844,293.1499938964844,0.0033258171752095,-1288.4151611328125,295.2698974609375,0.544495701789856,0.050000000745058,0.2290397733449936,290.5963134765625,291.1499938964844,274.9056701660156,272.5234680175781,286.2507019042969,294.90802001953125,290.4857788085937,1.0,0.1621759682893753,0.9352579712867736,0.9352579712867736,1.0,1.0,-0.6029837131500244,0.2611585855484009,0.3418251574039459,0.0877376794815063,0.0,0.0,0.1040858402848243,25.505640029907227,25.0,-401.7804260253906,-3466.75537109375,38.61528396606445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.449462890625,301.241455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17796.439453125,18000.0,0.0,0.0,0.0640380233526229,0.0,0.0,0.0,0.0,1.0,0.0055461572483181,0.0,-0.0,-0.0,0.0,0.0,0.0,0.080645851790905,0.1195552796125412,-0.0389094315469265,0.0,6.499045412056148e-05,0.0,0.0,4.54543399810791,0.0,0.0,0.0,0.2699179947376251,4.0,0.0,1.0
827520,293.33819580078125,297.1499938964844,293.1499938964844,0.0059746201150119,-441.3778381347656,298.5360107421875,0.544495701789856,0.050000000745058,0.0458519086241722,294.908203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6860046386719,0.544495701789856,0.050000000745058,0.0482842661440372,293.326904296875,297.1499938964844,293.1499938964844,0.0133848255500197,-563.9682006835938,303.5980834960937,0.544495701789856,0.050000000745058,0.0356625951826572,293.2209777832031,297.1499938964844,293.1499938964844,0.0973604694008827,-2369.7734375,304.146484375,0.796726405620575,0.1503812372684478,0.1436284184455871,293.42138671875,297.1499938964844,293.1499938964844,0.0033258171752095,-1288.4151611328125,295.2698974609375,0.544495701789856,0.050000000745058,0.2290397733449936,290.5963134765625,291.1499938964844,274.9056701660156,272.5234680175781,286.2507019042969,294.90802001953125,290.4857788085937,1.0,0.1621759682893753,0.9352579712867736,0.9352579712867736,1.0,1.0,-0.6029837131500244,0.2611585855484009,0.3418251574039459,0.0877376794815063,0.0,0.0,0.1040858402848243,25.505640029907227,25.0,-401.7804260253906,-3466.75537109375,38.61528396606445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.449462890625,301.241455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17796.439453125,18000.0,0.0,0.0,0.0640380233526229,0.0,0.0,0.0,0.0,1.0,0.0055461572483181,0.0,-0.0,-0.0,0.0,0.0,0.0,0.080645851790905,0.1195552796125412,-0.0389094315469265,0.0,6.499045412056148e-05,0.0,0.0,4.54543399810791,0.0,0.0,0.0,0.2699179947376251,4.0,0.0,1.0
827580,293.3377380371094,297.1499938964844,293.1499938964844,0.0057589840143918,-417.3147277832031,298.7073974609375,0.5445895195007324,0.050000000745058,0.0458512157201767,294.913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1123962402344,0.5445895195007324,0.050000000745058,0.0482835359871387,293.33074951171875,297.1499938964844,293.1499938964844,0.0124279875308275,-532.0621948242188,303.55096435546875,0.5445895195007324,0.050000000745058,0.0356620550155639,293.2195129394531,297.1499938964844,293.1499938964844,0.0907368510961532,-2227.673583984375,304.15869140625,0.7941204309463501,0.1488783210515976,0.1422028690576553,293.4217834472656,297.1499938964844,293.1499938964844,0.0032116554211825,-1213.3336181640625,295.5464782714844,0.5445895195007324,0.050000000745058,0.2290363162755966,291.1631164550781,291.1499938964844,274.8882141113281,272.5133056640625,286.24420166015625,294.9122314453125,291.27703857421875,1.0,0.161945641040802,0.93587064743042,0.93587064743042,1.0,1.0,-0.6012663841247559,0.2604565620422363,0.3408097922801971,0.087376095354557,0.0,0.0,0.0765854567289352,25.47261047363281,25.0,508.6875915527344,-3693.863525390625,38.400978088378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2745666503906,304.4100036621094,278.1499938964844,0.0,18000.0,313.1499938964844,18025.6015625,18000.0,0.0,0.0,0.0646984502673149,0.0,0.0,0.0,0.0,1.0,0.0025866765063256,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0977399125695228,0.1100071668624877,-0.0122672533616423,0.0,6.566070806002244e-05,0.0,0.0,4.251642227172852,0.0,0.0,0.0,0.2706565260887146,4.0,0.0,1.0
827640,293.3377380371094,297.1499938964844,293.1499938964844,0.0057589840143918,-417.3147277832031,298.7073974609375,0.5445895195007324,0.050000000745058,0.0458512157201767,294.913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1123962402344,0.5445895195007324,0.050000000745058,0.0482835359871387,293.33074951171875,297.1499938964844,293.1499938964844,0.0124279875308275,-532.0621948242188,303.55096435546875,0.5445895195007324,0.050000000745058,0.0356620550155639,293.2195129394531,297.1499938964844,293.1499938964844,0.0907368510961532,-2227.673583984375,304.15869140625,0.7941204309463501,0.1488783210515976,0.1422028690576553,293.4217834472656,297.1499938964844,293.1499938964844,0.0032116554211825,-1213.3336181640625,295.5464782714844,0.5445895195007324,0.050000000745058,0.2290363162755966,291.1631164550781,291.1499938964844,274.8882141113281,272.5133056640625,286.24420166015625,294.9122314453125,291.27703857421875,1.0,0.161945641040802,0.93587064743042,0.93587064743042,1.0,1.0,-0.6012663841247559,0.2604565620422363,0.3408097922801971,0.087376095354557,0.0,0.0,0.0765854567289352,25.47261047363281,25.0,508.6875915527344,-3693.863525390625,38.400978088378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2745666503906,304.4100036621094,278.1499938964844,0.0,18000.0,313.1499938964844,18025.6015625,18000.0,0.0,0.0,0.0646984502673149,0.0,0.0,0.0,0.0,1.0,0.0025866765063256,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0977399125695228,0.1100071668624877,-0.0122672533616423,0.0,6.566070806002244e-05,0.0,0.0,4.251642227172852,0.0,0.0,0.0,0.2706565260887146,4.0,0.0,1.0
827700,293.3389587402344,297.1499938964844,293.1499938964844,0.0056714955717325,-409.5320739746094,298.7549133300781,0.5446116924285889,0.050000000745058,0.0458510518074035,294.91802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.33709716796875,0.5446116924285889,0.050000000745058,0.0482833683490753,293.3335266113281,297.1499938964844,293.1499938964844,0.0121655398979783,-523.7205200195312,303.52215576171875,0.5446116924285889,0.050000000745058,0.0356619320809841,293.2192687988281,297.1499938964844,293.1499938964844,0.0888680890202522,-2188.432861328125,304.16046142578125,0.7926957607269287,0.1480507850646972,0.1414465755224228,293.4233703613281,297.1499938964844,293.1499938964844,0.0031395014375448,-1179.3548583984375,295.626708984375,0.5446116924285889,0.050000000745058,0.2290355116128921,291.3603515625,291.1499938964844,274.8803100585937,272.508544921875,286.24267578125,294.9167785644531,291.3994140625,1.0,0.1618348211050033,0.9361770153045654,0.9361770153045654,1.0,1.0,-0.6003572344779968,0.2600829303264618,0.3402743339538574,0.0871881172060966,0.0,0.0,0.0417530797421932,25.46064758300781,25.0,370.6237487792969,-3462.47509765625,38.29349136352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1204528808594,303.5749206542969,278.1499938964844,0.0,18000.0,313.1499938964844,18055.0546875,18000.0,0.0,0.0,0.0661524534225463,0.0,0.0,0.0,0.0,1.0,0.0030456539243459,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0841066613793373,0.1006514951586723,-0.0165448263287544,0.0,6.713633047183976e-05,0.0,0.0,3.870724678039551,0.0,0.0,0.0,0.2692717611789703,4.0,0.0,1.0
827760,293.3402099609375,297.1499938964844,293.1499938964844,0.0056226840242743,-405.9024963378906,298.7445373535156,0.5446162223815918,0.050000000745058,0.0458510220050811,294.9226379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.41290283203125,0.5446162223815918,0.050000000745058,0.0482833348214626,293.33660888671875,297.1499938964844,293.1499938964844,0.0120327724143862,-520.2061767578125,303.4857482910156,0.5446162223815918,0.050000000745058,0.035661906003952,293.2191467285156,297.1499938964844,293.1499938964844,0.087889589369297,-2168.65234375,304.1603088378906,0.7911629676818848,0.1471919119358062,0.1406482607126236,293.4249572753906,297.1499938964844,293.1499938964844,0.0030900973360985,-1159.15234375,295.6156005859375,0.5446162223815918,0.050000000745058,0.2290353626012802,291.4195251464844,291.1499938964844,274.8729553222656,272.5039978027344,286.2416076660156,294.92144775390625,291.4278259277344,1.0,0.1617257446050644,0.9361700415611268,0.9361700415611268,1.0,1.0,-0.5993989109992981,0.2596819996833801,0.3397169411182403,0.0869856476783752,0.0,0.0,0.0174147151410579,25.45181655883789,25.0,219.9471893310547,-3303.579345703125,38.18426132202149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0133361816406,302.768798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18041.3828125,18000.0,0.0,0.0,0.0673970729112625,0.0,0.0,0.0,0.0,1.0,0.0035777417942881,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0750133767724037,0.0968887731432914,-0.0218753945082426,0.0,6.839945854153484e-05,0.0,0.0,3.709212303161621,0.0,0.0,0.0,0.2684329152107239,4.0,0.0,1.0
827820,293.3421325683594,297.1499938964844,293.1499938964844,0.0055801402777433,-405.53948974609375,298.63983154296875,0.5446034073829651,0.050000000745058,0.0458511263132095,294.9306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3612976074219,0.5446034073829651,0.050000000745058,0.0482834428548812,293.3427734375,297.1499938964844,293.1499938964844,0.012008674442768,-522.59912109375,303.4003295898437,0.5446034073829651,0.050000000745058,0.0356619879603385,293.2190246582031,297.1499938964844,293.1499938964844,0.0877004042267799,-2167.70751953125,304.15692138671875,0.7879844307899475,0.1454673409461975,0.1390154659748077,293.42755126953125,297.1499938964844,293.1499938964844,0.0030086154583841,-1135.1881103515625,295.4602355957031,0.5446034073829651,0.050000000745058,0.2290358692407608,291.338623046875,291.1499938964844,274.8601379394531,272.4955749511719,286.2397766113281,294.9297790527344,291.16461181640625,1.0,0.1615121066570282,0.9361560940742492,0.9361560940742492,1.0,1.0,-0.5974403619766235,0.2588602304458618,0.3385801613330841,0.0865750387310981,0.0,0.0,0.0,25.438213348388672,25.0,-905.481689453125,-3.7137451171875,37.966217041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9854431152344,298.5019836425781,278.1499938964844,0.0,18000.0,313.1499938964844,18128.69140625,18000.0,0.0,0.0,0.0684213116765022,0.0,0.0,0.0,0.0,1.0,0.0104333469644188,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0006792548228986,0.0636153668165206,-0.0629361122846603,0.0,6.943893095012754e-05,0.0,0.0,2.377135992050171,0.0,0.0,0.0,0.2625206410884857,4.0,0.0,1.0
827880,293.3421325683594,297.1499938964844,293.1499938964844,0.0055801402777433,-405.53948974609375,298.63983154296875,0.5446034073829651,0.050000000745058,0.0458511263132095,294.9306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3612976074219,0.5446034073829651,0.050000000745058,0.0482834428548812,293.3427734375,297.1499938964844,293.1499938964844,0.012008674442768,-522.59912109375,303.4003295898437,0.5446034073829651,0.050000000745058,0.0356619879603385,293.2190246582031,297.1499938964844,293.1499938964844,0.0877004042267799,-2167.70751953125,304.15692138671875,0.7879844307899475,0.1454673409461975,0.1390154659748077,293.42755126953125,297.1499938964844,293.1499938964844,0.0030086154583841,-1135.1881103515625,295.4602355957031,0.5446034073829651,0.050000000745058,0.2290358692407608,291.338623046875,291.1499938964844,274.8601379394531,272.4955749511719,286.2397766113281,294.9297790527344,291.16461181640625,1.0,0.1615121066570282,0.9361560940742492,0.9361560940742492,1.0,1.0,-0.5974403619766235,0.2588602304458618,0.3385801613330841,0.0865750387310981,0.0,0.0,0.0,25.438213348388672,25.0,-905.481689453125,-3.7137451171875,37.966217041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9854431152344,298.5019836425781,278.1499938964844,0.0,18000.0,313.1499938964844,18128.69140625,18000.0,0.0,0.0,0.0684213116765022,0.0,0.0,0.0,0.0,1.0,0.0104333469644188,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0006792548228986,0.0636153668165206,-0.0629361122846603,0.0,6.943893095012754e-05,0.0,0.0,2.377135992050171,0.0,0.0,0.0,0.2625206410884857,4.0,0.0,1.0
827940,293.3397827148437,297.1499938964844,293.1499938964844,0.0057028201408684,-420.9215087890625,298.2942810058594,0.5446197390556335,0.050000000745058,0.0458510108292102,294.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6529541015625,0.5446197390556335,0.050000000745058,0.0482833236455917,293.3466186523437,297.1499938964844,293.1499938964844,0.0123884389176964,-540.2913208007812,303.2806091308594,0.5446197390556335,0.050000000745058,0.0356618985533714,293.2177429199219,297.1499938964844,293.1499938964844,0.0904272124171257,-2229.3125,304.1514892578125,0.7851068377494812,0.1439734548330307,0.1375284940004348,293.4259948730469,297.1499938964844,293.1499938964844,0.003056360874325,-1175.0072021484375,294.9185485839844,0.5446197390556335,0.050000000745058,0.2290353029966354,290.6807556152344,291.1499938964844,274.8500061035156,272.4881591796875,286.23590087890625,294.9324951171875,290.8736267089844,1.0,0.1613065600395202,0.936142086982727,0.936142086982727,1.0,1.0,-0.5956546664237976,0.2581101357936859,0.3375445604324341,0.0862031057476997,0.0,0.0,0.1252607852220535,25.420310974121094,25.0,319.9438781738281,-3820.908447265625,37.76261520385742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4685974121094,304.1780700683594,278.1499938964844,0.0,18000.0,313.1499938964844,17877.40625,18000.0,0.0,0.0,0.0629216432571411,0.0,0.0,0.0,0.0,1.0,0.0032656956464052,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1048891767859458,0.1236020773649215,-0.0187129005789756,0.0,6.385746382875368e-05,0.0,0.0,4.7652506828308105,0.0,0.0,0.0,0.27177494764328,4.0,0.0,1.0
828000,293.3397827148437,297.1499938964844,293.1499938964844,0.0057028201408684,-420.9215087890625,298.2942810058594,0.5446197390556335,0.050000000745058,0.0458510108292102,294.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6529541015625,0.5446197390556335,0.050000000745058,0.0482833236455917,293.3466186523437,297.1499938964844,293.1499938964844,0.0123884389176964,-540.2913208007812,303.2806091308594,0.5446197390556335,0.050000000745058,0.0356618985533714,293.2177429199219,297.1499938964844,293.1499938964844,0.0904272124171257,-2229.3125,304.1514892578125,0.7851068377494812,0.1439734548330307,0.1375284940004348,293.4259948730469,297.1499938964844,293.1499938964844,0.003056360874325,-1175.0072021484375,294.9185485839844,0.5446197390556335,0.050000000745058,0.2290353029966354,290.6807556152344,291.1499938964844,274.8500061035156,272.4881591796875,286.23590087890625,294.9324951171875,290.8736267089844,1.0,0.1613065600395202,0.936142086982727,0.936142086982727,1.0,1.0,-0.5956546664237976,0.2581101357936859,0.3375445604324341,0.0862031057476997,0.0,0.0,0.1252607852220535,25.420310974121094,25.0,319.9438781738281,-3820.908447265625,37.76261520385742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4685974121094,304.1780700683594,278.1499938964844,0.0,18000.0,313.1499938964844,17877.40625,18000.0,0.0,0.0,0.0629216432571411,0.0,0.0,0.0,0.0,1.0,0.0032656956464052,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1048891767859458,0.1236020773649215,-0.0187129005789756,0.0,6.385746382875368e-05,0.0,0.0,4.7652506828308105,0.0,0.0,0.0,0.27177494764328,4.0,0.0,1.0
828060,293.34130859375,297.1499938964844,293.1499938964844,0.0054641859605908,-396.9068603515625,298.5155334472656,0.5446449518203735,0.050000000745058,0.0458508282899856,294.9403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.319580078125,0.5446449518203735,0.050000000745058,0.0482831336557865,293.3511657714844,297.1499938964844,293.1499938964844,0.0115970848128199,-512.1162719726562,303.245361328125,0.5446449518203735,0.050000000745058,0.03566175699234,293.2167663574219,297.1499938964844,293.1499938964844,0.0847235769033432,-2107.536376953125,304.1600646972656,0.7824239730834961,0.1424611508846283,0.1361429691314697,293.42828369140625,297.1499938964844,293.1499938964844,0.0028873567935079,-1085.8946533203125,295.2751770019531,0.5446449518203735,0.050000000745058,0.2290343940258026,291.34735107421875,291.1499938964844,274.8423767089844,272.48126220703125,286.23565673828125,294.9391784667969,291.3979797363281,1.0,0.1611110866069793,0.9364502429962158,0.9364502429962158,1.0,1.0,-0.5939902663230896,0.2574141323566437,0.3365761339664459,0.0858701094985008,0.0,0.0,0.0462227873504161,25.40177726745605,25.0,409.3843078613281,-3485.228515625,37.57163619995117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13726806640625,303.7567749023437,278.1499938964844,0.0,18000.0,313.1499938964844,18056.431640625,18000.0,0.0,0.0,0.0656277984380722,0.0,0.0,0.0,0.0,1.0,0.0029457686468958,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0861064121127128,0.1016872301697731,-0.0155808152630925,0.0,6.660387589363381e-05,0.0,0.0,3.9142916202545166,0.0,0.0,0.0,0.2694660127162933,4.0,0.0,1.0
828120,293.34130859375,297.1499938964844,293.1499938964844,0.0054641859605908,-396.9068603515625,298.5155334472656,0.5446449518203735,0.050000000745058,0.0458508282899856,294.9403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.319580078125,0.5446449518203735,0.050000000745058,0.0482831336557865,293.3511657714844,297.1499938964844,293.1499938964844,0.0115970848128199,-512.1162719726562,303.245361328125,0.5446449518203735,0.050000000745058,0.03566175699234,293.2167663574219,297.1499938964844,293.1499938964844,0.0847235769033432,-2107.536376953125,304.1600646972656,0.7824239730834961,0.1424611508846283,0.1361429691314697,293.42828369140625,297.1499938964844,293.1499938964844,0.0028873567935079,-1085.8946533203125,295.2751770019531,0.5446449518203735,0.050000000745058,0.2290343940258026,291.34735107421875,291.1499938964844,274.8423767089844,272.48126220703125,286.23565673828125,294.9391784667969,291.3979797363281,1.0,0.1611110866069793,0.9364502429962158,0.9364502429962158,1.0,1.0,-0.5939902663230896,0.2574141323566437,0.3365761339664459,0.0858701094985008,0.0,0.0,0.0462227873504161,25.40177726745605,25.0,409.3843078613281,-3485.228515625,37.57163619995117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13726806640625,303.7567749023437,278.1499938964844,0.0,18000.0,313.1499938964844,18056.431640625,18000.0,0.0,0.0,0.0656277984380722,0.0,0.0,0.0,0.0,1.0,0.0029457686468958,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0861064121127128,0.1016872301697731,-0.0155808152630925,0.0,6.660387589363381e-05,0.0,0.0,3.9142916202545166,0.0,0.0,0.0,0.2694660127162933,4.0,0.0,1.0
828180,293.34375,297.1499938964844,293.1499938964844,0.0053752223029732,-390.3287048339844,298.4858703613281,0.5446091890335083,0.050000000745058,0.0458511039614677,294.9488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4405517578125,0.5446091890335083,0.050000000745058,0.0482834205031394,293.3572082519531,297.1499938964844,293.1499938964844,0.0113572953268885,-505.5867614746094,303.1674194335937,0.5446091890335083,0.050000000745058,0.0356619693338871,293.21661376953125,297.1499938964844,293.1499938964844,0.0829534605145454,-2072.072265625,304.1595764160156,0.7793292999267578,0.1407976597547531,0.1345925331115722,293.4314270019531,297.1499938964844,293.1499938964844,0.0027930771466344,-1047.951416015625,295.2383117675781,0.5446091890335083,0.050000000745058,0.2290357500314712,291.4423522949219,291.1499938964844,274.8368530273437,272.4742736816406,286.2372436523437,294.94775390625,291.4433898925781,1.0,0.1609191745519638,0.9367583990097046,0.9367583990097046,1.0,1.0,-0.5921321511268616,0.2566327154636383,0.3354994356632232,0.085507184267044,0.0,0.0,0.0,25.393917083740234,25.0,125.75906372070312,-2982.77294921875,37.37214660644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.950927734375,302.0035400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18108.572265625,18000.0,0.0,0.0,0.0679737851023674,0.0,0.0,0.0,0.0,1.0,0.0046597430482506,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0574614778161048,0.0898874700069427,-0.0324259921908378,0.0,6.898475112393498e-05,0.0,0.0,3.429354190826416,0.0,0.0,0.0,0.2666880190372467,4.0,0.0,1.0
828240,293.34375,297.1499938964844,293.1499938964844,0.0053752223029732,-390.3287048339844,298.4858703613281,0.5446091890335083,0.050000000745058,0.0458511039614677,294.9488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4405517578125,0.5446091890335083,0.050000000745058,0.0482834205031394,293.3572082519531,297.1499938964844,293.1499938964844,0.0113572953268885,-505.5867614746094,303.1674194335937,0.5446091890335083,0.050000000745058,0.0356619693338871,293.21661376953125,297.1499938964844,293.1499938964844,0.0829534605145454,-2072.072265625,304.1595764160156,0.7793292999267578,0.1407976597547531,0.1345925331115722,293.4314270019531,297.1499938964844,293.1499938964844,0.0027930771466344,-1047.951416015625,295.2383117675781,0.5446091890335083,0.050000000745058,0.2290357500314712,291.4423522949219,291.1499938964844,274.8368530273437,272.4742736816406,286.2372436523437,294.94775390625,291.4433898925781,1.0,0.1609191745519638,0.9367583990097046,0.9367583990097046,1.0,1.0,-0.5921321511268616,0.2566327154636383,0.3354994356632232,0.085507184267044,0.0,0.0,0.0,25.393917083740234,25.0,125.75906372070312,-2982.77294921875,37.37214660644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.950927734375,302.0035400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18108.572265625,18000.0,0.0,0.0,0.0679737851023674,0.0,0.0,0.0,0.0,1.0,0.0046597430482506,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0574614778161048,0.0898874700069427,-0.0324259921908378,0.0,6.898475112393498e-05,0.0,0.0,3.429354190826416,0.0,0.0,0.0,0.2666880190372467,4.0,0.0,1.0
828300,293.3446350097656,297.1499938964844,293.1499938964844,0.0053601218387484,-391.1467590332031,298.420166015625,0.5445848107337952,0.050000000745058,0.0458512865006923,294.9524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3916931152344,0.5445848107337952,0.050000000745058,0.048283614218235,293.36016845703125,297.1499938964844,293.1499938964844,0.0113801062107086,-508.3819580078125,303.1187438964844,0.5445848107337952,0.050000000745058,0.0356621108949184,293.216552734375,297.1499938964844,293.1499938964844,0.0832005739212036,-2079.031005859375,304.1573181152344,0.7777390480041504,0.1399654746055603,0.1338019967079162,293.4326171875,297.1499938964844,293.1499938964844,0.0027493441011756,-1036.3167724609375,295.1394348144531,0.5445848107337952,0.050000000745058,0.2290366739034652,291.3742980957031,291.1499938964844,274.8348388671875,272.47076416015625,286.23809814453125,294.9515075683594,291.2254638671875,1.0,0.160824105143547,0.936912477016449,0.936912477016449,1.0,1.0,-0.5911851525306702,0.2562330961227417,0.3349520862102508,0.0853253081440925,0.0,0.0,0.0,25.39118385314941,25.0,-806.6319580078125,-46.9858512878418,37.27204513549805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9732360839844,298.5628662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18139.46484375,18000.0,0.0,0.0,0.0681573897600174,0.0,0.0,0.0,0.0,1.0,0.0102302562445402,0.0,-0.0,-0.0,0.0,0.0,0.0,0.000942314043641,0.0632115006446838,-0.0622691847383976,0.0,6.917108839843422e-05,0.0,0.0,2.3635294437408447,0.0,0.0,0.0,0.2625446915626526,4.0,0.0,1.0
828360,293.34375,297.1499938964844,293.1499938964844,0.0054892813786864,-410.0344848632813,298.1011047363281,0.5445668697357178,0.050000000745058,0.0458514243364334,294.9538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8345031738281,0.5445668697357178,0.050000000745058,0.0482837595045566,293.3624267578125,297.1499938964844,293.1499938964844,0.0119697507470846,-535.0071411132812,303.02203369140625,0.5445668697357178,0.050000000745058,0.0356622189283371,293.2161865234375,297.1499938964844,293.1499938964844,0.0878796577453613,-2182.50634765625,304.1474304199219,0.7762042880058289,0.1391937285661697,0.1330370604991912,293.4320983886719,297.1499938964844,293.1499938964844,0.0027631490956991,-1069.6800537109375,294.63995361328125,0.5445668697357178,0.050000000745058,0.2290373593568802,290.73590087890625,291.1499938964844,274.8332824707031,272.4672241210937,286.23797607421875,294.95367431640625,290.463623046875,1.0,0.1607299894094467,0.9374952912330629,0.9374952912330629,1.0,1.0,-0.5902684330940247,0.2558532953262329,0.3344151377677917,0.085159532725811,0.0,0.0,0.0769275203347206,25.38746833801269,25.0,-783.96826171875,-3329.152587890625,37.17424392700195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37274169921875,299.916748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17767.39453125,18000.0,0.0,0.0,0.0642045512795448,0.0,0.0,0.0,0.0,1.0,0.0063769645057618,0.0,-0.0,-0.0,0.0,0.0,0.0,0.073553055524826,0.1176298782229423,-0.0440768226981163,0.0,6.515946006402373e-05,0.0,0.0,4.452384471893311,0.0,0.0,0.0,0.2691325843334198,4.0,0.0,1.0
828420,293.3422241210937,297.1499938964844,293.1499938964844,0.0053566806018352,-393.4718627929688,298.1915283203125,0.5445859432220459,0.050000000745058,0.0458512902259826,294.95654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0194702148437,0.5445859432220459,0.050000000745058,0.048283614218235,293.3653259277344,297.1499938964844,293.1499938964844,0.0113173937425017,-510.2913818359375,302.9697265625,0.5445859432220459,0.050000000745058,0.0356621146202087,293.214599609375,297.1499938964844,293.1499938964844,0.0828574746847152,-2074.78173828125,304.1571044921875,0.7736285924911499,0.13784159719944,0.131726399064064,293.431396484375,297.1499938964844,293.1499938964844,0.0027098904829472,-1028.16845703125,294.7847595214844,0.5445859432220459,0.050000000745058,0.2290366739034652,291.07586669921875,291.1499938964844,274.8314819335937,272.46014404296875,286.2373352050781,294.9556884765625,291.2240600585937,1.0,0.1605486571788787,0.9386608600616456,0.9386608600616456,1.0,1.0,-0.588694155216217,0.25520059466362,0.3334935903549194,0.0848891884088516,0.0,0.0,0.0890550389885902,25.371335983276367,25.0,543.9583740234375,-3745.407470703125,36.9969482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3299865722656,304.6678771972656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.021484375,18000.0,0.0,0.0,0.0634272918105125,0.0,0.0,0.0,0.0,1.0,0.0025093357544392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1023291051387786,0.1139196306467056,-0.0115905236452817,0.0,6.437063711928204e-05,0.0,0.0,4.408283710479736,0.0,0.0,0.0,0.2711513936519623,4.0,0.0,1.0
828480,293.3422241210937,297.1499938964844,293.1499938964844,0.0053566806018352,-393.4718627929688,298.1915283203125,0.5445859432220459,0.050000000745058,0.0458512902259826,294.95654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0194702148437,0.5445859432220459,0.050000000745058,0.048283614218235,293.3653259277344,297.1499938964844,293.1499938964844,0.0113173937425017,-510.2913818359375,302.9697265625,0.5445859432220459,0.050000000745058,0.0356621146202087,293.214599609375,297.1499938964844,293.1499938964844,0.0828574746847152,-2074.78173828125,304.1571044921875,0.7736285924911499,0.13784159719944,0.131726399064064,293.431396484375,297.1499938964844,293.1499938964844,0.0027098904829472,-1028.16845703125,294.7847595214844,0.5445859432220459,0.050000000745058,0.2290366739034652,291.07586669921875,291.1499938964844,274.8314819335937,272.46014404296875,286.2373352050781,294.9556884765625,291.2240600585937,1.0,0.1605486571788787,0.9386608600616456,0.9386608600616456,1.0,1.0,-0.588694155216217,0.25520059466362,0.3334935903549194,0.0848891884088516,0.0,0.0,0.0890550389885902,25.371335983276367,25.0,543.9583740234375,-3745.407470703125,36.9969482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3299865722656,304.6678771972656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.021484375,18000.0,0.0,0.0,0.0634272918105125,0.0,0.0,0.0,0.0,1.0,0.0025093357544392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1023291051387786,0.1139196306467056,-0.0115905236452817,0.0,6.437063711928204e-05,0.0,0.0,4.408283710479736,0.0,0.0,0.0,0.2711513936519623,4.0,0.0,1.0
828540,293.3446960449219,297.1499938964844,293.1499938964844,0.0052026701159775,-379.4178161621094,298.2833557128906,0.544563889503479,0.050000000745058,0.0458514578640461,294.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.42413330078125,0.544563889503479,0.050000000745058,0.0482837930321693,293.3706359863281,297.1499938964844,293.1499938964844,0.0108787529170513,-494.73150634765625,302.9151306152344,0.544563889503479,0.050000000745058,0.0356622450053691,293.214111328125,297.1499938964844,293.1499938964844,0.0795740187168121,-2006.4305419921875,304.1599426269531,0.77081298828125,0.1363045424222946,0.1303234249353408,293.4345092773437,297.1499938964844,293.1499938964844,0.0025769285857677,-967.2340698242188,294.93798828125,0.544563889503479,0.050000000745058,0.2290375232696533,291.43463134765625,291.1499938964844,274.8312683105469,272.4529724121094,286.2408447265625,294.96356201171875,291.45050048828125,1.0,0.1603722423315048,0.939826488494873,0.939826488494873,1.0,1.0,-0.5870121121406555,0.2544981837272644,0.3325139582157135,0.0846059024333953,0.0,0.0,0.0196169354021549,25.362653732299805,25.0,275.1264953613281,-3307.707275390625,36.81669616699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03765869140625,302.9979248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18048.9140625,18000.0,0.0,0.0,0.0662775486707687,0.0,0.0,0.0,0.0,1.0,0.0034772807266563,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0763492733240127,0.0972058251500129,-0.0208565592765808,0.0,6.726328138029203e-05,0.0,0.0,3.7247586250305176,0.0,0.0,0.0,0.2685574889183044,4.0,0.0,1.0
828600,293.3446960449219,297.1499938964844,293.1499938964844,0.0052026701159775,-379.4178161621094,298.2833557128906,0.544563889503479,0.050000000745058,0.0458514578640461,294.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.42413330078125,0.544563889503479,0.050000000745058,0.0482837930321693,293.3706359863281,297.1499938964844,293.1499938964844,0.0108787529170513,-494.73150634765625,302.9151306152344,0.544563889503479,0.050000000745058,0.0356622450053691,293.214111328125,297.1499938964844,293.1499938964844,0.0795740187168121,-2006.4305419921875,304.1599426269531,0.77081298828125,0.1363045424222946,0.1303234249353408,293.4345092773437,297.1499938964844,293.1499938964844,0.0025769285857677,-967.2340698242188,294.93798828125,0.544563889503479,0.050000000745058,0.2290375232696533,291.43463134765625,291.1499938964844,274.8312683105469,272.4529724121094,286.2408447265625,294.96356201171875,291.45050048828125,1.0,0.1603722423315048,0.939826488494873,0.939826488494873,1.0,1.0,-0.5870121121406555,0.2544981837272644,0.3325139582157135,0.0846059024333953,0.0,0.0,0.0196169354021549,25.362653732299805,25.0,275.1264953613281,-3307.707275390625,36.81669616699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03765869140625,302.9979248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18048.9140625,18000.0,0.0,0.0,0.0662775486707687,0.0,0.0,0.0,0.0,1.0,0.0034772807266563,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0763492733240127,0.0972058251500129,-0.0208565592765808,0.0,6.726328138029203e-05,0.0,0.0,3.7247586250305176,0.0,0.0,0.0,0.2685574889183044,4.0,0.0,1.0
828660,293.34674072265625,297.1499938964844,293.1499938964844,0.0051502925343811,-377.6664123535156,298.1886291503906,0.5445046424865723,0.050000000745058,0.0458519048988819,294.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4034729003906,0.5445046424865723,0.050000000745058,0.0482842661440372,293.3764343261719,297.1499938964844,293.1499938964844,0.0108005860820412,-494.9933166503906,302.819091796875,0.5445046424865723,0.050000000745058,0.0356625951826572,293.21405029296875,297.1499938964844,293.1499938964844,0.0791461914777755,-2000.229248046875,304.1571044921875,0.7677175402641296,0.1346951276063919,0.1288051456212997,293.4372253417969,297.1499938964844,293.1499938964844,0.0024877584073692,-937.843505859375,294.7980041503906,0.5445046424865723,0.050000000745058,0.2290397584438324,291.38525390625,291.1499938964844,274.8324890136719,272.44580078125,286.2456359863281,294.9709777832031,291.22662353515625,1.0,0.1601964980363845,0.9392887353897096,0.9392887353897096,1.0,1.0,-0.5851942300796509,0.2537029385566711,0.3314913213253021,0.0842718034982681,0.0,0.0,0.0,25.360395431518555,25.0,-835.2806396484375,-14.353923797607422,36.62968444824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98492431640625,298.6628112792969,278.1499938964844,0.0,18000.0,313.1499938964844,18135.068359375,18000.0,0.0,0.0,0.0675003677606582,0.0,0.0,0.0,0.0,1.0,0.0103111797943711,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0007664862787351,0.0633038803935051,-0.0625373944640159,0.0,6.850429053884e-05,0.0,0.0,2.366305112838745,0.0,0.0,0.0,0.2625288963317871,4.0,0.0,1.0
828720,293.34674072265625,297.1499938964844,293.1499938964844,0.0051502925343811,-377.6664123535156,298.1886291503906,0.5445046424865723,0.050000000745058,0.0458519048988819,294.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4034729003906,0.5445046424865723,0.050000000745058,0.0482842661440372,293.3764343261719,297.1499938964844,293.1499938964844,0.0108005860820412,-494.9933166503906,302.819091796875,0.5445046424865723,0.050000000745058,0.0356625951826572,293.21405029296875,297.1499938964844,293.1499938964844,0.0791461914777755,-2000.229248046875,304.1571044921875,0.7677175402641296,0.1346951276063919,0.1288051456212997,293.4372253417969,297.1499938964844,293.1499938964844,0.0024877584073692,-937.843505859375,294.7980041503906,0.5445046424865723,0.050000000745058,0.2290397584438324,291.38525390625,291.1499938964844,274.8324890136719,272.44580078125,286.2456359863281,294.9709777832031,291.22662353515625,1.0,0.1601964980363845,0.9392887353897096,0.9392887353897096,1.0,1.0,-0.5851942300796509,0.2537029385566711,0.3314913213253021,0.0842718034982681,0.0,0.0,0.0,25.360395431518555,25.0,-835.2806396484375,-14.353923797607422,36.62968444824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98492431640625,298.6628112792969,278.1499938964844,0.0,18000.0,313.1499938964844,18135.068359375,18000.0,0.0,0.0,0.0675003677606582,0.0,0.0,0.0,0.0,1.0,0.0103111797943711,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0007664862787351,0.0633038803935051,-0.0625373944640159,0.0,6.850429053884e-05,0.0,0.0,2.366305112838745,0.0,0.0,0.0,0.2625288963317871,4.0,0.0,1.0
828780,293.3438415527344,297.1499938964844,293.1499938964844,0.0052849669009447,-395.3870849609375,297.7679443359375,0.5444835424423218,0.050000000745058,0.045852068811655,294.9725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6044006347656,0.5444835424423218,0.050000000745058,0.0482844375073909,293.37939453125,297.1499938964844,293.1499938964844,0.0111950188875198,-515.998046875,302.64794921875,0.5444835424423218,0.050000000745058,0.0356627218425273,293.2127685546875,297.1499938964844,293.1499938964844,0.0825201719999313,-2075.517822265625,304.1503601074219,0.7649380564689636,0.1333238780498504,0.1274250447750091,293.4350891113281,297.1499938964844,293.1499938964844,0.002532361773774,-977.1004638671876,294.13922119140625,0.5444835424423218,0.050000000745058,0.229040578007698,290.6195983886719,291.1499938964844,274.8349609375,272.4385986328125,286.2478942871094,294.97247314453125,290.8121337890625,1.0,0.1600241214036941,0.9387510418891908,0.9387510418891908,1.0,1.0,-0.5835394263267517,0.2529709339141845,0.3305685222148895,0.0839801952242851,0.0,0.0,0.1302376836538314,25.3520565032959,25.0,282.5980529785156,-3785.2919921875,36.453800201416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.519775390625,304.0899658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17858.5,18000.0,0.0,0.0,0.0614506714046001,0.0,0.0,0.0,0.0,1.0,0.0035047752317041,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1038599982857704,0.1249928772449493,-0.0211328789591789,0.0,6.23646192252636e-05,0.0,0.0,4.81366491317749,0.0,0.0,0.0,0.2718093395233154,4.0,0.0,1.0
828840,293.3438415527344,297.1499938964844,293.1499938964844,0.0052849669009447,-395.3870849609375,297.7679443359375,0.5444835424423218,0.050000000745058,0.045852068811655,294.9725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6044006347656,0.5444835424423218,0.050000000745058,0.0482844375073909,293.37939453125,297.1499938964844,293.1499938964844,0.0111950188875198,-515.998046875,302.64794921875,0.5444835424423218,0.050000000745058,0.0356627218425273,293.2127685546875,297.1499938964844,293.1499938964844,0.0825201719999313,-2075.517822265625,304.1503601074219,0.7649380564689636,0.1333238780498504,0.1274250447750091,293.4350891113281,297.1499938964844,293.1499938964844,0.002532361773774,-977.1004638671876,294.13922119140625,0.5444835424423218,0.050000000745058,0.229040578007698,290.6195983886719,291.1499938964844,274.8349609375,272.4385986328125,286.2478942871094,294.97247314453125,290.8121337890625,1.0,0.1600241214036941,0.9387510418891908,0.9387510418891908,1.0,1.0,-0.5835394263267517,0.2529709339141845,0.3305685222148895,0.0839801952242851,0.0,0.0,0.1302376836538314,25.3520565032959,25.0,282.5980529785156,-3785.2919921875,36.453800201416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.519775390625,304.0899658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17858.5,18000.0,0.0,0.0,0.0614506714046001,0.0,0.0,0.0,0.0,1.0,0.0035047752317041,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1038599982857704,0.1249928772449493,-0.0211328789591789,0.0,6.23646192252636e-05,0.0,0.0,4.81366491317749,0.0,0.0,0.0,0.2718093395233154,4.0,0.0,1.0
828900,293.3439025878906,297.1499938964844,293.1499938964844,0.0051501388661563,-380.2157287597656,297.947998046875,0.5444960594177246,0.050000000745058,0.0458519794046878,294.9747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0157165527344,0.5444960594177246,0.050000000745058,0.0482843406498432,293.3808288574219,297.1499938964844,293.1499938964844,0.0107379602268338,-496.8453979492188,302.6551513671875,0.5444960594177246,0.050000000745058,0.0356626510620117,293.2120056152344,297.1499938964844,293.1499938964844,0.078882597386837,-1997.64013671875,304.1568603515625,0.7637642621994019,0.1326838731765747,0.1268302053213119,293.435546875,297.1499938964844,293.1499938964844,0.0024502789601683,-930.010009765625,294.4237060546875,0.5444960594177246,0.050000000745058,0.2290401309728622,291.0727844238281,291.1499938964844,274.83660888671875,272.4349975585937,286.2499389648437,294.9739990234375,291.2275085449219,1.0,0.1599411219358444,0.9384821653366088,0.9384821653366088,1.0,1.0,-0.58282470703125,0.2526501715183258,0.3301745355129242,0.0838623866438865,0.0,0.0,0.0898230746388435,25.344287872314453,25.0,560.8919067382812,-3740.516845703125,36.37388610839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3482971191406,304.7366638183594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.359375,18000.0,0.0,0.0,0.0625845715403556,0.0,0.0,0.0,0.0,1.0,0.0025037352461367,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1028095036745071,0.1143528074026107,-0.0115433009341359,0.0,6.351538468152285e-05,0.0,0.0,4.426049709320068,0.0,0.0,0.0,0.2712129652500152,4.0,0.0,1.0
828960,293.34503173828125,297.1499938964844,293.1499938964844,0.0050524249672889,-370.6050109863281,298.0429077148437,0.5444930791854858,0.050000000745058,0.0458520017564296,294.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3167419433594,0.5444930791854858,0.050000000745058,0.0482843667268753,293.3831481933594,297.1499938964844,293.1499938964844,0.0104605071246624,-485.7964782714844,302.6415710449219,0.5444930791854858,0.050000000745058,0.0356626696884632,293.21160888671875,297.1499938964844,293.1499938964844,0.076715849339962,-1952.2398681640625,304.15948486328125,0.7624879479408264,0.1319769620895385,0.12619349360466,293.43701171875,297.1499938964844,293.1499938964844,0.0023723787162452,-892.7088012695312,294.5763854980469,0.5444930791854858,0.050000000745058,0.2290402501821518,291.3486328125,291.1499938964844,274.8385009765625,272.4313659667969,286.2529602050781,294.9773864746094,291.4128112792969,1.0,0.1598590612411499,0.9386431574821472,0.9386431574821472,1.0,1.0,-0.5820608735084534,0.2523152232170105,0.3297456502914428,0.083745390176773,0.0,0.0,0.047755941748619,25.339263916015625,25.0,457.4334106445313,-3484.271728515625,36.29185104370117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1726989746094,303.942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18059.076171875,18000.0,0.0,0.0,0.0641265884041786,0.0,0.0,0.0,0.0,1.0,0.0028998744674026,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0873463600873947,0.1024930030107498,-0.0151466438546776,0.0,6.50803413009271e-05,0.0,0.0,3.948144912719727,0.0,0.0,0.0,0.2696082592010498,4.0,0.0,1.0
829020,293.3475341796875,297.1499938964844,293.1499938964844,0.0049598249606788,-363.2820129394531,298.02984619140625,0.5444424152374268,0.050000000745058,0.0458523854613304,294.9857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.470947265625,0.5444424152374268,0.050000000745058,0.0482847690582275,293.3887023925781,297.1499938964844,293.1499938964844,0.0102193560451269,-478.0501098632813,302.5624084472656,0.5444424152374268,0.050000000745058,0.035662967711687,293.2114562988281,297.1499938964844,293.1499938964844,0.0748993083834648,-1916.11767578125,304.1592712402344,0.7595968842506409,0.1304481774568557,0.1247771829366684,293.4400939941406,297.1499938964844,293.1499938964844,0.002273118821904,-852.4219360351562,294.5644226074219,0.5444424152374268,0.050000000745058,0.2290421575307846,291.4735717773437,291.1499938964844,274.8429870605469,272.42413330078125,286.2593994140625,294.9848327636719,291.475341796875,1.0,0.1596949994564056,0.938965141773224,0.938965141773224,1.0,1.0,-0.5803648233413696,0.2515718638896942,0.328792929649353,0.0834864675998687,0.0,0.0,0.0,25.33686065673828,25.0,127.52062225341795,-2655.942626953125,36.118797302246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96636962890625,301.6063537597656,278.1499938964844,0.0,18000.0,313.1499938964844,18171.51171875,18000.0,0.0,0.0,0.0665770322084426,0.0,0.0,0.0,0.0,1.0,0.005597201641649,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0426701195538044,0.0820639580488205,-0.0393938384950161,0.0,6.756721995770931e-05,0.0,0.0,3.122676372528076,0.0,0.0,0.0,0.265475183725357,4.0,0.0,1.0
829080,293.3475341796875,297.1499938964844,293.1499938964844,0.0049598249606788,-363.2820129394531,298.02984619140625,0.5444424152374268,0.050000000745058,0.0458523854613304,294.9857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.470947265625,0.5444424152374268,0.050000000745058,0.0482847690582275,293.3887023925781,297.1499938964844,293.1499938964844,0.0102193560451269,-478.0501098632813,302.5624084472656,0.5444424152374268,0.050000000745058,0.035662967711687,293.2114562988281,297.1499938964844,293.1499938964844,0.0748993083834648,-1916.11767578125,304.1592712402344,0.7595968842506409,0.1304481774568557,0.1247771829366684,293.4400939941406,297.1499938964844,293.1499938964844,0.002273118821904,-852.4219360351562,294.5644226074219,0.5444424152374268,0.050000000745058,0.2290421575307846,291.4735717773437,291.1499938964844,274.8429870605469,272.42413330078125,286.2593994140625,294.9848327636719,291.475341796875,1.0,0.1596949994564056,0.938965141773224,0.938965141773224,1.0,1.0,-0.5803648233413696,0.2515718638896942,0.328792929649353,0.0834864675998687,0.0,0.0,0.0,25.33686065673828,25.0,127.52062225341795,-2655.942626953125,36.118797302246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96636962890625,301.6063537597656,278.1499938964844,0.0,18000.0,313.1499938964844,18171.51171875,18000.0,0.0,0.0,0.0665770322084426,0.0,0.0,0.0,0.0,1.0,0.005597201641649,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0426701195538044,0.0820639580488205,-0.0393938384950161,0.0,6.756721995770931e-05,0.0,0.0,3.122676372528076,0.0,0.0,0.0,0.265475183725357,4.0,0.0,1.0
