time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
829140,293.34686279296875,297.1499938964844,293.1499938964844,0.0050772572867572,-383.9087829589844,297.5716552734375,0.5443892478942871,0.050000000745058,0.0458527877926826,294.9890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7658386230469,0.5443892478942871,0.050000000745058,0.0482851937413215,293.39239501953125,297.1499938964844,293.1499938964844,0.010761828161776,-508.6043090820313,302.3636169433594,0.5443892478942871,0.050000000745058,0.0356632806360721,293.2109375,297.1499938964844,293.1499938964844,0.0801299735903739,-2031.8216552734373,304.1468811035156,0.7566804885864258,0.1289891600608825,0.1233498454093933,293.4400634765625,297.1499938964844,293.1499938964844,0.0022359732538461,-867.882568359375,293.8514709472656,0.5443892478942871,0.050000000745058,0.2290441691875457,290.6689758300781,291.1499938964844,274.8482360839844,272.4169311523437,286.2644348144531,294.9891357421875,290.43511962890625,1.0,0.15953129529953,0.9392871260643004,0.9392871260643004,1.0,1.0,-0.5786556005477905,0.2508180141448974,0.327837586402893,0.0832363292574882,0.0,0.0,0.0871488824486732,25.335039138793945,25.0,-669.9227294921875,-3347.013916015625,35.94559097290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4532470703125,300.5055847167969,278.1499938964844,0.0,18000.0,313.1499938964844,17765.6015625,18000.0,0.0,0.0,0.0619728602468967,0.0,0.0,0.0,0.0,1.0,0.0063139391131699,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0755481868982315,0.1192563250660896,-0.0437081381678581,0.0,6.289457815000787e-05,0.0,0.0,4.518186569213867,0.0,0.0,0.0,0.2694681882858276,4.0,0.0,1.0
829200,293.34686279296875,297.1499938964844,293.1499938964844,0.0050772572867572,-383.9087829589844,297.5716552734375,0.5443892478942871,0.050000000745058,0.0458527877926826,294.9890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7658386230469,0.5443892478942871,0.050000000745058,0.0482851937413215,293.39239501953125,297.1499938964844,293.1499938964844,0.010761828161776,-508.6043090820313,302.3636169433594,0.5443892478942871,0.050000000745058,0.0356632806360721,293.2109375,297.1499938964844,293.1499938964844,0.0801299735903739,-2031.8216552734373,304.1468811035156,0.7566804885864258,0.1289891600608825,0.1233498454093933,293.4400634765625,297.1499938964844,293.1499938964844,0.0022359732538461,-867.882568359375,293.8514709472656,0.5443892478942871,0.050000000745058,0.2290441691875457,290.6689758300781,291.1499938964844,274.8482360839844,272.4169311523437,286.2644348144531,294.9891357421875,290.43511962890625,1.0,0.15953129529953,0.9392871260643004,0.9392871260643004,1.0,1.0,-0.5786556005477905,0.2508180141448974,0.327837586402893,0.0832363292574882,0.0,0.0,0.0871488824486732,25.335039138793945,25.0,-669.9227294921875,-3347.013916015625,35.94559097290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4532470703125,300.5055847167969,278.1499938964844,0.0,18000.0,313.1499938964844,17765.6015625,18000.0,0.0,0.0,0.0619728602468967,0.0,0.0,0.0,0.0,1.0,0.0063139391131699,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0755481868982315,0.1192563250660896,-0.0437081381678581,0.0,6.289457815000787e-05,0.0,0.0,4.518186569213867,0.0,0.0,0.0,0.2694681882858276,4.0,0.0,1.0
829260,293.3449401855469,297.1499938964844,293.1499938964844,0.0049388911575078,-365.9009094238281,297.7230224609375,0.5444108247756958,0.050000000745058,0.0458526313304901,294.99029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.051513671875,0.5444108247756958,0.050000000745058,0.0482850298285484,293.3927307128906,297.1499938964844,293.1499938964844,0.0101612396538257,-481.8167724609375,302.33758544921875,0.5444108247756958,0.050000000745058,0.0356631577014923,293.2091369628906,297.1499938964844,293.1499938964844,0.0748654380440712,-1919.8585205078125,304.156982421875,0.7544118762016296,0.1278156340122223,0.1222041100263595,293.4388427734375,297.1499938964844,293.1499938964844,0.0021841297857463,-828.1141357421875,294.0892333984375,0.5444108247756958,0.050000000745058,0.2290433943271637,291.1075744628906,291.1499938964844,274.85406494140625,272.40972900390625,286.2680969238281,294.9896545410156,291.2586975097656,1.0,0.1593743711709976,0.9396138787269592,0.9396138787269592,1.0,1.0,-0.5772790908813477,0.2501987516880035,0.3270803391933441,0.0830663815140724,0.0,0.0,0.0855272337794303,25.32122230529785,25.0,576.4776000976562,-3707.55224609375,35.794395446777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.341552734375,304.7421264648437,278.1499938964844,0.0,18000.0,313.1499938964844,18012.177734375,18000.0,0.0,0.0,0.0617420300841331,0.0,0.0,0.0,0.0,1.0,0.0025241591501981,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1016309708356857,0.113353706896305,-0.0117227332666516,0.0,6.26603068667464e-05,0.0,0.0,4.38690185546875,0.0,0.0,0.0,0.2711018323898315,4.0,0.0,1.0
829320,293.3449401855469,297.1499938964844,293.1499938964844,0.0049388911575078,-365.9009094238281,297.7230224609375,0.5444108247756958,0.050000000745058,0.0458526313304901,294.99029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.051513671875,0.5444108247756958,0.050000000745058,0.0482850298285484,293.3927307128906,297.1499938964844,293.1499938964844,0.0101612396538257,-481.8167724609375,302.33758544921875,0.5444108247756958,0.050000000745058,0.0356631577014923,293.2091369628906,297.1499938964844,293.1499938964844,0.0748654380440712,-1919.8585205078125,304.156982421875,0.7544118762016296,0.1278156340122223,0.1222041100263595,293.4388427734375,297.1499938964844,293.1499938964844,0.0021841297857463,-828.1141357421875,294.0892333984375,0.5444108247756958,0.050000000745058,0.2290433943271637,291.1075744628906,291.1499938964844,274.85406494140625,272.40972900390625,286.2680969238281,294.9896545410156,291.2586975097656,1.0,0.1593743711709976,0.9396138787269592,0.9396138787269592,1.0,1.0,-0.5772790908813477,0.2501987516880035,0.3270803391933441,0.0830663815140724,0.0,0.0,0.0855272337794303,25.32122230529785,25.0,576.4776000976562,-3707.55224609375,35.794395446777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.341552734375,304.7421264648437,278.1499938964844,0.0,18000.0,313.1499938964844,18012.177734375,18000.0,0.0,0.0,0.0617420300841331,0.0,0.0,0.0,0.0,1.0,0.0025241591501981,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1016309708356857,0.113353706896305,-0.0117227332666516,0.0,6.26603068667464e-05,0.0,0.0,4.38690185546875,0.0,0.0,0.0,0.2711018323898315,4.0,0.0,1.0
829380,293.3470458984375,297.1499938964844,293.1499938964844,0.0047952611930668,-352.4251403808594,297.8285827636719,0.5443970561027527,0.050000000745058,0.0458527393639087,294.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4565124511719,0.5443970561027527,0.050000000745058,0.0482851415872573,293.3952941894531,297.1499938964844,293.1499938964844,0.0097893197089433,-466.7599487304688,302.298828125,0.5443970561027527,0.050000000745058,0.0356632396578788,293.2083740234375,297.1499938964844,293.1499938964844,0.071832500398159,-1857.7208251953125,304.1594543457031,0.7519422173500061,0.1264715492725372,0.1209779158234596,293.4414367675781,297.1499938964844,293.1499938964844,0.0020559174008667,-771.0177612304688,294.26177978515625,0.5443970561027527,0.050000000745058,0.2290439307689666,291.4668273925781,291.1499938964844,274.8602905273437,272.40252685546875,286.2749328613281,294.9952392578125,291.4833984375,1.0,0.1592216938734054,0.939940631389618,0.939940631389618,1.0,1.0,-0.575808584690094,0.249535784125328,0.3262728154659271,0.0828867852687835,0.0,0.0,0.0117958942428231,25.313840866088867,25.0,283.97906494140625,-3253.18603515625,35.64057922363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0356750488281,302.93267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18050.53515625,18000.0,0.0,0.0,0.0647122040390968,0.0,0.0,0.0,0.0,1.0,0.0036156161222606,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0743873119354248,0.0966586247086525,-0.0222713146358728,0.0,6.567466334672645e-05,0.0,0.0,3.7012779712677,0.0,0.0,0.0,0.2684212327003479,4.0,0.0,1.0
829440,293.3470458984375,297.1499938964844,293.1499938964844,0.0047952611930668,-352.4251403808594,297.8285827636719,0.5443970561027527,0.050000000745058,0.0458527393639087,294.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4565124511719,0.5443970561027527,0.050000000745058,0.0482851415872573,293.3952941894531,297.1499938964844,293.1499938964844,0.0097893197089433,-466.7599487304688,302.298828125,0.5443970561027527,0.050000000745058,0.0356632396578788,293.2083740234375,297.1499938964844,293.1499938964844,0.071832500398159,-1857.7208251953125,304.1594543457031,0.7519422173500061,0.1264715492725372,0.1209779158234596,293.4414367675781,297.1499938964844,293.1499938964844,0.0020559174008667,-771.0177612304688,294.26177978515625,0.5443970561027527,0.050000000745058,0.2290439307689666,291.4668273925781,291.1499938964844,274.8602905273437,272.40252685546875,286.2749328613281,294.9952392578125,291.4833984375,1.0,0.1592216938734054,0.939940631389618,0.939940631389618,1.0,1.0,-0.575808584690094,0.249535784125328,0.3262728154659271,0.0828867852687835,0.0,0.0,0.0117958942428231,25.313840866088867,25.0,283.97906494140625,-3253.18603515625,35.64057922363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0356750488281,302.93267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18050.53515625,18000.0,0.0,0.0,0.0647122040390968,0.0,0.0,0.0,0.0,1.0,0.0036156161222606,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0743873119354248,0.0966586247086525,-0.0222713146358728,0.0,6.567466334672645e-05,0.0,0.0,3.7012779712677,0.0,0.0,0.0,0.2684212327003479,4.0,0.0,1.0
829500,293.347900390625,297.1499938964844,293.1499938964844,0.0047603733837604,-349.9332275390625,297.8041076660156,0.5443757176399231,0.050000000745058,0.0458528995513916,294.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4868469238281,0.5443757176399231,0.050000000745058,0.0482853129506111,293.3966979980469,297.1499938964844,293.1499938964844,0.0097068613395094,-464.2964477539063,302.25689697265625,0.5443757176399231,0.050000000745058,0.035663366317749,293.2081604003906,297.1499938964844,293.1499938964844,0.0711997151374816,-1845.63525390625,304.15887451171875,0.7506013512611389,0.1257728785276413,0.1203197985887527,293.4425354003906,297.1499938964844,293.1499938964844,0.0020128518808633,-754.50830078125,294.2269897460937,0.5443757176399231,0.050000000745058,0.2290447354316711,291.4889831542969,291.1499938964844,274.8634948730469,272.3989562988281,286.2781677246094,294.9976501464844,291.4835510253906,1.0,0.1591456085443496,0.9401040077209472,0.9401040077209472,1.0,1.0,-0.5750203132629395,0.2491811215877533,0.3258392214775085,0.0827882215380668,0.0,0.0,0.0,25.31262588500977,25.0,37.87715148925781,-1999.42578125,35.560997009277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9615478515625,300.50439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18211.125,18000.0,0.0,0.0,0.0657683908939361,0.0,0.0,0.0,0.0,1.0,0.0071118087507784,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0232453644275665,0.0717601552605629,-0.0485147908329963,0.0,6.674655742244795e-05,0.0,0.0,2.715681314468384,0.0,0.0,0.0,0.2641092836856842,4.0,0.0,1.0
829560,293.3480224609375,297.1499938964844,293.1499938964844,0.0047704391181468,-354.7940368652344,297.66534423828125,0.5443552732467651,0.050000000745058,0.0458530560135841,294.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3247985839844,0.5443552732467651,0.050000000745058,0.0482854768633842,293.3977966308594,297.1499938964844,293.1499938964844,0.0098408609628677,-473.51263427734375,302.1800231933594,0.5443552732467651,0.050000000745058,0.0356634892523288,293.2078552246094,297.1499938964844,293.1499938964844,0.0727912336587905,-1880.9307861328125,304.1542358398437,0.7492699027061462,0.1250948011875152,0.1196658164262771,293.4429016113281,297.1499938964844,293.1499938964844,0.0019593115430325,-743.2239379882812,294.0126953125,0.5443552732467651,0.050000000745058,0.2290455102920532,291.2808837890625,291.1499938964844,274.86676025390625,272.3954162597656,286.2807922363281,294.9993896484375,290.9989013671875,1.0,0.1590698212385177,0.9407382607460022,0.9407382607460022,1.0,1.0,-0.5742369294166565,0.2488363981246948,0.3254005312919616,0.0826998203992843,0.0,0.0,0.0,25.3113021850586,25.0,-1196.38525390625,-0.0,35.48191833496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06170654296875,298.8785095214844,278.1499938964844,0.0,18000.0,313.1499938964844,18086.859375,18000.0,0.0,0.0,0.0650965645909309,0.0,0.0,0.0,0.0,1.0,0.0112773664295673,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001088625576812,0.0655283108353614,-0.0654194504022598,0.0,6.606474198633805e-05,0.0,0.0,2.443099975585937,0.0,0.0,0.0,0.2624491751194,4.0,0.0,1.0
829620,293.343505859375,297.1499938964844,293.1499938964844,0.0048546330071985,-365.0833740234375,297.328125,0.544373095035553,0.050000000745058,0.0458529256284236,294.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6867980957031,0.544373095035553,0.050000000745058,0.0482853390276432,293.3966064453125,297.1499938964844,293.1499938964844,0.0099849244579672,-483.5262451171875,302.0095520019531,0.544373095035553,0.050000000745058,0.0356633886694908,293.2057800292969,297.1499938964844,293.1499938964844,0.0742492824792862,-1913.660888671875,304.1517639160156,0.7471128702163696,0.1240475252270698,0.1185783967375755,293.4389953613281,297.1499938964844,293.1499938964844,0.0019999216310679,-768.3884887695312,293.4825744628906,0.544373095035553,0.050000000745058,0.2290448695421219,290.7270202636719,291.1499938964844,274.8733215332031,272.3883056640625,286.28253173828125,294.996826171875,290.943359375,1.0,0.1589231938123703,0.9420068264007568,0.9420068264007568,1.0,1.0,-0.572930634021759,0.2482567578554153,0.3246738612651825,0.0825784802436828,0.0,0.0,0.1237128674983978,25.2990779876709,25.0,436.70013427734375,-3807.2666015625,35.3405647277832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50421142578125,304.62908935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17894.3359375,18000.0,0.0,0.0,0.0596033185720443,0.0,0.0,0.0,0.0,1.0,0.003069819882512,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1076210737228393,0.1244034171104431,-0.0167823396623134,0.0,6.048979048500769e-05,0.0,0.0,4.806179046630859,0.0,0.0,0.0,0.272037148475647,4.0,0.0,1.0
829680,293.343505859375,297.1499938964844,293.1499938964844,0.0048546330071985,-365.0833740234375,297.328125,0.544373095035553,0.050000000745058,0.0458529256284236,294.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6867980957031,0.544373095035553,0.050000000745058,0.0482853390276432,293.3966064453125,297.1499938964844,293.1499938964844,0.0099849244579672,-483.5262451171875,302.0095520019531,0.544373095035553,0.050000000745058,0.0356633886694908,293.2057800292969,297.1499938964844,293.1499938964844,0.0742492824792862,-1913.660888671875,304.1517639160156,0.7471128702163696,0.1240475252270698,0.1185783967375755,293.4389953613281,297.1499938964844,293.1499938964844,0.0019999216310679,-768.3884887695312,293.4825744628906,0.544373095035553,0.050000000745058,0.2290448695421219,290.7270202636719,291.1499938964844,274.8733215332031,272.3883056640625,286.28253173828125,294.996826171875,290.943359375,1.0,0.1589231938123703,0.9420068264007568,0.9420068264007568,1.0,1.0,-0.572930634021759,0.2482567578554153,0.3246738612651825,0.0825784802436828,0.0,0.0,0.1237128674983978,25.2990779876709,25.0,436.70013427734375,-3807.2666015625,35.3405647277832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50421142578125,304.62908935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17894.3359375,18000.0,0.0,0.0,0.0596033185720443,0.0,0.0,0.0,0.0,1.0,0.003069819882512,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1076210737228393,0.1244034171104431,-0.0167823396623134,0.0,6.048979048500769e-05,0.0,0.0,4.806179046630859,0.0,0.0,0.0,0.272037148475647,4.0,0.0,1.0
829740,293.3441162109375,297.1499938964844,293.1499938964844,0.0046512628905475,-343.34442138671875,297.60601806640625,0.5444096326828003,0.050000000745058,0.0458526574075222,294.9998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.37957763671875,0.5444096326828003,0.050000000745058,0.0482850559055805,293.3974914550781,297.1499938964844,293.1499938964844,0.0094226319342851,-457.3471374511719,302.032470703125,0.5444096326828003,0.050000000745058,0.0356631763279438,293.2041015625,297.1499938964844,293.1499938964844,0.0693827793002128,-1812.1697998046875,304.1589050292969,0.7452261447906494,0.1229770183563232,0.1176163107156753,293.44012451171875,297.1499938964844,293.1499938964844,0.0018508846405893,-695.268310546875,293.9208984375,0.5444096326828003,0.050000000745058,0.2290435135364532,291.4057006835937,291.1499938964844,274.8797607421875,272.3812866210937,286.2875061035156,294.9992370605469,291.4578552246094,1.0,0.1587850153446197,0.9432753920555116,0.9432753920555116,1.0,1.0,-0.5717735290527344,0.2477394193410873,0.3240341246128082,0.0824876129627227,0.0,0.0,0.0352835655212402,25.284337997436523,25.0,435.4338989257813,-3391.24169921875,35.21187210083008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1298828125,303.7254333496094,278.1499938964844,0.0,18000.0,313.1499938964844,18063.06640625,18000.0,0.0,0.0,0.0627068057656288,0.0,0.0,0.0,0.0,1.0,0.0031253320630639,0.0,-0.0,-0.0,0.0,0.0,0.0,0.083146721124649,0.1004826575517654,-0.0173359308391809,0.0,6.363943975884467e-05,0.0,0.0,3.8644728660583496,0.0,0.0,0.0,0.2692421376705169,4.0,0.0,1.0
829800,293.3441162109375,297.1499938964844,293.1499938964844,0.0046512628905475,-343.34442138671875,297.60601806640625,0.5444096326828003,0.050000000745058,0.0458526574075222,294.9998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.37957763671875,0.5444096326828003,0.050000000745058,0.0482850559055805,293.3974914550781,297.1499938964844,293.1499938964844,0.0094226319342851,-457.3471374511719,302.032470703125,0.5444096326828003,0.050000000745058,0.0356631763279438,293.2041015625,297.1499938964844,293.1499938964844,0.0693827793002128,-1812.1697998046875,304.1589050292969,0.7452261447906494,0.1229770183563232,0.1176163107156753,293.44012451171875,297.1499938964844,293.1499938964844,0.0018508846405893,-695.268310546875,293.9208984375,0.5444096326828003,0.050000000745058,0.2290435135364532,291.4057006835937,291.1499938964844,274.8797607421875,272.3812866210937,286.2875061035156,294.9992370605469,291.4578552246094,1.0,0.1587850153446197,0.9432753920555116,0.9432753920555116,1.0,1.0,-0.5717735290527344,0.2477394193410873,0.3240341246128082,0.0824876129627227,0.0,0.0,0.0352835655212402,25.284337997436523,25.0,435.4338989257813,-3391.24169921875,35.21187210083008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1298828125,303.7254333496094,278.1499938964844,0.0,18000.0,313.1499938964844,18063.06640625,18000.0,0.0,0.0,0.0627068057656288,0.0,0.0,0.0,0.0,1.0,0.0031253320630639,0.0,-0.0,-0.0,0.0,0.0,0.0,0.083146721124649,0.1004826575517654,-0.0173359308391809,0.0,6.363943975884467e-05,0.0,0.0,3.8644728660583496,0.0,0.0,0.0,0.2692421376705169,4.0,0.0,1.0
829860,293.34552001953125,297.1499938964844,293.1499938964844,0.0045731123536825,-337.3857421875,297.5826110839844,0.5443843007087708,0.050000000745058,0.0458528511226177,295.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.49560546875,0.5443843007087708,0.050000000745058,0.0482852607965469,293.4000244140625,297.1499938964844,293.1499938964844,0.0092455642297863,-451.3594055175781,301.9568786621094,0.5443843007087708,0.050000000745058,0.035663329064846,293.20343017578125,297.1499938964844,293.1499938964844,0.0680675059556961,-1786.91064453125,304.15802001953125,0.7429050803184509,0.1217424347996711,0.1164713278412818,293.4419860839844,297.1499938964844,293.1499938964844,0.0017563394503667,-658.4535522460938,293.8897705078125,0.5443843007087708,0.050000000745058,0.2290444821119308,291.4951477050781,291.1499938964844,274.8859558105469,272.3743591308594,286.2940979003906,295.00347900390625,291.45947265625,1.0,0.15864859521389,0.9426677227020264,0.9426677227020264,1.0,1.0,-0.5704013109207153,0.2471005767583847,0.3233007490634918,0.0823143348097801,0.0,0.0,0.0,25.28011512756348,25.0,-205.6818084716797,-817.7462768554688,35.07253646850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9492492675781,299.30157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18208.826171875,18000.0,0.0,0.0,0.0650481879711151,0.0,0.0,0.0,0.0,1.0,0.0087500009685754,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0073944376781582,0.0639823228120803,-0.0565878860652446,0.0,6.601563654839993e-05,0.0,0.0,2.4065961837768555,0.0,0.0,0.0,0.26298987865448,4.0,0.0,1.0
829920,293.34552001953125,297.1499938964844,293.1499938964844,0.0045731123536825,-337.3857421875,297.5826110839844,0.5443843007087708,0.050000000745058,0.0458528511226177,295.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.49560546875,0.5443843007087708,0.050000000745058,0.0482852607965469,293.4000244140625,297.1499938964844,293.1499938964844,0.0092455642297863,-451.3594055175781,301.9568786621094,0.5443843007087708,0.050000000745058,0.035663329064846,293.20343017578125,297.1499938964844,293.1499938964844,0.0680675059556961,-1786.91064453125,304.15802001953125,0.7429050803184509,0.1217424347996711,0.1164713278412818,293.4419860839844,297.1499938964844,293.1499938964844,0.0017563394503667,-658.4535522460938,293.8897705078125,0.5443843007087708,0.050000000745058,0.2290444821119308,291.4951477050781,291.1499938964844,274.8859558105469,272.3743591308594,286.2940979003906,295.00347900390625,291.45947265625,1.0,0.15864859521389,0.9426677227020264,0.9426677227020264,1.0,1.0,-0.5704013109207153,0.2471005767583847,0.3233007490634918,0.0823143348097801,0.0,0.0,0.0,25.28011512756348,25.0,-205.6818084716797,-817.7462768554688,35.07253646850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9492492675781,299.30157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18208.826171875,18000.0,0.0,0.0,0.0650481879711151,0.0,0.0,0.0,0.0,1.0,0.0087500009685754,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0073944376781582,0.0639823228120803,-0.0565878860652446,0.0,6.601563654839993e-05,0.0,0.0,2.4065961837768555,0.0,0.0,0.0,0.26298987865448,4.0,0.0,1.0
829980,293.3419189453125,297.1499938964844,293.1499938964844,0.0047253151424229,-360.70892333984375,297.0057373046875,0.544371485710144,0.050000000745058,0.0458529517054557,295.0022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5601806640625,0.544371485710144,0.050000000745058,0.0482853651046752,293.39996337890625,297.1499938964844,293.1499938964844,0.0097547750920057,-483.16845703125,301.6924133300781,0.544371485710144,0.050000000745058,0.0356634072959423,293.2019958496094,297.1499938964844,293.1499938964844,0.0737098008394241,-1908.7430419921875,304.14617919921875,0.7407073974609375,0.1206763312220573,0.115382008254528,293.4388732910156,297.1499938964844,293.1499938964844,0.0017558542313054,-683.0289306640625,292.9866638183594,0.544371485710144,0.050000000745058,0.2290449887514114,290.5018005371094,291.1499938964844,274.8916931152344,272.3675231933594,286.2977294921875,295.0029602050781,290.5260009765625,1.0,0.1585144847631454,0.942060112953186,0.942060112953186,1.0,1.0,-0.5690948963165283,0.2464906722307205,0.322604238986969,0.0821482986211776,0.0,0.0,0.1239306256175041,25.273855209350582,25.0,-122.24974822998048,-3534.677734375,34.93808364868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5573425292969,302.5575866699219,278.1499938964844,0.0,18000.0,313.1499938964844,17795.810546875,18000.0,0.0,0.0,0.0587752684950828,0.0,0.0,0.0,0.0,1.0,0.0050998907536268,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0888078138232231,0.1246793419122695,-0.0358715280890464,0.0,5.964942465652712e-05,0.0,0.0,4.759105205535889,0.0,0.0,0.0,0.2708624899387359,4.0,0.0,1.0
830040,293.3419189453125,297.1499938964844,293.1499938964844,0.0047253151424229,-360.70892333984375,297.0057373046875,0.544371485710144,0.050000000745058,0.0458529517054557,295.0022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5601806640625,0.544371485710144,0.050000000745058,0.0482853651046752,293.39996337890625,297.1499938964844,293.1499938964844,0.0097547750920057,-483.16845703125,301.6924133300781,0.544371485710144,0.050000000745058,0.0356634072959423,293.2019958496094,297.1499938964844,293.1499938964844,0.0737098008394241,-1908.7430419921875,304.14617919921875,0.7407073974609375,0.1206763312220573,0.115382008254528,293.4388732910156,297.1499938964844,293.1499938964844,0.0017558542313054,-683.0289306640625,292.9866638183594,0.544371485710144,0.050000000745058,0.2290449887514114,290.5018005371094,291.1499938964844,274.8916931152344,272.3675231933594,286.2977294921875,295.0029602050781,290.5260009765625,1.0,0.1585144847631454,0.942060112953186,0.942060112953186,1.0,1.0,-0.5690948963165283,0.2464906722307205,0.322604238986969,0.0821482986211776,0.0,0.0,0.1239306256175041,25.273855209350582,25.0,-122.24974822998048,-3534.677734375,34.93808364868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5573425292969,302.5575866699219,278.1499938964844,0.0,18000.0,313.1499938964844,17795.810546875,18000.0,0.0,0.0,0.0587752684950828,0.0,0.0,0.0,0.0,1.0,0.0050998907536268,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0888078138232231,0.1246793419122695,-0.0358715280890464,0.0,5.964942465652712e-05,0.0,0.0,4.759105205535889,0.0,0.0,0.0,0.2708624899387359,4.0,0.0,1.0
830100,293.340087890625,297.1499938964844,293.1499938964844,0.0046450095251202,-349.296142578125,297.15283203125,0.5444016456604004,0.050000000745058,0.0458527281880378,295.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7851867675781,0.5444016456604004,0.050000000745058,0.0482851304113864,293.3990173339844,297.1499938964844,293.1499938964844,0.009426281787455,-465.953369140625,301.7118530273437,0.5444016456604004,0.050000000745058,0.0356632322072982,293.2006530761719,297.1499938964844,293.1499938964844,0.0704605281352996,-1839.94482421875,304.1528015136719,0.7399328947067261,0.120278961956501,0.1149801015853881,293.4373779296875,297.1499938964844,293.1499938964844,0.0017365061212331,-664.4319458007812,293.2144470214844,0.5444016456604004,0.050000000745058,0.2290438711643219,290.837890625,291.1499938964844,274.8943786621094,272.3641357421875,286.298828125,295.0011901855469,291.05084228515625,1.0,0.158450961112976,0.941756308078766,0.941756308078766,1.0,1.0,-0.568610429763794,0.2462566643953323,0.3223537802696228,0.0820995718240737,0.0,0.0,0.1143233329057693,25.26480484008789,25.0,526.3115844726562,-3794.48583984375,34.881805419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45220947265625,304.8562316894531,278.1499938964844,0.0,18000.0,313.1499938964844,17930.74609375,18000.0,0.0,0.0,0.0590723641216754,0.0,0.0,0.0,0.0,1.0,0.002795145381242,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081719100475311,0.1223338991403579,-0.0141619881615042,0.0,5.995094034005888e-05,0.0,0.0,4.734200954437256,0.0,0.0,0.0,0.2719793617725372,4.0,0.0,1.0
830160,293.3401794433594,297.1499938964844,293.1499938964844,0.0045334505848586,-336.9523010253906,297.3352355957031,0.5444281101226807,0.050000000745058,0.045852530747652,295.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.19989013671875,0.5444281101226807,0.050000000745058,0.0482849217951297,293.399169921875,297.1499938964844,293.1499938964844,0.0091253034770488,-450.8591003417969,301.7440490722656,0.5444281101226807,0.050000000745058,0.035663079470396,293.1996765136719,297.1499938964844,293.1499938964844,0.0677175596356391,-1782.89697265625,304.1572265625,0.7391632199287415,0.1198297888040542,0.1145828887820243,293.437744140625,297.1499938964844,293.1499938964844,0.0016589597798883,-626.1483154296875,293.5003967285156,0.5444281101226807,0.050000000745058,0.2290428876876831,291.2471618652344,291.1499938964844,274.8968505859375,272.3608093261719,286.30108642578125,295.0018920898437,291.3643798828125,1.0,0.158389464020729,0.9419243931770324,0.9419243931770324,1.0,1.0,-0.5681319236755371,0.2460330426692962,0.3220989108085632,0.0820607766509056,0.0,0.0,0.0657386109232902,25.25654411315918,25.0,570.9888305664062,-3572.55322265625,34.826927185058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2465209960937,304.4944763183594,278.1499938964844,0.0,18000.0,313.1499938964844,18045.9140625,18000.0,0.0,0.0,0.0607322007417678,0.0,0.0,0.0,0.0,1.0,0.0026901301462203,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0949322208762168,0.1081359758973121,-0.0132037512958049,0.0,6.16354591329582e-05,0.0,0.0,4.178125381469727,0.0,0.0,0.0,0.2704342007637024,4.0,0.0,1.0
830220,293.3416748046875,297.1499938964844,293.1499938964844,0.0044228923507034,-326.8694763183594,297.4014892578125,0.5444223880767822,0.050000000745058,0.0458525754511356,295.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4950561523437,0.5444223880767822,0.050000000745058,0.0482849702239036,293.4013977050781,297.1499938964844,293.1499938964844,0.0088633336126804,-439.5960388183594,301.7015686035156,0.5444223880767822,0.050000000745058,0.035663116723299,293.19879150390625,297.1499938964844,293.1499938964844,0.0655718222260475,-1740.1446533203125,304.1582336425781,0.7372069954872131,0.1187528297305107,0.1136130169034004,293.4396667480469,297.1499938964844,293.1499938964844,0.0015486216871067,-580.112548828125,293.608154296875,0.5444223880767822,0.050000000745058,0.229043111205101,291.5015563964844,291.1499938964844,274.9012451171875,272.35418701171875,286.306396484375,295.0058898925781,291.5116882324219,1.0,0.1582679450511932,0.9422605633735656,0.9422605633735656,1.0,1.0,-0.5669685006141663,0.2455007433891296,0.3214677572250366,0.0819410383701324,0.0,0.0,0.0,25.25002861022949,25.0,236.9540405273437,-3078.947021484375,34.70682907104492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9642639160156,302.5058288574219,278.1499938964844,0.0,18000.0,313.1499938964844,18088.556640625,18000.0,0.0,0.0,0.0638031736016273,0.0,0.0,0.0,0.0,1.0,0.0041850036941468,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0653053373098373,0.0933400839567184,-0.0280347485095262,0.0,6.475210830103606e-05,0.0,0.0,3.5685272216796875,0.0,0.0,0.0,0.2674186825752258,4.0,0.0,1.0
830280,293.3416748046875,297.1499938964844,293.1499938964844,0.0044228923507034,-326.8694763183594,297.4014892578125,0.5444223880767822,0.050000000745058,0.0458525754511356,295.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4950561523437,0.5444223880767822,0.050000000745058,0.0482849702239036,293.4013977050781,297.1499938964844,293.1499938964844,0.0088633336126804,-439.5960388183594,301.7015686035156,0.5444223880767822,0.050000000745058,0.035663116723299,293.19879150390625,297.1499938964844,293.1499938964844,0.0655718222260475,-1740.1446533203125,304.1582336425781,0.7372069954872131,0.1187528297305107,0.1136130169034004,293.4396667480469,297.1499938964844,293.1499938964844,0.0015486216871067,-580.112548828125,293.608154296875,0.5444223880767822,0.050000000745058,0.229043111205101,291.5015563964844,291.1499938964844,274.9012451171875,272.35418701171875,286.306396484375,295.0058898925781,291.5116882324219,1.0,0.1582679450511932,0.9422605633735656,0.9422605633735656,1.0,1.0,-0.5669685006141663,0.2455007433891296,0.3214677572250366,0.0819410383701324,0.0,0.0,0.0,25.25002861022949,25.0,236.9540405273437,-3078.947021484375,34.70682907104492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9642639160156,302.5058288574219,278.1499938964844,0.0,18000.0,313.1499938964844,18088.556640625,18000.0,0.0,0.0,0.0638031736016273,0.0,0.0,0.0,0.0,1.0,0.0041850036941468,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0653053373098373,0.0933400839567184,-0.0280347485095262,0.0,6.475210830103606e-05,0.0,0.0,3.5685272216796875,0.0,0.0,0.0,0.2674186825752258,4.0,0.0,1.0
830340,293.3406982421875,297.1499938964844,293.1499938964844,0.0044733565300703,-339.75262451171875,297.01971435546875,0.5443915724754333,0.050000000745058,0.0458528101444244,295.00750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9964904785156,0.5443915724754333,0.050000000745058,0.0482852160930633,293.40289306640625,297.1499938964844,293.1499938964844,0.0091516589745879,-461.0420837402344,301.4927673339844,0.5443915724754333,0.050000000745058,0.0356632955372333,293.197998046875,297.1499938964844,293.1499938964844,0.0695552006363868,-1826.1883544921875,304.14813232421875,0.7350634336471558,0.1176772788166999,0.1125655546784401,293.4391784667969,297.1499938964844,293.1499938964844,0.0014584983000531,-561.9459228515625,293.0129089355469,0.5443915724754333,0.050000000745058,0.2290442883968353,290.9086608886719,291.1499938964844,274.9046630859375,272.3477478027344,286.3099060058594,295.0078430175781,290.5518493652344,1.0,0.1581469774246215,0.9425967335700988,0.9425967335700988,1.0,1.0,-0.56571364402771,0.24493108689785,0.3207825422286987,0.0818004235625267,0.0,0.0,0.0449817962944507,25.247743606567383,25.0,-1248.857177734375,-2959.89501953125,34.582183837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26177978515625,298.4713439941406,278.1499938964844,0.0,18000.0,313.1499938964844,17654.732421875,18000.0,0.0,0.0,0.0614243261516094,0.0,0.0,0.0,0.0,1.0,0.00823441054672,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0554804094135761,0.1092822477221489,-0.0538018345832824,0.0,6.233788008103147e-05,0.0,0.0,4.078865051269531,0.0,0.0,0.0,0.2690156102180481,4.0,0.0,1.0
830400,293.3406982421875,297.1499938964844,293.1499938964844,0.0044733565300703,-339.75262451171875,297.01971435546875,0.5443915724754333,0.050000000745058,0.0458528101444244,295.00750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9964904785156,0.5443915724754333,0.050000000745058,0.0482852160930633,293.40289306640625,297.1499938964844,293.1499938964844,0.0091516589745879,-461.0420837402344,301.4927673339844,0.5443915724754333,0.050000000745058,0.0356632955372333,293.197998046875,297.1499938964844,293.1499938964844,0.0695552006363868,-1826.1883544921875,304.14813232421875,0.7350634336471558,0.1176772788166999,0.1125655546784401,293.4391784667969,297.1499938964844,293.1499938964844,0.0014584983000531,-561.9459228515625,293.0129089355469,0.5443915724754333,0.050000000745058,0.2290442883968353,290.9086608886719,291.1499938964844,274.9046630859375,272.3477478027344,286.3099060058594,295.0078430175781,290.5518493652344,1.0,0.1581469774246215,0.9425967335700988,0.9425967335700988,1.0,1.0,-0.56571364402771,0.24493108689785,0.3207825422286987,0.0818004235625267,0.0,0.0,0.0449817962944507,25.247743606567383,25.0,-1248.857177734375,-2959.89501953125,34.582183837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26177978515625,298.4713439941406,278.1499938964844,0.0,18000.0,313.1499938964844,17654.732421875,18000.0,0.0,0.0,0.0614243261516094,0.0,0.0,0.0,0.0,1.0,0.00823441054672,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0554804094135761,0.1092822477221489,-0.0538018345832824,0.0,6.233788008103147e-05,0.0,0.0,4.078865051269531,0.0,0.0,0.0,0.2690156102180481,4.0,0.0,1.0
830460,293.3360595703125,297.1499938964844,293.1499938964844,0.0044419183395802,-333.7197570800781,296.9958801269531,0.5444386005401611,0.050000000745058,0.0458524636924266,295.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9061279296875,0.5444386005401611,0.050000000745058,0.0482848510146141,293.4008178710937,297.1499938964844,293.1499938964844,0.0089030638337135,-448.2579956054688,301.4213256835937,0.5444386005401611,0.050000000745058,0.0356630273163318,293.1955261230469,297.1499938964844,293.1499938964844,0.0669936761260032,-1773.1143798828125,304.1539001464844,0.7335993051528931,0.1169637069106102,0.1118171289563179,293.4351501464844,297.1499938964844,293.1499938964844,0.0014745984226465,-561.7185668945312,292.96929931640625,0.5444386005401611,0.050000000745058,0.2290425449609756,290.9642028808594,291.1499938964844,274.9070129394531,272.3414611816406,286.30987548828125,295.0039978027344,291.1593933105469,1.0,0.1580328643321991,0.94293475151062,0.94293475151062,1.0,1.0,-0.5648121237754822,0.2445100843906402,0.3203020393848419,0.081731267273426,0.0,0.0,0.101603478193283,25.232797622680664,25.0,587.0927734375,-3747.242431640625,34.48004913330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3828125,304.9232788085937,278.1499938964844,0.0,18000.0,313.1499938964844,17970.955078125,18000.0,0.0,0.0,0.0589110814034938,0.0,0.0,0.0,0.0,1.0,0.0026292190887033,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1063126176595687,0.1189644485712051,-0.0126518327742815,0.0,5.978726039757021e-05,0.0,0.0,4.607149124145508,0.0,0.0,0.0,0.2717119753360748,4.0,0.0,1.0
830520,293.3360595703125,297.1499938964844,293.1499938964844,0.0044419183395802,-333.7197570800781,296.9958801269531,0.5444386005401611,0.050000000745058,0.0458524636924266,295.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9061279296875,0.5444386005401611,0.050000000745058,0.0482848510146141,293.4008178710937,297.1499938964844,293.1499938964844,0.0089030638337135,-448.2579956054688,301.4213256835937,0.5444386005401611,0.050000000745058,0.0356630273163318,293.1955261230469,297.1499938964844,293.1499938964844,0.0669936761260032,-1773.1143798828125,304.1539001464844,0.7335993051528931,0.1169637069106102,0.1118171289563179,293.4351501464844,297.1499938964844,293.1499938964844,0.0014745984226465,-561.7185668945312,292.96929931640625,0.5444386005401611,0.050000000745058,0.2290425449609756,290.9642028808594,291.1499938964844,274.9070129394531,272.3414611816406,286.30987548828125,295.0039978027344,291.1593933105469,1.0,0.1580328643321991,0.94293475151062,0.94293475151062,1.0,1.0,-0.5648121237754822,0.2445100843906402,0.3203020393848419,0.081731267273426,0.0,0.0,0.101603478193283,25.232797622680664,25.0,587.0927734375,-3747.242431640625,34.48004913330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3828125,304.9232788085937,278.1499938964844,0.0,18000.0,313.1499938964844,17970.955078125,18000.0,0.0,0.0,0.0589110814034938,0.0,0.0,0.0,0.0,1.0,0.0026292190887033,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1063126176595687,0.1189644485712051,-0.0126518327742815,0.0,5.978726039757021e-05,0.0,0.0,4.607149124145508,0.0,0.0,0.0,0.2717119753360748,4.0,0.0,1.0
830580,293.337158203125,297.1499938964844,293.1499938964844,0.0042856181971728,-317.6456298828125,297.2048034667969,0.5444633364677429,0.050000000745058,0.045852281153202,295.0071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4539794921875,0.5444633364677429,0.050000000745058,0.0482846610248088,293.4023132324219,297.1499938964844,293.1499938964844,0.0085230376571416,-429.2651062011719,301.4377136230469,0.5444633364677429,0.050000000745058,0.0356628857553005,293.1941833496094,297.1499938964844,293.1499938964844,0.0635766386985778,-1703.6611328125,304.1579895019531,0.7320675849914551,0.1160842254757881,0.1110492497682571,293.4367370605469,297.1499938964844,293.1499938964844,0.0013443803181871,-503.9986572265625,293.2978820800781,0.5444633364677429,0.050000000745058,0.2290416359901428,291.4701843261719,291.1499938964844,274.9080505371094,272.3353881835937,286.3131408691406,295.0066833496094,291.50067138671875,1.0,0.1579251289367675,0.943272829055786,0.943272829055786,1.0,1.0,-0.5638889074325562,0.2440807968378067,0.3198081254959106,0.0816558450460434,0.0,0.0,0.0161842759698629,25.22208023071289,25.0,360.6100158691406,-3260.366943359375,34.380062103271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0245056152344,303.2265625,278.1499938964844,0.0,18000.0,313.1499938964844,18059.564453125,18000.0,0.0,0.0,0.0623419657349586,0.0,0.0,0.0,0.0,1.0,0.0035032744053751,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0765676870942115,0.0977036505937576,-0.0211359672248363,0.0,6.32691735518165e-05,0.0,0.0,3.746561527252197,0.0,0.0,0.0,0.2686618268489837,4.0,0.0,1.0
830640,293.337158203125,297.1499938964844,293.1499938964844,0.0042856181971728,-317.6456298828125,297.2048034667969,0.5444633364677429,0.050000000745058,0.045852281153202,295.0071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4539794921875,0.5444633364677429,0.050000000745058,0.0482846610248088,293.4023132324219,297.1499938964844,293.1499938964844,0.0085230376571416,-429.2651062011719,301.4377136230469,0.5444633364677429,0.050000000745058,0.0356628857553005,293.1941833496094,297.1499938964844,293.1499938964844,0.0635766386985778,-1703.6611328125,304.1579895019531,0.7320675849914551,0.1160842254757881,0.1110492497682571,293.4367370605469,297.1499938964844,293.1499938964844,0.0013443803181871,-503.9986572265625,293.2978820800781,0.5444633364677429,0.050000000745058,0.2290416359901428,291.4701843261719,291.1499938964844,274.9080505371094,272.3353881835937,286.3131408691406,295.0066833496094,291.50067138671875,1.0,0.1579251289367675,0.943272829055786,0.943272829055786,1.0,1.0,-0.5638889074325562,0.2440807968378067,0.3198081254959106,0.0816558450460434,0.0,0.0,0.0161842759698629,25.22208023071289,25.0,360.6100158691406,-3260.366943359375,34.380062103271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0245056152344,303.2265625,278.1499938964844,0.0,18000.0,313.1499938964844,18059.564453125,18000.0,0.0,0.0,0.0623419657349586,0.0,0.0,0.0,0.0,1.0,0.0035032744053751,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0765676870942115,0.0977036505937576,-0.0211359672248363,0.0,6.32691735518165e-05,0.0,0.0,3.746561527252197,0.0,0.0,0.0,0.2686618268489837,4.0,0.0,1.0
830700,293.3378295898437,297.1499938964844,293.1499938964844,0.0042496076785027,-314.7676086425781,297.1957702636719,0.5444505214691162,0.050000000745058,0.0458523780107498,295.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5098571777344,0.5444505214691162,0.050000000745058,0.0482847616076469,293.403564453125,297.1499938964844,293.1499938964844,0.0084418533369898,-426.1365051269531,301.4013061523437,0.5444505214691162,0.050000000745058,0.0356629602611064,293.19390869140625,297.1499938964844,293.1499938964844,0.0629760026931762,-1692.2528076171875,304.1576232910156,0.7311115264892578,0.1155802980065345,0.1105858385562896,293.4376220703125,297.1499938964844,293.1499938964844,0.0013001136248931,-486.8245544433594,293.2851257324219,0.5444505214691162,0.050000000745058,0.2290421277284622,291.51446533203125,291.1499938964844,274.9080505371094,272.3323974609375,286.3146057128906,295.0083923339844,291.519287109375,1.0,0.1578713953495025,0.9434418678283693,0.9434418678283693,1.0,1.0,-0.5633337497711182,0.2438278347253799,0.319505900144577,0.0815968811511993,0.0,0.0,0.0,25.2209529876709,25.0,156.85986328125,-2416.12841796875,34.32512283325195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92449951171875,301.3844299316406,278.1499938964844,0.0,18000.0,313.1499938964844,18201.8125,18000.0,0.0,0.0,0.0637035220861435,0.0,0.0,0.0,0.0,1.0,0.006175494287163,0.0,-0.0,-0.0,0.0,0.0,0.0,0.034687340259552,0.077763520181179,-0.0430761836469173,0.0,6.465097249019891e-05,0.0,0.0,2.954490900039673,0.0,0.0,0.0,0.2649085521697998,4.0,0.0,1.0
830760,293.33795166015625,297.1499938964844,293.1499938964844,0.0042397528886795,-316.6199035644531,297.09405517578125,0.5444333553314209,0.050000000745058,0.0458525083959102,295.0097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4169921875,0.5444333553314209,0.050000000745058,0.0482848994433879,293.4046630859375,297.1499938964844,293.1499938964844,0.008480948396027,-430.8551025390625,301.3276672363281,0.5444333553314209,0.050000000745058,0.0356630608439445,293.193603515625,297.1499938964844,293.1499938964844,0.063926950097084,-1713.0643310546875,304.1543884277344,0.7301192283630371,0.1150792241096496,0.1101081073284149,293.43798828125,297.1499938964844,293.1499938964844,0.0012391746276989,-467.7554016113281,293.1268920898437,0.5444333553314209,0.050000000745058,0.2290427684783935,291.388427734375,291.1499938964844,274.9076538085937,272.3294677734375,286.3153991699219,295.0096130371094,291.1584167480469,1.0,0.1578176617622375,0.9440417885780334,0.9440417885780334,1.0,1.0,-0.5627616047859192,0.2435756623744964,0.3191859424114227,0.0815402790904045,0.0,0.0,0.0,25.220542907714844,25.0,-1026.0140380859375,-0.0,34.269290924072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9744873046875,298.9958801269531,278.1499938964844,0.0,18000.0,313.1499938964844,18105.85546875,18000.0,0.0,0.0,0.0636502131819725,0.0,0.0,0.0,0.0,1.0,0.0109128300100564,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002098150580422,0.0646158382296562,-0.0644060224294662,0.0,6.459686846937984e-05,0.0,0.0,2.411414623260498,0.0,0.0,0.0,0.2624800503253937,4.0,0.0,1.0
830820,293.3323669433594,297.1499938964844,293.1499938964844,0.0043580080382525,-332.1843566894531,296.6132202148437,0.5444493293762207,0.050000000745058,0.045852392911911,295.0050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.59423828125,0.5444493293762207,0.050000000745058,0.0482847765088081,293.4028015136719,297.1499938964844,293.1499938964844,0.0087253209203481,-448.5348815917969,301.06884765625,0.5444493293762207,0.050000000745058,0.0356629714369773,293.19158935546875,297.1499938964844,293.1499938964844,0.067106157541275,-1780.57763671875,304.1488342285156,0.7285615801811218,0.1143794208765029,0.109339602291584,293.4329833984375,297.1499938964844,293.1499938964844,0.001275936840102,-492.4629821777344,292.3672790527344,0.5444493293762207,0.050000000745058,0.229042187333107,290.6130065917969,291.1499938964844,274.9056091308594,272.32379150390625,286.3125915527344,295.0057678222656,290.82379150390625,1.0,0.1577137410640716,0.945241630077362,0.945241630077362,1.0,1.0,-0.5618381500244141,0.243166372179985,0.3186717927455902,0.0814694017171859,0.0,0.0,0.130886971950531,25.2114200592041,25.0,343.42401123046875,-3739.413330078125,34.171226501464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50665283203125,304.3128967285156,278.1499938964844,0.0,18000.0,313.1499938964844,17858.607421875,18000.0,0.0,0.0,0.0575793050229549,0.0,0.0,0.0,0.0,1.0,0.0035723033361136,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1048670783638954,0.1267030537128448,-0.0218359790742397,0.0,5.843567487318069e-05,0.0,0.0,4.883237361907959,0.0,0.0,0.0,0.2720270156860351,4.0,0.0,1.0
