time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
830880,293.3323669433594,297.1499938964844,293.1499938964844,0.0043580080382525,-332.1843566894531,296.6132202148437,0.5444493293762207,0.050000000745058,0.045852392911911,295.0050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.59423828125,0.5444493293762207,0.050000000745058,0.0482847765088081,293.4028015136719,297.1499938964844,293.1499938964844,0.0087253209203481,-448.5348815917969,301.06884765625,0.5444493293762207,0.050000000745058,0.0356629714369773,293.19158935546875,297.1499938964844,293.1499938964844,0.067106157541275,-1780.57763671875,304.1488342285156,0.7285615801811218,0.1143794208765029,0.109339602291584,293.4329833984375,297.1499938964844,293.1499938964844,0.001275936840102,-492.4629821777344,292.3672790527344,0.5444493293762207,0.050000000745058,0.229042187333107,290.6130065917969,291.1499938964844,274.9056091308594,272.32379150390625,286.3125915527344,295.0057678222656,290.82379150390625,1.0,0.1577137410640716,0.945241630077362,0.945241630077362,1.0,1.0,-0.5618381500244141,0.243166372179985,0.3186717927455902,0.0814694017171859,0.0,0.0,0.130886971950531,25.2114200592041,25.0,343.42401123046875,-3739.413330078125,34.171226501464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50665283203125,304.3128967285156,278.1499938964844,0.0,18000.0,313.1499938964844,17858.607421875,18000.0,0.0,0.0,0.0575793050229549,0.0,0.0,0.0,0.0,1.0,0.0035723033361136,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1048670783638954,0.1267030537128448,-0.0218359790742397,0.0,5.843567487318069e-05,0.0,0.0,4.883237361907959,0.0,0.0,0.0,0.2720270156860351,4.0,0.0,1.0
830940,293.33203125,297.1499938964844,293.1499938964844,0.0041656051762402,-310.0732421875,296.9797058105469,0.5445053577423096,0.050000000745058,0.0458519756793975,295.006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3480834960937,0.5445053577423096,0.050000000745058,0.0482843369245529,293.4029541015625,297.1499938964844,293.1499938964844,0.0082233799621462,-420.5209655761719,301.1578674316406,0.5445053577423096,0.050000000745058,0.0356626473367214,293.18963623046875,297.1499938964844,293.1499938964844,0.0621025040745735,-1677.6673583984375,304.1571655273437,0.7274443507194519,0.113727182149887,0.1087689474225044,293.4332580566406,297.1499938964844,293.1499938964844,0.0011492694029584,-431.9656066894531,292.9384155273437,0.5445053577423096,0.050000000745058,0.229040116071701,291.3804016113281,291.1499938964844,274.9017944335937,272.318359375,286.3116455078125,295.0057067871094,291.4529113769531,1.0,0.1576185226440429,0.9464414715766908,0.9464414715766908,1.0,1.0,-0.5611494779586792,0.2428569048643112,0.3182925581932068,0.0814427211880683,0.0,0.0,0.0414327196776866,25.196178436279297,25.0,497.1146545410156,-3407.326416015625,34.09014892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1143798828125,303.9715270996094,278.1499938964844,0.0,18000.0,313.1499938964844,18064.4296875,18000.0,0.0,0.0,0.0608627945184707,0.0,0.0,0.0,0.0,1.0,0.0030349746812134,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0859047323465347,0.1023617833852768,-0.0164570491760969,0.0,6.176799797685817e-05,0.0,0.0,3.9421234130859375,0.0,0.0,0.0,0.2695523500442505,4.0,0.0,1.0
831000,293.33203125,297.1499938964844,293.1499938964844,0.0041656051762402,-310.0732421875,296.9797058105469,0.5445053577423096,0.050000000745058,0.0458519756793975,295.006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3480834960937,0.5445053577423096,0.050000000745058,0.0482843369245529,293.4029541015625,297.1499938964844,293.1499938964844,0.0082233799621462,-420.5209655761719,301.1578674316406,0.5445053577423096,0.050000000745058,0.0356626473367214,293.18963623046875,297.1499938964844,293.1499938964844,0.0621025040745735,-1677.6673583984375,304.1571655273437,0.7274443507194519,0.113727182149887,0.1087689474225044,293.4332580566406,297.1499938964844,293.1499938964844,0.0011492694029584,-431.9656066894531,292.9384155273437,0.5445053577423096,0.050000000745058,0.229040116071701,291.3804016113281,291.1499938964844,274.9017944335937,272.318359375,286.3116455078125,295.0057067871094,291.4529113769531,1.0,0.1576185226440429,0.9464414715766908,0.9464414715766908,1.0,1.0,-0.5611494779586792,0.2428569048643112,0.3182925581932068,0.0814427211880683,0.0,0.0,0.0414327196776866,25.196178436279297,25.0,497.1146545410156,-3407.326416015625,34.09014892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1143798828125,303.9715270996094,278.1499938964844,0.0,18000.0,313.1499938964844,18064.4296875,18000.0,0.0,0.0,0.0608627945184707,0.0,0.0,0.0,0.0,1.0,0.0030349746812134,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0859047323465347,0.1023617833852768,-0.0164570491760969,0.0,6.176799797685817e-05,0.0,0.0,3.9421234130859375,0.0,0.0,0.0,0.2695523500442505,4.0,0.0,1.0
831060,293.3333435058594,297.1499938964844,293.1499938964844,0.004085139837116,-303.28277587890625,296.992919921875,0.544489324092865,0.050000000745058,0.0458520986139774,295.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5173034667969,0.544489324092865,0.050000000745058,0.0482844673097133,293.40545654296875,297.1499938964844,293.1499938964844,0.0080478619784116,-413.02880859375,301.0985107421875,0.544489324092865,0.050000000745058,0.0356627441942691,293.1889953613281,297.1499938964844,293.1499938964844,0.0607922300696373,-1652.5328369140625,304.1568603515625,0.7257932424545288,0.1128547117114067,0.1079798117280006,293.4350280761719,297.1499938964844,293.1499938964844,0.0010536855552345,-394.5798034667969,292.96026611328125,0.544489324092865,0.050000000745058,0.22904072701931,291.5193786621094,291.1499938964844,274.8960266113281,272.31317138671875,286.3119812011719,295.0085144042969,291.5015563964844,1.0,0.1575246602296829,0.9459211826324464,0.9459211826324464,1.0,1.0,-0.5602036118507385,0.2424142062664032,0.3177894055843353,0.0813253000378608,0.0,0.0,0.0,25.193050384521484,25.0,-67.68815612792969,-1222.0361328125,33.99599075317383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8973999023437,299.7135009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18220.373046875,18000.0,0.0,0.0,0.0636999979615211,0.0,0.0,0.0,0.0,1.0,0.0082451617345213,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0115781864151358,0.0658842325210571,-0.0543060488998889,0.0,6.464739999501035e-05,0.0,0.0,2.4835426807403564,0.0,0.0,0.0,0.2632904648780823,4.0,0.0,1.0
831120,293.3333435058594,297.1499938964844,293.1499938964844,0.004085139837116,-303.28277587890625,296.992919921875,0.544489324092865,0.050000000745058,0.0458520986139774,295.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5173034667969,0.544489324092865,0.050000000745058,0.0482844673097133,293.40545654296875,297.1499938964844,293.1499938964844,0.0080478619784116,-413.02880859375,301.0985107421875,0.544489324092865,0.050000000745058,0.0356627441942691,293.1889953613281,297.1499938964844,293.1499938964844,0.0607922300696373,-1652.5328369140625,304.1568603515625,0.7257932424545288,0.1128547117114067,0.1079798117280006,293.4350280761719,297.1499938964844,293.1499938964844,0.0010536855552345,-394.5798034667969,292.96026611328125,0.544489324092865,0.050000000745058,0.22904072701931,291.5193786621094,291.1499938964844,274.8960266113281,272.31317138671875,286.3119812011719,295.0085144042969,291.5015563964844,1.0,0.1575246602296829,0.9459211826324464,0.9459211826324464,1.0,1.0,-0.5602036118507385,0.2424142062664032,0.3177894055843353,0.0813253000378608,0.0,0.0,0.0,25.193050384521484,25.0,-67.68815612792969,-1222.0361328125,33.99599075317383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8973999023437,299.7135009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18220.373046875,18000.0,0.0,0.0,0.0636999979615211,0.0,0.0,0.0,0.0,1.0,0.0082451617345213,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0115781864151358,0.0658842325210571,-0.0543060488998889,0.0,6.464739999501035e-05,0.0,0.0,2.4835426807403564,0.0,0.0,0.0,0.2632904648780823,4.0,0.0,1.0
831180,293.3295288085937,297.1499938964844,293.1499938964844,0.0042101992294192,-324.3834533691406,296.3758544921875,0.5444751381874084,0.050000000745058,0.045852206647396,295.00592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6053161621094,0.5444751381874084,0.050000000745058,0.0482845827937126,293.4053039550781,297.1499938964844,293.1499938964844,0.0084439506754279,-443.08837890625,300.7658386230469,0.5444751381874084,0.050000000745058,0.0356628261506557,293.187744140625,297.1499938964844,293.1499938964844,0.0666521936655044,-1775.790771484375,304.1447448730469,0.7241565585136414,0.1121142134070396,0.1072031110525131,293.4317932128906,297.1499938964844,293.1499938964844,0.0010078643681481,-392.3425903320313,291.9889221191406,0.5444751381874084,0.050000000745058,0.2290412634611129,290.5296630859375,291.1499938964844,274.8881530761719,272.3082275390625,286.30865478515625,295.00689697265625,290.4523010253906,1.0,0.1574317365884781,0.945400893688202,0.945400893688202,1.0,1.0,-0.5592724680900574,0.2419809401035308,0.3172915279865265,0.0812005847692489,0.0,0.0,0.1120484694838523,25.189552307128903,25.0,-310.8373107910156,-3423.44482421875,33.90308380126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50439453125,301.8869934082031,278.1499938964844,0.0,18000.0,313.1499938964844,17780.38671875,18000.0,0.0,0.0,0.0577857047319412,0.0,0.0,0.0,0.0,1.0,0.0057894219644367,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0830520018935203,0.1235484331846237,-0.040496427565813,0.0,5.864514605491422e-05,0.0,0.0,4.701234340667725,0.0,0.0,0.0,0.2703748941421509,4.0,0.0,1.0
831240,293.3295288085937,297.1499938964844,293.1499938964844,0.0042101992294192,-324.3834533691406,296.3758544921875,0.5444751381874084,0.050000000745058,0.045852206647396,295.00592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6053161621094,0.5444751381874084,0.050000000745058,0.0482845827937126,293.4053039550781,297.1499938964844,293.1499938964844,0.0084439506754279,-443.08837890625,300.7658386230469,0.5444751381874084,0.050000000745058,0.0356628261506557,293.187744140625,297.1499938964844,293.1499938964844,0.0666521936655044,-1775.790771484375,304.1447448730469,0.7241565585136414,0.1121142134070396,0.1072031110525131,293.4317932128906,297.1499938964844,293.1499938964844,0.0010078643681481,-392.3425903320313,291.9889221191406,0.5444751381874084,0.050000000745058,0.2290412634611129,290.5296630859375,291.1499938964844,274.8881530761719,272.3082275390625,286.30865478515625,295.00689697265625,290.4523010253906,1.0,0.1574317365884781,0.945400893688202,0.945400893688202,1.0,1.0,-0.5592724680900574,0.2419809401035308,0.3172915279865265,0.0812005847692489,0.0,0.0,0.1120484694838523,25.189552307128903,25.0,-310.8373107910156,-3423.44482421875,33.90308380126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50439453125,301.8869934082031,278.1499938964844,0.0,18000.0,313.1499938964844,17780.38671875,18000.0,0.0,0.0,0.0577857047319412,0.0,0.0,0.0,0.0,1.0,0.0057894219644367,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0830520018935203,0.1235484331846237,-0.040496427565813,0.0,5.864514605491422e-05,0.0,0.0,4.701234340667725,0.0,0.0,0.0,0.2703748941421509,4.0,0.0,1.0
831300,293.3268737792969,297.1499938964844,293.1499938964844,0.004171849694103,-317.1277770996094,296.4754943847656,0.5445082187652588,0.050000000745058,0.0458519607782363,295.0032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7039489746094,0.5445082187652588,0.050000000745058,0.0482843220233917,293.40386962890625,297.1499938964844,293.1499938964844,0.0082375537604093,-429.966552734375,300.7786865234375,0.5445082187652588,0.050000000745058,0.0356626361608505,293.18634033203125,297.1499938964844,293.1499938964844,0.0641158521175384,-1722.9000244140625,304.150390625,0.7236979603767395,0.1119107902050018,0.1069685220718383,293.4294738769531,297.1499938964844,293.1499938964844,0.001028097118251,-394.6550598144531,292.13922119140625,0.5445082187652588,0.050000000745058,0.229040041565895,290.7472839355469,291.1499938964844,274.8833312988281,272.3058776855469,286.3055114746094,295.0038146972656,290.9721069335937,1.0,0.1573884785175323,0.9451407194137572,0.9451407194137572,1.0,1.0,-0.5589885711669922,0.2418416142463684,0.3171469867229461,0.0811728984117508,0.0,0.0,0.1218341737985611,25.181224822998047,25.0,484.6482238769531,-3769.970458984375,33.867889404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4453430175781,304.7577514648437,278.1499938964844,0.0,18000.0,313.1499938964844,17903.5859375,18000.0,0.0,0.0,0.0576651990413665,0.0,0.0,0.0,0.0,1.0,0.0030518772546201,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081302762031555,0.1247460395097732,-0.0166157633066177,0.0,5.852284448337741e-05,0.0,0.0,4.823060035705566,0.0,0.0,0.0,0.2721293270587921,4.0,0.0,1.0
831360,293.32647705078125,297.1499938964844,293.1499938964844,0.0040684109553694,-304.98834228515625,296.701416015625,0.5445443391799927,0.050000000745058,0.0458516925573349,295.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14208984375,0.5445443391799927,0.050000000745058,0.048284038901329,293.4037170410156,297.1499938964844,293.1499938964844,0.0079766474664211,-414.4949645996094,300.8477478027344,0.5445443391799927,0.050000000745058,0.0356624275445938,293.18524169921875,297.1499938964844,293.1499938964844,0.0613746158778667,-1666.653564453125,304.1552429199219,0.723301887512207,0.1116685420274734,0.1067627891898155,293.4294128417969,297.1499938964844,293.1499938964844,0.0009635444148443,-364.26849365234375,292.4906616210937,0.5445443391799927,0.050000000745058,0.2290387004613876,291.19305419921875,291.1499938964844,274.8779602050781,272.3035888671875,286.3033447265625,295.0031433105469,291.3324584960937,1.0,0.1573475003242492,0.9453126192092896,0.9453126192092896,1.0,1.0,-0.558739185333252,0.2417246550321579,0.3170145153999328,0.08115766197443,0.0,0.0,0.0734196826815605,25.172557830810547,25.0,602.2826538085938,-3593.004150390625,33.83570098876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23486328125,304.6591186523437,278.1499938964844,0.0,18000.0,313.1499938964844,18035.53125,18000.0,0.0,0.0,0.0593882091343402,0.0,0.0,0.0,0.0,1.0,0.0026516721118241,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0978439226746559,0.1107029914855957,-0.0128590688109397,0.0,6.027148265275173e-05,0.0,0.0,4.28151798248291,0.0,0.0,0.0,0.2707723975181579,4.0,0.0,1.0
831420,293.3277282714844,297.1499938964844,293.1499938964844,0.003957878332585,-294.2950744628906,296.8192138671875,0.5445535182952881,0.050000000745058,0.0458516255021095,295.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4986572265625,0.5445535182952881,0.050000000745058,0.0482839718461036,293.4059143066406,297.1499938964844,293.1499938964844,0.0077315382659435,-401.9577941894531,300.8365173339844,0.5445535182952881,0.050000000745058,0.0356623753905296,293.1842956542969,297.1499938964844,293.1499938964844,0.0592638738453388,-1624.8712158203125,304.1568298339844,0.7220425009727478,0.1109718382358551,0.1061636731028556,293.43121337890625,297.1499938964844,293.1499938964844,0.0008551593637093,-320.24639892578125,292.67437744140625,0.5445535182952881,0.050000000745058,0.2290383726358413,291.50714111328125,291.1499938964844,274.86529541015625,272.2992248535156,286.2995910644531,295.0051574707031,291.5219116210937,1.0,0.1572671383619308,0.945656418800354,0.945656418800354,1.0,1.0,-0.5580196380615234,0.2414034157991409,0.3166162073612213,0.0810735747218132,0.0,0.0,0.0,25.16584014892578,25.0,271.8313293457031,-3148.2353515625,33.76029968261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9285888671875,302.6737060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18049.607421875,18000.0,0.0,0.0,0.0627953261137008,0.0,0.0,0.0,0.0,1.0,0.0038992906920611,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0706265717744827,0.0957877486944198,-0.0251611731946468,0.0,6.3729276007507e-05,0.0,0.0,3.662510395050049,0.0,0.0,0.0,0.2681605219841003,4.0,0.0,1.0
831480,293.3277282714844,297.1499938964844,293.1499938964844,0.003957878332585,-294.2950744628906,296.8192138671875,0.5445535182952881,0.050000000745058,0.0458516255021095,295.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4986572265625,0.5445535182952881,0.050000000745058,0.0482839718461036,293.4059143066406,297.1499938964844,293.1499938964844,0.0077315382659435,-401.9577941894531,300.8365173339844,0.5445535182952881,0.050000000745058,0.0356623753905296,293.1842956542969,297.1499938964844,293.1499938964844,0.0592638738453388,-1624.8712158203125,304.1568298339844,0.7220425009727478,0.1109718382358551,0.1061636731028556,293.43121337890625,297.1499938964844,293.1499938964844,0.0008551593637093,-320.24639892578125,292.67437744140625,0.5445535182952881,0.050000000745058,0.2290383726358413,291.50714111328125,291.1499938964844,274.86529541015625,272.2992248535156,286.2995910644531,295.0051574707031,291.5219116210937,1.0,0.1572671383619308,0.945656418800354,0.945656418800354,1.0,1.0,-0.5580196380615234,0.2414034157991409,0.3166162073612213,0.0810735747218132,0.0,0.0,0.0,25.16584014892578,25.0,271.8313293457031,-3148.2353515625,33.76029968261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9285888671875,302.6737060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18049.607421875,18000.0,0.0,0.0,0.0627953261137008,0.0,0.0,0.0,0.0,1.0,0.0038992906920611,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0706265717744827,0.0957877486944198,-0.0251611731946468,0.0,6.3729276007507e-05,0.0,0.0,3.662510395050049,0.0,0.0,0.0,0.2681605219841003,4.0,0.0,1.0
831540,293.3268127441406,297.1499938964844,293.1499938964844,0.0039767283014953,-302.87164306640625,296.4778747558594,0.5445261001586914,0.050000000745058,0.0458518341183662,295.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0994567871094,0.5445261001586914,0.050000000745058,0.0482841879129409,293.4076232910156,297.1499938964844,293.1499938964844,0.0078857485204935,-417.3987731933594,300.61431884765625,0.5445261001586914,0.050000000745058,0.0356625355780124,293.1836242675781,297.1499938964844,293.1499938964844,0.0626358836889267,-1695.8997802734375,304.1482849121094,0.7204799652099609,0.110235147178173,0.1054464653134346,293.43084716796875,297.1499938964844,293.1499938964844,0.0007390423561446,-283.5390625,292.13641357421875,0.5445261001586914,0.050000000745058,0.2290394008159637,291.02203369140625,291.1499938964844,274.8500061035156,272.2951354980469,286.2933959960937,295.0056457519531,290.6596374511719,1.0,0.1571865379810333,0.9460002779960632,0.9460002779960632,1.0,1.0,-0.5571608543395996,0.2410299032926559,0.3161309361457824,0.080947458744049,0.0,0.0,0.0267513412982225,25.165084838867188,25.0,-1393.7557373046875,-1738.0303955078125,33.67734909057617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13873291015625,298.7077941894531,278.1499938964844,0.0,18000.0,313.1499938964844,17839.158203125,18000.0,0.0,0.0,0.0615421682596206,0.0,0.0,0.0,0.0,1.0,0.0110141690820455,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0181442238390445,0.082560695707798,-0.0644164755940437,0.0,6.24574749963358e-05,0.0,0.0,3.06093430519104,0.0,0.0,0.0,0.2655616402626037,4.0,0.0,1.0
831600,293.3268127441406,297.1499938964844,293.1499938964844,0.0039767283014953,-302.87164306640625,296.4778747558594,0.5445261001586914,0.050000000745058,0.0458518341183662,295.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0994567871094,0.5445261001586914,0.050000000745058,0.0482841879129409,293.4076232910156,297.1499938964844,293.1499938964844,0.0078857485204935,-417.3987731933594,300.61431884765625,0.5445261001586914,0.050000000745058,0.0356625355780124,293.1836242675781,297.1499938964844,293.1499938964844,0.0626358836889267,-1695.8997802734375,304.1482849121094,0.7204799652099609,0.110235147178173,0.1054464653134346,293.43084716796875,297.1499938964844,293.1499938964844,0.0007390423561446,-283.5390625,292.13641357421875,0.5445261001586914,0.050000000745058,0.2290394008159637,291.02203369140625,291.1499938964844,274.8500061035156,272.2951354980469,286.2933959960937,295.0056457519531,290.6596374511719,1.0,0.1571865379810333,0.9460002779960632,0.9460002779960632,1.0,1.0,-0.5571608543395996,0.2410299032926559,0.3161309361457824,0.080947458744049,0.0,0.0,0.0267513412982225,25.165084838867188,25.0,-1393.7557373046875,-1738.0303955078125,33.67734909057617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13873291015625,298.7077941894531,278.1499938964844,0.0,18000.0,313.1499938964844,17839.158203125,18000.0,0.0,0.0,0.0615421682596206,0.0,0.0,0.0,0.0,1.0,0.0110141690820455,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0181442238390445,0.082560695707798,-0.0644164755940437,0.0,6.24574749963358e-05,0.0,0.0,3.06093430519104,0.0,0.0,0.0,0.2655616402626037,4.0,0.0,1.0
831660,293.32086181640625,297.1499938964844,293.1499938964844,0.0039947507902979,-302.8966979980469,296.3486633300781,0.5445780158042908,0.050000000745058,0.0458514466881752,294.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8246459960937,0.5445780158042908,0.050000000745058,0.0482837818562984,293.4048767089844,297.1499938964844,293.1499938964844,0.0077878045849502,-412.1107482910156,300.4925231933594,0.5445780158042908,0.050000000745058,0.0356622375547885,293.1810913085937,297.1499938964844,293.1499938964844,0.061621319502592,-1675.268798828125,304.15155029296875,0.7196344137191772,0.109894186258316,0.105029784142971,293.4256286621094,297.1499938964844,293.1499938964844,0.0007808898808434,-298.3301086425781,291.9208374023437,0.5445780158042908,0.050000000745058,0.2290374785661697,290.8789367675781,291.1499938964844,274.8326721191406,272.2906188964844,286.2825622558594,294.9994812011719,291.0912475585937,1.0,0.1571119874715805,0.9463440775871276,0.9463440775871276,1.0,1.0,-0.556657075881958,0.2408069819211959,0.3158501088619232,0.0808899626135826,0.0,0.0,0.1106059923768043,25.151355743408203,25.0,565.0148315429688,-3756.48828125,33.61617660522461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3791809082031,304.9356384277344,278.1499938964844,0.0,18000.0,313.1499938964844,17946.443359375,18000.0,0.0,0.0,0.0580227300524711,0.0,0.0,0.0,0.0,1.0,0.002733550267294,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108052372932434,0.12165018171072,-0.0135978078469634,0.0,5.888569285161793e-05,0.0,0.0,4.710756778717041,0.0,0.0,0.0,0.2719759345054626,4.0,0.0,1.0
831720,293.32086181640625,297.1499938964844,293.1499938964844,0.0039947507902979,-302.8966979980469,296.3486633300781,0.5445780158042908,0.050000000745058,0.0458514466881752,294.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8246459960937,0.5445780158042908,0.050000000745058,0.0482837818562984,293.4048767089844,297.1499938964844,293.1499938964844,0.0077878045849502,-412.1107482910156,300.4925231933594,0.5445780158042908,0.050000000745058,0.0356622375547885,293.1810913085937,297.1499938964844,293.1499938964844,0.061621319502592,-1675.268798828125,304.15155029296875,0.7196344137191772,0.109894186258316,0.105029784142971,293.4256286621094,297.1499938964844,293.1499938964844,0.0007808898808434,-298.3301086425781,291.9208374023437,0.5445780158042908,0.050000000745058,0.2290374785661697,290.8789367675781,291.1499938964844,274.8326721191406,272.2906188964844,286.2825622558594,294.9994812011719,291.0912475585937,1.0,0.1571119874715805,0.9463440775871276,0.9463440775871276,1.0,1.0,-0.556657075881958,0.2408069819211959,0.3158501088619232,0.0808899626135826,0.0,0.0,0.1106059923768043,25.151355743408203,25.0,565.0148315429688,-3756.48828125,33.61617660522461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3791809082031,304.9356384277344,278.1499938964844,0.0,18000.0,313.1499938964844,17946.443359375,18000.0,0.0,0.0,0.0580227300524711,0.0,0.0,0.0,0.0,1.0,0.002733550267294,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108052372932434,0.12165018171072,-0.0135978078469634,0.0,5.888569285161793e-05,0.0,0.0,4.710756778717041,0.0,0.0,0.0,0.2719759345054626,4.0,0.0,1.0
831780,293.3213806152344,297.1499938964844,293.1499938964844,0.003843740792945,-286.5867004394531,296.6282958984375,0.5446232557296753,0.050000000745058,0.0458511114120483,294.9998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4355163574219,0.5446232557296753,0.050000000745058,0.04828342795372,293.4060974121094,297.1499938964844,293.1499938964844,0.0074452608823776,-392.0793762207031,300.5622253417969,0.5446232557296753,0.050000000745058,0.0356619767844677,293.1795654296875,297.1499938964844,293.1499938964844,0.0582219921052455,-1606.67333984375,304.1564025878906,0.7188551425933838,0.1094203740358352,0.1046496033668518,293.4267883300781,297.1499938964844,293.1499938964844,0.0006616134778596,-248.13308715820312,292.3553466796875,0.5446232557296753,0.050000000745058,0.229035809636116,291.45489501953125,291.1499938964844,274.8139953613281,272.2848815917969,286.2750549316406,294.9996337890625,291.4945983886719,1.0,0.1570446491241455,0.946687877178192,0.946687877178192,1.0,1.0,-0.5561977624893188,0.240601360797882,0.3155964016914367,0.0808443874120712,0.0,0.0,0.0222960412502288,25.13934135437012,25.0,397.2999267578125,-3282.268310546875,33.56093215942383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00347900390625,303.41668701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18062.9296875,18000.0,0.0,0.0,0.061670683324337,0.0,0.0,0.0,0.0,1.0,0.0033756094053387,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0787576660513877,0.0985993668437004,-0.0198417045176029,0.0,6.258790381252766e-05,0.0,0.0,3.7850189208984375,0.0,0.0,0.0,0.2688624560832977,4.0,0.0,1.0
831840,293.3213806152344,297.1499938964844,293.1499938964844,0.003843740792945,-286.5867004394531,296.6282958984375,0.5446232557296753,0.050000000745058,0.0458511114120483,294.9998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4355163574219,0.5446232557296753,0.050000000745058,0.04828342795372,293.4060974121094,297.1499938964844,293.1499938964844,0.0074452608823776,-392.0793762207031,300.5622253417969,0.5446232557296753,0.050000000745058,0.0356619767844677,293.1795654296875,297.1499938964844,293.1499938964844,0.0582219921052455,-1606.67333984375,304.1564025878906,0.7188551425933838,0.1094203740358352,0.1046496033668518,293.4267883300781,297.1499938964844,293.1499938964844,0.0006616134778596,-248.13308715820312,292.3553466796875,0.5446232557296753,0.050000000745058,0.229035809636116,291.45489501953125,291.1499938964844,274.8139953613281,272.2848815917969,286.2750549316406,294.9996337890625,291.4945983886719,1.0,0.1570446491241455,0.946687877178192,0.946687877178192,1.0,1.0,-0.5561977624893188,0.240601360797882,0.3155964016914367,0.0808443874120712,0.0,0.0,0.0222960412502288,25.13934135437012,25.0,397.2999267578125,-3282.268310546875,33.56093215942383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00347900390625,303.41668701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18062.9296875,18000.0,0.0,0.0,0.061670683324337,0.0,0.0,0.0,0.0,1.0,0.0033756094053387,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0787576660513877,0.0985993668437004,-0.0198417045176029,0.0,6.258790381252766e-05,0.0,0.0,3.7850189208984375,0.0,0.0,0.0,0.2688624560832977,4.0,0.0,1.0
831900,293.3219299316406,297.1499938964844,293.1499938964844,0.0038088802248239,-283.6271667480469,296.6326599121094,0.5446170568466187,0.050000000745058,0.0458511598408222,295.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.50738525390625,0.5446170568466187,0.050000000745058,0.0482834801077842,293.4073791503906,297.1499938964844,293.1499938964844,0.007369874510914,-388.62060546875,300.5322570800781,0.5446170568466187,0.050000000745058,0.0356620140373706,293.17926025390625,297.1499938964844,293.1499938964844,0.0577048398554325,-1596.8411865234375,304.1561584472656,0.7182317972183228,0.1091033145785331,0.1043676659464836,293.4276428222656,297.1499938964844,293.1499938964844,0.0006179329939186,-231.37527465820312,292.36090087890625,0.5446170568466187,0.050000000745058,0.2290360331535339,291.5133972167969,291.1499938964844,274.8041687011719,272.28155517578125,286.27130126953125,295.0003662109375,291.52325439453125,1.0,0.1570111215114593,0.9468597769737244,0.9468597769737244,1.0,1.0,-0.5558598637580872,0.2404534667730331,0.3154063820838928,0.0807988569140434,0.0,0.0,0.0,25.13818550109864,25.0,224.7953338623047,-2855.49853515625,33.5275993347168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89117431640625,302.2139892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18143.9453125,18000.0,0.0,0.0,0.0632078573107719,0.0,0.0,0.0,0.0,1.0,0.0048483274877071,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0538448877632617,0.0878799855709075,-0.0340350940823555,0.0,6.414794188458472e-05,0.0,0.0,3.354099035263061,0.0,0.0,0.0,0.2663823664188385,4.0,0.0,1.0
831960,293.32208251953125,297.1499938964844,293.1499938964844,0.0037882754113525,-283.3584289550781,296.57061767578125,0.5446043014526367,0.050000000745058,0.0458512566983699,295.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4732360839844,0.5446043014526367,0.050000000745058,0.0482835806906223,293.40850830078125,297.1499938964844,293.1499938964844,0.0073533225804567,-389.6585083007813,300.4700012207031,0.5446043014526367,0.050000000745058,0.0356620885431766,293.17901611328125,297.1499938964844,293.1499938964844,0.0581283196806907,-1606.209716796875,304.1542053222656,0.7175479531288147,0.1087804213166236,0.1040630862116813,293.4280700683594,297.1499938964844,293.1499938964844,0.0005602409946732,-210.66452026367188,292.26177978515625,0.5446043014526367,0.050000000745058,0.2290365248918533,291.4587707519531,291.1499938964844,274.79400634765625,272.2779541015625,286.2670593261719,295.000732421875,291.30206298828125,1.0,0.1569774448871612,0.9472883343696594,0.9472883343696594,1.0,1.0,-0.5554952621459961,0.2402986288070678,0.3151966333389282,0.0807517766952514,0.0,0.0,0.0,25.13811492919922,25.0,-791.38427734375,-0.0232029873877763,33.49276351928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8955078125,298.96368408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18134.59765625,18000.0,0.0,0.0,0.0637131780385971,0.0,0.0,0.0,0.0,1.0,0.0103816604241728,0.0,-0.0,-0.0,0.0,0.0,0.0,0.000589960895013,0.0633628964424133,-0.0627729296684265,0.0,6.466077320510522e-05,0.0,0.0,2.3683321475982666,0.0,0.0,0.0,0.2625345587730407,4.0,0.0,1.0
832020,293.3160400390625,297.1499938964844,293.1499938964844,0.0039172433316707,-301.5771484375,295.9691772460937,0.5446202754974365,0.050000000745058,0.0458511374890804,294.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5362854003906,0.5446202754974365,0.050000000745058,0.0482834577560424,293.4064636230469,297.1499938964844,293.1499938964844,0.0076220538467168,-411.8983154296875,300.1112060546875,0.5446202754974365,0.050000000745058,0.0356619954109191,293.1772155761719,297.1499938964844,293.1499938964844,0.0627203360199928,-1701.1319580078125,304.14605712890625,0.7165488600730896,0.1084080338478088,0.1036053001880645,293.4230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4209289550781,0.5446202754974365,0.050000000745058,0.2290359288454055,290.52789306640625,291.1499938964844,274.7726745605469,272.2698059082031,286.2545471191406,294.9954528808594,290.6957092285156,1.0,0.1569127142429351,0.9481455087661744,0.9481455087661744,1.0,1.0,-0.5549446940422058,0.2400640100240707,0.3148806691169739,0.0806952863931655,0.0,0.0,0.1341743320226669,25.13118362426757,25.0,196.63784790039065,-3664.25830078125,33.433773040771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49560546875,303.80078125,278.1499938964844,0.0,18000.0,313.1499938964844,17829.30078125,18000.0,0.0,0.0,0.0573450289666652,0.0,0.0,0.0,0.0,1.0,0.0041061476804316,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1001345962285995,0.1273541450500488,-0.0272195469588041,0.0,5.819791476824321e-05,0.0,0.0,4.892855644226074,0.0,0.0,0.0,0.271780252456665,4.0,0.0,1.0
832080,293.3160400390625,297.1499938964844,293.1499938964844,0.0039172433316707,-301.5771484375,295.9691772460937,0.5446202754974365,0.050000000745058,0.0458511374890804,294.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5362854003906,0.5446202754974365,0.050000000745058,0.0482834577560424,293.4064636230469,297.1499938964844,293.1499938964844,0.0076220538467168,-411.8983154296875,300.1112060546875,0.5446202754974365,0.050000000745058,0.0356619954109191,293.1772155761719,297.1499938964844,293.1499938964844,0.0627203360199928,-1701.1319580078125,304.14605712890625,0.7165488600730896,0.1084080338478088,0.1036053001880645,293.4230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4209289550781,0.5446202754974365,0.050000000745058,0.2290359288454055,290.52789306640625,291.1499938964844,274.7726745605469,272.2698059082031,286.2545471191406,294.9954528808594,290.6957092285156,1.0,0.1569127142429351,0.9481455087661744,0.9481455087661744,1.0,1.0,-0.5549446940422058,0.2400640100240707,0.3148806691169739,0.0806952863931655,0.0,0.0,0.1341743320226669,25.13118362426757,25.0,196.63784790039065,-3664.25830078125,33.433773040771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49560546875,303.80078125,278.1499938964844,0.0,18000.0,313.1499938964844,17829.30078125,18000.0,0.0,0.0,0.0573450289666652,0.0,0.0,0.0,0.0,1.0,0.0041061476804316,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1001345962285995,0.1273541450500488,-0.0272195469588041,0.0,5.819791476824321e-05,0.0,0.0,4.892855644226074,0.0,0.0,0.0,0.271780252456665,4.0,0.0,1.0
832140,293.3155212402344,297.1499938964844,293.1499938964844,0.0037468855734914,-280.7252502441406,296.3929443359375,0.5446854829788208,0.050000000745058,0.0458506532013416,294.9928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2872619628906,0.5446854829788208,0.050000000745058,0.0482829473912715,293.4068908691406,297.1499938964844,293.1499938964844,0.0071948613040149,-384.0694885253906,300.25946044921875,0.5446854829788208,0.050000000745058,0.035661619156599,293.1753845214844,297.1499938964844,293.1499938964844,0.0577696114778518,-1600.0233154296875,304.1552734375,0.7160961031913757,0.1080915108323097,0.1033718585968017,293.4246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.2955627441406,0.5446854829788208,0.050000000745058,0.2290335148572921,291.3247985839844,291.1499938964844,274.75,272.2604675292969,286.2435302734375,294.99267578125,291.4169616699219,1.0,0.1568562537431717,0.9490026831626892,0.9490026831626892,1.0,1.0,-0.5546600222587585,0.2399392426013946,0.3147207796573639,0.0806963667273521,0.0,0.0,0.053471952676773,25.11664581298828,25.0,536.281494140625,-3467.173583984375,33.3929557800293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1142578125,304.2302551269531,278.1499938964844,0.0,18000.0,313.1499938964844,18060.294921875,18000.0,0.0,0.0,0.0605018772184848,0.0,0.0,0.0,0.0,1.0,0.0028278117533773,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0902560576796531,0.1047310084104538,-0.0144749470055103,0.0,6.140171899460256e-05,0.0,0.0,4.040380954742432,0.0,0.0,0.0,0.2699611485004425,4.0,0.0,1.0
832200,293.3155212402344,297.1499938964844,293.1499938964844,0.0037468855734914,-280.7252502441406,296.3929443359375,0.5446854829788208,0.050000000745058,0.0458506532013416,294.9928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2872619628906,0.5446854829788208,0.050000000745058,0.0482829473912715,293.4068908691406,297.1499938964844,293.1499938964844,0.0071948613040149,-384.0694885253906,300.25946044921875,0.5446854829788208,0.050000000745058,0.035661619156599,293.1753845214844,297.1499938964844,293.1499938964844,0.0577696114778518,-1600.0233154296875,304.1552734375,0.7160961031913757,0.1080915108323097,0.1033718585968017,293.4246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.2955627441406,0.5446854829788208,0.050000000745058,0.2290335148572921,291.3247985839844,291.1499938964844,274.75,272.2604675292969,286.2435302734375,294.99267578125,291.4169616699219,1.0,0.1568562537431717,0.9490026831626892,0.9490026831626892,1.0,1.0,-0.5546600222587585,0.2399392426013946,0.3147207796573639,0.0806963667273521,0.0,0.0,0.053471952676773,25.11664581298828,25.0,536.281494140625,-3467.173583984375,33.3929557800293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1142578125,304.2302551269531,278.1499938964844,0.0,18000.0,313.1499938964844,18060.294921875,18000.0,0.0,0.0,0.0605018772184848,0.0,0.0,0.0,0.0,1.0,0.0028278117533773,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0902560576796531,0.1047310084104538,-0.0144749470055103,0.0,6.140171899460256e-05,0.0,0.0,4.040380954742432,0.0,0.0,0.0,0.2699611485004425,4.0,0.0,1.0
832260,293.3175964355469,297.1499938964844,293.1499938964844,0.0036644814535975,-273.25689697265625,296.44580078125,0.5446612238883972,0.050000000745058,0.0458508357405662,294.9943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5092163085937,0.5446612238883972,0.050000000745058,0.0482831411063671,293.4102478027344,297.1499938964844,293.1499938964844,0.0070217358879745,-375.2209777832031,300.22125244140625,0.5446612238883972,0.050000000745058,0.0356617607176303,293.1752014160156,297.1499938964844,293.1499938964844,0.0564103201031684,-1573.7574462890625,304.1556701660156,0.7148889899253845,0.1074891164898872,0.1028483659029007,293.427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.13653564453125,0.5446612238883972,0.050000000745058,0.229034423828125,291.5136413574219,291.1499938964844,274.7260131835937,272.2499389648437,286.2345275878906,294.9941711425781,291.5190124511719,1.0,0.1567995101213455,0.9488329887390136,0.9488329887390136,1.0,1.0,-0.5540335774421692,0.2396555691957473,0.3143779933452606,0.0806076750159263,0.0,0.0,0.0,25.117094039916992,25.0,160.244140625,-2466.041748046875,33.333824157714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8625793457031,301.4664001464844,278.1499938964844,0.0,18000.0,313.1499938964844,18196.427734375,18000.0,0.0,0.0,0.0637392997741699,0.0,0.0,0.0,0.0,1.0,0.0060188858769834,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0366465263068676,0.0787498205900192,-0.0421032905578613,0.0,6.46872867946513e-05,0.0,0.0,2.993380546569824,0.0,0.0,0.0,0.2650415599346161,4.0,0.0,1.0
832320,293.3175964355469,297.1499938964844,293.1499938964844,0.0036644814535975,-273.25689697265625,296.44580078125,0.5446612238883972,0.050000000745058,0.0458508357405662,294.9943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5092163085937,0.5446612238883972,0.050000000745058,0.0482831411063671,293.4102478027344,297.1499938964844,293.1499938964844,0.0070217358879745,-375.2209777832031,300.22125244140625,0.5446612238883972,0.050000000745058,0.0356617607176303,293.1752014160156,297.1499938964844,293.1499938964844,0.0564103201031684,-1573.7574462890625,304.1556701660156,0.7148889899253845,0.1074891164898872,0.1028483659029007,293.427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.13653564453125,0.5446612238883972,0.050000000745058,0.229034423828125,291.5136413574219,291.1499938964844,274.7260131835937,272.2499389648437,286.2345275878906,294.9941711425781,291.5190124511719,1.0,0.1567995101213455,0.9488329887390136,0.9488329887390136,1.0,1.0,-0.5540335774421692,0.2396555691957473,0.3143779933452606,0.0806076750159263,0.0,0.0,0.0,25.117094039916992,25.0,160.244140625,-2466.041748046875,33.333824157714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8625793457031,301.4664001464844,278.1499938964844,0.0,18000.0,313.1499938964844,18196.427734375,18000.0,0.0,0.0,0.0637392997741699,0.0,0.0,0.0,0.0,1.0,0.0060188858769834,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0366465263068676,0.0787498205900192,-0.0421032905578613,0.0,6.46872867946513e-05,0.0,0.0,2.993380546569824,0.0,0.0,0.0,0.2650415599346161,4.0,0.0,1.0
832380,293.314453125,297.1499938964844,293.1499938964844,0.0037317723035812,-288.0677795410156,295.90411376953125,0.5446435213088989,0.050000000745058,0.045850969851017,294.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.80108642578125,0.5446435213088989,0.050000000745058,0.0482832789421081,293.40997314453125,297.1499938964844,293.1499938964844,0.0072616045363247,-398.30963134765625,299.8778381347656,0.5446435213088989,0.050000000745058,0.0356618650257587,293.1742248535156,297.1499938964844,293.1499938964844,0.0616795532405376,-1682.66748046875,304.1444702148437,0.71370530128479,0.1070474237203598,0.1023391485214233,293.4247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8996887207031,0.5446435213088989,0.050000000745058,0.2290350943803787,290.7097473144531,291.1499938964844,274.7006530761719,272.2381896972656,286.2226867675781,294.9920349121094,290.4241027832031,1.0,0.1567421555519104,0.948663294315338,0.948663294315338,1.0,1.0,-0.5534236431121826,0.2393791377544403,0.3140444755554199,0.0805199071764946,0.0,0.0,0.0765416100621223,25.116334915161133,25.0,-825.0491333007812,-3263.233154296875,33.275203704833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3531188964844,300.1044006347656,278.1499938964844,0.0,18000.0,313.1499938964844,17748.4140625,18000.0,0.0,0.0,0.05952700227499,0.0,0.0,0.0,0.0,1.0,0.006832608487457,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0733023062348365,0.1200343966484069,-0.046732097864151,0.0,6.041233791620471e-05,0.0,0.0,4.540653228759766,0.0,0.0,0.0,0.2692184448242187,4.0,0.0,1.0
832440,293.314453125,297.1499938964844,293.1499938964844,0.0037317723035812,-288.0677795410156,295.90411376953125,0.5446435213088989,0.050000000745058,0.045850969851017,294.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.80108642578125,0.5446435213088989,0.050000000745058,0.0482832789421081,293.40997314453125,297.1499938964844,293.1499938964844,0.0072616045363247,-398.30963134765625,299.8778381347656,0.5446435213088989,0.050000000745058,0.0356618650257587,293.1742248535156,297.1499938964844,293.1499938964844,0.0616795532405376,-1682.66748046875,304.1444702148437,0.71370530128479,0.1070474237203598,0.1023391485214233,293.4247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8996887207031,0.5446435213088989,0.050000000745058,0.2290350943803787,290.7097473144531,291.1499938964844,274.7006530761719,272.2381896972656,286.2226867675781,294.9920349121094,290.4241027832031,1.0,0.1567421555519104,0.948663294315338,0.948663294315338,1.0,1.0,-0.5534236431121826,0.2393791377544403,0.3140444755554199,0.0805199071764946,0.0,0.0,0.0765416100621223,25.116334915161133,25.0,-825.0491333007812,-3263.233154296875,33.275203704833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3531188964844,300.1044006347656,278.1499938964844,0.0,18000.0,313.1499938964844,17748.4140625,18000.0,0.0,0.0,0.05952700227499,0.0,0.0,0.0,0.0,1.0,0.006832608487457,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0733023062348365,0.1200343966484069,-0.046732097864151,0.0,6.041233791620471e-05,0.0,0.0,4.540653228759766,0.0,0.0,0.0,0.2692184448242187,4.0,0.0,1.0
832500,293.3105773925781,297.1499938964844,293.1499938964844,0.0037666368298232,-289.62139892578125,295.8070983886719,0.5446780920028687,0.050000000745058,0.0458507128059864,294.9864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5706481933594,0.5446780920028687,0.050000000745058,0.0482830107212066,293.4078369140625,297.1499938964844,293.1499938964844,0.007229077629745,-395.5953674316406,299.79644775390625,0.5446780920028687,0.050000000745058,0.0356616675853729,293.1728210449219,297.1499938964844,293.1499938964844,0.0610474683344364,-1669.4195556640625,304.1468200683594,0.7135286927223206,0.1070123985409736,0.1022463366389274,293.4203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0684509277344,0.5446780920028687,0.050000000745058,0.229033812880516,290.5825500488281,291.1499938964844,274.6875,272.2318420410156,286.2147827148437,294.9875793457031,290.7846069335937,1.0,0.1567163914442062,0.948578417301178,0.948578417301178,1.0,1.0,-0.5533097982406616,0.239320620894432,0.3139891624450683,0.0805159881711006,0.0,0.0,0.1338578760623932,25.10888862609864,25.0,305.7377319335937,-3721.938720703125,33.25739669799805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4647827148437,304.2229309082031,278.1499938964844,0.0,18000.0,313.1499938964844,17851.439453125,18000.0,0.0,0.0,0.0577863454818725,0.0,0.0,0.0,0.0,1.0,0.0036515700630843,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1044481992721557,0.1270918250083923,-0.0226436257362365,0.0,5.864579361514188e-05,0.0,0.0,4.896022796630859,0.0,0.0,0.0,0.2720293700695038,4.0,0.0,1.0
832560,293.3090515136719,297.1499938964844,293.1499938964844,0.0036790850572288,-278.2712097167969,296.0697937011719,0.5447304248809814,0.050000000745058,0.0458503253757953,294.984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9933166503906,0.5447304248809814,0.050000000745058,0.0482826009392738,293.4066162109375,297.1499938964844,293.1499938964844,0.0070068724453449,-380.0417785644531,299.90460205078125,0.5447304248809814,0.050000000745058,0.0356613658368587,293.17138671875,297.1499938964844,293.1499938964844,0.0582283399999141,-1611.6514892578125,304.1524658203125,0.713557243347168,0.1070043072104454,0.1022341847419738,293.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5018615722656,0.5447304248809814,0.050000000745058,0.2290318757295608,291.0483703613281,291.1499938964844,274.67401123046875,272.2252197265625,286.2077941894531,294.9848022460937,291.223388671875,1.0,0.1566935628652572,0.9487519264221193,0.9487519264221193,1.0,1.0,-0.5532914996147156,0.2393058836460113,0.3139856457710266,0.0805365592241287,0.0,0.0,0.0940207093954086,25.098695755004883,25.0,603.9219970703125,-3694.11767578125,33.24607467651367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2714538574219,304.89776611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.5390625,18000.0,0.0,0.0,0.0592711754143238,0.0,0.0,0.0,0.0,1.0,0.0024985882919281,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1045311987400055,0.1160357221961021,-0.011504529044032,0.0,6.01527099206578e-05,0.0,0.0,4.495111465454102,0.0,0.0,0.0,0.2714599967002868,4.0,0.0,1.0
832620,293.3094177246094,297.1499938964844,293.1499938964844,0.003562323981896,-266.15087890625,296.2784423828125,0.5447844862937927,0.050000000745058,0.0458499230444431,294.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4623718261719,0.5447844862937927,0.050000000745058,0.0482821762561798,293.4072570800781,297.1499938964844,293.1499938964844,0.0067630023695528,-365.22467041015625,299.9546813964844,0.5447844862937927,0.050000000745058,0.0356610529124736,293.169921875,297.1499938964844,293.1499938964844,0.0559257566928863,-1565.542724609375,304.1552429199219,0.7132550477981567,0.1067652851343154,0.1020781770348548,293.4201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8075256347656,0.5447844862937927,0.050000000745058,0.2290298640727996,291.4750671386719,291.1499938964844,274.64599609375,272.2110290527344,286.1955871582031,294.9836730957031,291.49969482421875,1.0,0.1566517055034637,0.949098825454712,0.949098825454712,1.0,1.0,-0.5531005859375,0.2392130494117736,0.3138875365257263,0.0805449411273002,0.0,0.0,0.0141656417399644,25.087078094482425,25.0,326.3865966796875,-3230.28662109375,33.21703338623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93408203125,303.0878601074219,278.1499938964844,0.0,18000.0,313.1499938964844,18056.19140625,18000.0,0.0,0.0,0.0629013031721115,0.0,0.0,0.0,0.0,1.0,0.0035310436505824,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0755892992019653,0.0970018059015274,-0.021412506699562,0.0,6.383682921295986e-05,0.0,0.0,3.7172892093658447,0.0,0.0,0.0,0.2685343027114868,4.0,0.0,1.0
