time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
832680,293.3094177246094,297.1499938964844,293.1499938964844,0.003562323981896,-266.15087890625,296.2784423828125,0.5447844862937927,0.050000000745058,0.0458499230444431,294.98358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4623718261719,0.5447844862937927,0.050000000745058,0.0482821762561798,293.4072570800781,297.1499938964844,293.1499938964844,0.0067630023695528,-365.22467041015625,299.9546813964844,0.5447844862937927,0.050000000745058,0.0356610529124736,293.169921875,297.1499938964844,293.1499938964844,0.0559257566928863,-1565.542724609375,304.1552429199219,0.7132550477981567,0.1067652851343154,0.1020781770348548,293.4201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.8075256347656,0.5447844862937927,0.050000000745058,0.2290298640727996,291.4750671386719,291.1499938964844,274.64599609375,272.2110290527344,286.1955871582031,294.9836730957031,291.49969482421875,1.0,0.1566517055034637,0.949098825454712,0.949098825454712,1.0,1.0,-0.5531005859375,0.2392130494117736,0.3138875365257263,0.0805449411273002,0.0,0.0,0.0141656417399644,25.087078094482425,25.0,326.3865966796875,-3230.28662109375,33.21703338623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93408203125,303.0878601074219,278.1499938964844,0.0,18000.0,313.1499938964844,18056.19140625,18000.0,0.0,0.0,0.0629013031721115,0.0,0.0,0.0,0.0,1.0,0.0035310436505824,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0755892992019653,0.0970018059015274,-0.021412506699562,0.0,6.383682921295986e-05,0.0,0.0,3.7172892093658447,0.0,0.0,0.0,0.2685343027114868,4.0,0.0,1.0
832740,293.3092041015625,297.1499938964844,293.1499938964844,0.0035231322981417,-265.5044250488281,296.1529541015625,0.544786274433136,0.050000000745058,0.0458499118685722,294.9814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3914489746094,0.544786274433136,0.050000000745058,0.0482821650803089,293.4082946777344,297.1499938964844,293.1499938964844,0.0067242477089166,-366.6788024902344,299.8258056640625,0.544786274433136,0.050000000745058,0.0356610417366027,293.169189453125,297.1499938964844,293.1499938964844,0.056968368589878,-1587.5472412109375,304.1513977050781,0.7125155329704285,0.106409877538681,0.1017597243189811,293.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,293.4683837890625,0.544786274433136,0.050000000745058,0.2290298044681549,291.3598022460937,291.1499938964844,274.6166687011719,272.19561767578125,286.18212890625,294.9818725585937,291.1091613769531,1.0,0.1566106975078582,0.9494457244873048,0.9494457244873048,1.0,1.0,-0.5527183413505554,0.2390419244766235,0.3136764168739319,0.0805099830031395,0.0,0.0,0.0,25.0842399597168,25.0,-1097.599853515625,-0.0,33.17814636230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,298.931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18096.736328125,18000.0,0.0,0.0,0.0641836673021316,0.0,0.0,0.0,0.0,1.0,0.011061861179769,0.0,-0.0,-0.0,0.0,0.0,0.0,0.000153661443619,0.0649822428822517,-0.0648285821080207,0.0,6.513826519949362e-05,0.0,0.0,2.423934936523437,0.0,0.0,0.0,0.2624588012695312,4.0,0.0,1.0
832800,293.3092041015625,297.1499938964844,293.1499938964844,0.0035231322981417,-265.5044250488281,296.1529541015625,0.544786274433136,0.050000000745058,0.0458499118685722,294.9814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3914489746094,0.544786274433136,0.050000000745058,0.0482821650803089,293.4082946777344,297.1499938964844,293.1499938964844,0.0067242477089166,-366.6788024902344,299.8258056640625,0.544786274433136,0.050000000745058,0.0356610417366027,293.169189453125,297.1499938964844,293.1499938964844,0.056968368589878,-1587.5472412109375,304.1513977050781,0.7125155329704285,0.106409877538681,0.1017597243189811,293.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,293.4683837890625,0.544786274433136,0.050000000745058,0.2290298044681549,291.3598022460937,291.1499938964844,274.6166687011719,272.19561767578125,286.18212890625,294.9818725585937,291.1091613769531,1.0,0.1566106975078582,0.9494457244873048,0.9494457244873048,1.0,1.0,-0.5527183413505554,0.2390419244766235,0.3136764168739319,0.0805099830031395,0.0,0.0,0.0,25.0842399597168,25.0,-1097.599853515625,-0.0,33.17814636230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91748046875,298.931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18096.736328125,18000.0,0.0,0.0,0.0641836673021316,0.0,0.0,0.0,0.0,1.0,0.011061861179769,0.0,-0.0,-0.0,0.0,0.0,0.0,0.000153661443619,0.0649822428822517,-0.0648285821080207,0.0,6.513826519949362e-05,0.0,0.0,2.423934936523437,0.0,0.0,0.0,0.2624588012695312,4.0,0.0,1.0
832860,293.30224609375,297.1499938964844,293.1499938964844,0.003631871426478,-279.1636962890625,295.6510314941406,0.5448172092437744,0.050000000745058,0.045849684625864,294.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5964660644531,0.5448172092437744,0.050000000745058,0.0482819229364395,293.4043273925781,297.1499938964844,293.1499938964844,0.0068835015408694,-380.9899291992188,299.4923095703125,0.5448172092437744,0.050000000745058,0.0356608629226684,293.16705322265625,297.1499938964844,293.1499938964844,0.0601690337061882,-1652.8763427734375,304.146728515625,0.7120620012283325,0.1063483357429504,0.1015520244836807,293.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.60107421875,0.5448172092437744,0.050000000745058,0.2290286570787429,290.6175537109375,291.1499938964844,274.58599853515625,272.17901611328125,286.163818359375,294.9736022949219,290.82867431640625,1.0,0.1565721035003662,0.9506971836090088,0.9506971836090088,1.0,1.0,-0.5524668097496033,0.2389415651559829,0.3135252296924591,0.0805135443806648,0.0,0.0,0.1330562233924865,25.076635360717773,25.0,350.1834716796875,-3751.561767578125,33.147186279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.442626953125,304.4049377441406,278.1499938964844,0.0,18000.0,313.1499938964844,17864.50390625,18000.0,0.0,0.0,0.0583750009536743,0.0,0.0,0.0,0.0,1.0,0.003409121884033,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1064349859952926,0.1266082525253296,-0.0201732646673917,0.0,5.9243207942927256e-05,0.0,0.0,4.883851528167725,0.0,0.0,0.0,0.2721174359321594,4.0,0.0,1.0
832920,293.30224609375,297.1499938964844,293.1499938964844,0.003631871426478,-279.1636962890625,295.6510314941406,0.5448172092437744,0.050000000745058,0.045849684625864,294.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5964660644531,0.5448172092437744,0.050000000745058,0.0482819229364395,293.4043273925781,297.1499938964844,293.1499938964844,0.0068835015408694,-380.9899291992188,299.4923095703125,0.5448172092437744,0.050000000745058,0.0356608629226684,293.16705322265625,297.1499938964844,293.1499938964844,0.0601690337061882,-1652.8763427734375,304.146728515625,0.7120620012283325,0.1063483357429504,0.1015520244836807,293.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.60107421875,0.5448172092437744,0.050000000745058,0.2290286570787429,290.6175537109375,291.1499938964844,274.58599853515625,272.17901611328125,286.163818359375,294.9736022949219,290.82867431640625,1.0,0.1565721035003662,0.9506971836090088,0.9506971836090088,1.0,1.0,-0.5524668097496033,0.2389415651559829,0.3135252296924591,0.0805135443806648,0.0,0.0,0.1330562233924865,25.076635360717773,25.0,350.1834716796875,-3751.561767578125,33.147186279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.442626953125,304.4049377441406,278.1499938964844,0.0,18000.0,313.1499938964844,17864.50390625,18000.0,0.0,0.0,0.0583750009536743,0.0,0.0,0.0,0.0,1.0,0.003409121884033,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1064349859952926,0.1266082525253296,-0.0201732646673917,0.0,5.9243207942927256e-05,0.0,0.0,4.883851528167725,0.0,0.0,0.0,0.2721174359321594,4.0,0.0,1.0
832980,293.2992553710937,297.1499938964844,293.1499938964844,0.0034829995129257,-261.26678466796875,296.0741577148437,0.5449484586715698,0.050000000745058,0.0458487085998058,294.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.329833984375,0.5449484586715698,0.050000000745058,0.0482808984816074,293.4009094238281,297.1499938964844,293.1499938964844,0.0065488517284393,-357.55389404296875,299.67120361328125,0.5449484586715698,0.050000000745058,0.0356601066887378,293.1639404296875,297.1499938964844,293.1499938964844,0.0562126711010932,-1571.949462890625,304.1540832519531,0.7127163410186768,0.106549859046936,0.1017699763178825,293.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3298645019531,0.5449484586715698,0.050000000745058,0.2290237993001938,291.3603515625,291.1499938964844,274.5539855957031,272.1611633300781,286.1468811035156,294.9678039550781,291.43194580078125,1.0,0.1565465182065963,0.951948583126068,0.951948583126068,1.0,1.0,-0.552719235420227,0.2390517294406891,0.3136675059795379,0.0806225687265396,0.0,0.0,0.0480483770370483,25.053232192993164,25.0,485.007080078125,-3432.21240234375,33.14906692504883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0576171875,304.0203552246094,278.1499938964844,0.0,18000.0,313.1499938964844,18063.744140625,18000.0,0.0,0.0,0.0618314109742641,0.0,0.0,0.0,0.0,1.0,0.0028579921927303,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0877443477511406,0.1024960279464721,-0.014751685783267,0.0,6.275102350628003e-05,0.0,0.0,3.949798345565796,0.0,0.0,0.0,0.2696495056152344,4.0,0.0,1.0
833040,293.2992553710937,297.1499938964844,293.1499938964844,0.0034829995129257,-261.26678466796875,296.0741577148437,0.5449484586715698,0.050000000745058,0.0458487085998058,294.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.329833984375,0.5449484586715698,0.050000000745058,0.0482808984816074,293.4009094238281,297.1499938964844,293.1499938964844,0.0065488517284393,-357.55389404296875,299.67120361328125,0.5449484586715698,0.050000000745058,0.0356601066887378,293.1639404296875,297.1499938964844,293.1499938964844,0.0562126711010932,-1571.949462890625,304.1540832519531,0.7127163410186768,0.106549859046936,0.1017699763178825,293.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3298645019531,0.5449484586715698,0.050000000745058,0.2290237993001938,291.3603515625,291.1499938964844,274.5539855957031,272.1611633300781,286.1468811035156,294.9678039550781,291.43194580078125,1.0,0.1565465182065963,0.951948583126068,0.951948583126068,1.0,1.0,-0.552719235420227,0.2390517294406891,0.3136675059795379,0.0806225687265396,0.0,0.0,0.0480483770370483,25.053232192993164,25.0,485.007080078125,-3432.21240234375,33.14906692504883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0576171875,304.0203552246094,278.1499938964844,0.0,18000.0,313.1499938964844,18063.744140625,18000.0,0.0,0.0,0.0618314109742641,0.0,0.0,0.0,0.0,1.0,0.0028579921927303,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0877443477511406,0.1024960279464721,-0.014751685783267,0.0,6.275102350628003e-05,0.0,0.0,3.949798345565796,0.0,0.0,0.0,0.2696495056152344,4.0,0.0,1.0
833100,293.29901123046875,297.1499938964844,293.1499938964844,0.0034445703495293,-257.630615234375,296.1191101074219,0.544981062412262,0.050000000745058,0.0458484664559364,294.9661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4590148925781,0.544981062412262,0.050000000745058,0.0482806414365768,293.4007568359375,297.1499938964844,293.1499938964844,0.0064709414727985,-353.1197814941406,299.6677551269531,0.544981062412262,0.050000000745058,0.0356599166989326,293.1631164550781,297.1499938964844,293.1499938964844,0.0557047948241233,-1561.7781982421875,304.1542358398437,0.712797999382019,0.1065330505371093,0.1017897576093673,293.41143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4590148925781,0.544981062412262,0.050000000745058,0.2290225774049759,291.47039794921875,291.1499938964844,274.5375061035156,272.1517944335937,286.1390075683594,294.96649169921875,291.491943359375,1.0,0.1565358191728592,0.9525743126869202,0.9525743126869202,1.0,1.0,-0.552740752696991,0.2390637248754501,0.3136770129203796,0.0806536599993705,0.0,0.0,0.0150171117857098,25.04719924926757,25.0,308.0677795410156,-3235.35009765625,33.14542388916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9203796386719,303.0478515625,278.1499938964844,0.0,18000.0,313.1499938964844,18054.1953125,18000.0,0.0,0.0,0.0635344237089157,0.0,0.0,0.0,0.0,1.0,0.0035090812016278,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0756060779094696,0.0967904329299926,-0.0211843531578779,0.0,6.447936175391078e-05,0.0,0.0,3.708683967590332,0.0,0.0,0.0,0.2685055136680603,4.0,0.0,1.0
833160,293.2987670898437,297.1499938964844,293.1499938964844,0.0034201072994619,-255.65049743652344,296.1134033203125,0.544995129108429,0.050000000745058,0.045848362147808,294.9648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4971923828125,0.544995129108429,0.050000000745058,0.0482805334031581,293.4009094238281,297.1499938964844,293.1499938964844,0.0064184046350419,-350.61431884765625,299.6355285644531,0.544995129108429,0.050000000745058,0.0356598384678363,293.16259765625,297.1499938964844,293.1499938964844,0.0555425621569156,-1558.6744384765625,304.1537475585937,0.7127249836921692,0.1064731404185295,0.1017519161105156,293.4117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4971923828125,0.544995129108429,0.050000000745058,0.2290220707654953,291.5001220703125,291.1499938964844,274.5206604003906,272.1421203613281,286.1312866210937,294.9652099609375,291.50115966796875,1.0,0.1565254181623459,0.9522914290428162,0.9522914290428162,1.0,1.0,-0.5526943802833557,0.2390339523553848,0.3136604130268097,0.0806551501154899,0.0,0.0,0.0,25.04427528381348,25.0,108.74641418457033,-2347.646728515625,33.13828659057617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8360290527344,301.1442565917969,278.1499938964844,0.0,18000.0,313.1499938964844,18200.646484375,18000.0,0.0,0.0,0.0649318397045135,0.0,0.0,0.0,0.0,1.0,0.0063213906250894,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0324701108038425,0.0764273628592491,-0.0439572520554065,0.0,6.589756230823696e-05,0.0,0.0,2.9009580612182617,0.0,0.0,0.0,0.2647202014923095,4.0,0.0,1.0
833220,293.2946472167969,297.1499938964844,293.1499938964844,0.0034895953722298,-270.2730407714844,295.5375366210937,0.545012891292572,0.050000000745058,0.0458482317626476,294.9584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.750244140625,0.545012891292572,0.050000000745058,0.0482803955674171,293.3993225097656,297.1499938964844,293.1499938964844,0.0066297547891736,-372.7073974609375,299.2492980957031,0.545012891292572,0.050000000745058,0.035659734159708,293.16131591796875,297.1499938964844,293.1499938964844,0.061269037425518,-1675.8179931640625,304.1424865722656,0.7125075459480286,0.1064111739397049,0.1016506627202034,293.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.750244140625,0.545012891292572,0.050000000745058,0.2290214002132415,290.66015625,291.1499938964844,274.4859924316406,272.121826171875,286.11395263671875,294.9599609375,290.4123840332031,1.0,0.1565056592226028,0.9517256617546082,0.9517256617546082,1.0,1.0,-0.5525715947151184,0.2389617413282394,0.3136098384857178,0.0806458815932273,0.0,0.0,0.0868319794535636,25.040157318115234,25.0,-697.931884765625,-3307.968994140625,33.122802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3636169433594,300.5374755859375,278.1499938964844,0.0,18000.0,313.1499938964844,17759.2734375,18000.0,0.0,0.0,0.0603664480149745,0.0,0.0,0.0,0.0,1.0,0.006494412664324,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0754766911268234,0.1202632039785385,-0.044786512851715,0.0,6.126427615527064e-05,0.0,0.0,4.555643081665039,0.0,0.0,0.0,0.2695091962814331,4.0,0.0,1.0
833280,293.2946472167969,297.1499938964844,293.1499938964844,0.0034895953722298,-270.2730407714844,295.5375366210937,0.545012891292572,0.050000000745058,0.0458482317626476,294.9584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.750244140625,0.545012891292572,0.050000000745058,0.0482803955674171,293.3993225097656,297.1499938964844,293.1499938964844,0.0066297547891736,-372.7073974609375,299.2492980957031,0.545012891292572,0.050000000745058,0.035659734159708,293.16131591796875,297.1499938964844,293.1499938964844,0.061269037425518,-1675.8179931640625,304.1424865722656,0.7125075459480286,0.1064111739397049,0.1016506627202034,293.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.750244140625,0.545012891292572,0.050000000745058,0.2290214002132415,290.66015625,291.1499938964844,274.4859924316406,272.121826171875,286.11395263671875,294.9599609375,290.4123840332031,1.0,0.1565056592226028,0.9517256617546082,0.9517256617546082,1.0,1.0,-0.5525715947151184,0.2389617413282394,0.3136098384857178,0.0806458815932273,0.0,0.0,0.0868319794535636,25.040157318115234,25.0,-697.931884765625,-3307.968994140625,33.122802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3636169433594,300.5374755859375,278.1499938964844,0.0,18000.0,313.1499938964844,17759.2734375,18000.0,0.0,0.0,0.0603664480149745,0.0,0.0,0.0,0.0,1.0,0.006494412664324,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0754766911268234,0.1202632039785385,-0.044786512851715,0.0,6.126427615527064e-05,0.0,0.0,4.555643081665039,0.0,0.0,0.0,0.2695091962814331,4.0,0.0,1.0
833340,293.2890014648437,297.1499938964844,293.1499938964844,0.0034391323570162,-260.51055908203125,295.7602844238281,0.545112133026123,0.050000000745058,0.0458474941551685,294.9499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.00994873046875,0.545112133026123,0.050000000745058,0.048279620707035,293.3948974609375,297.1499938964844,293.1499938964844,0.0064014284871518,-354.6098022460937,299.3213806152344,0.545112133026123,0.050000000745058,0.0356591641902923,293.1584167480469,297.1499938964844,293.1499938964844,0.057839710265398,-1604.6676025390625,304.1510009765625,0.7131360769271851,0.1067080572247505,0.10187379270792,293.404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.00994873046875,0.545112133026123,0.050000000745058,0.2290177345275879,291.0627746582031,291.1499938964844,274.45001220703125,272.1003112792969,286.0941467285156,294.95068359375,291.2266540527344,1.0,0.1564940512180328,0.9511598944664,0.9511598944664,1.0,1.0,-0.5528324246406555,0.2390512079000473,0.313781201839447,0.0807129144668579,0.0,0.0,0.0946205928921699,25.022993087768555,25.0,586.7686157226562,-3706.65478515625,33.13134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2413024902344,304.86834716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.69140625,18000.0,0.0,0.0,0.0606157779693603,0.0,0.0,0.0,0.0,1.0,0.0023669409565627,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1046668216586113,0.1150533184409141,-0.0103864995762705,0.0,6.151731213321909e-05,0.0,0.0,4.457848072052002,0.0,0.0,0.0,0.27140012383461,4.0,0.0,1.0
833400,293.2890014648437,297.1499938964844,293.1499938964844,0.0034391323570162,-260.51055908203125,295.7602844238281,0.545112133026123,0.050000000745058,0.0458474941551685,294.9499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.00994873046875,0.545112133026123,0.050000000745058,0.048279620707035,293.3948974609375,297.1499938964844,293.1499938964844,0.0064014284871518,-354.6098022460937,299.3213806152344,0.545112133026123,0.050000000745058,0.0356591641902923,293.1584167480469,297.1499938964844,293.1499938964844,0.057839710265398,-1604.6676025390625,304.1510009765625,0.7131360769271851,0.1067080572247505,0.10187379270792,293.404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.00994873046875,0.545112133026123,0.050000000745058,0.2290177345275879,291.0627746582031,291.1499938964844,274.45001220703125,272.1003112792969,286.0941467285156,294.95068359375,291.2266540527344,1.0,0.1564940512180328,0.9511598944664,0.9511598944664,1.0,1.0,-0.5528324246406555,0.2390512079000473,0.313781201839447,0.0807129144668579,0.0,0.0,0.0946205928921699,25.022993087768555,25.0,586.7686157226562,-3706.65478515625,33.13134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2413024902344,304.86834716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.69140625,18000.0,0.0,0.0,0.0606157779693603,0.0,0.0,0.0,0.0,1.0,0.0023669409565627,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1046668216586113,0.1150533184409141,-0.0103864995762705,0.0,6.151731213321909e-05,0.0,0.0,4.457848072052002,0.0,0.0,0.0,0.27140012383461,4.0,0.0,1.0
833460,293.2891845703125,297.1499938964844,293.1499938964844,0.0033369038719683,-249.87692260742188,295.9651184082031,0.5451679825782776,0.050000000745058,0.0458470806479454,294.9476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4447021484375,0.5451679825782776,0.050000000745058,0.0482791848480701,293.39520263671875,297.1499938964844,293.1499938964844,0.0061969077214598,-341.43145751953125,299.3830871582031,0.5451679825782776,0.050000000745058,0.0356588400900363,293.1571044921875,297.1499938964844,293.1499938964844,0.0559711381793022,-1566.7567138671875,304.153564453125,0.7135013341903687,0.1067666783928871,0.1020051911473274,293.4053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4447021484375,0.5451679825782776,0.050000000745058,0.2290156632661819,291.4561767578125,291.1499938964844,274.41265869140625,272.0775756835937,286.076904296875,294.94793701171875,291.4780578613281,1.0,0.1564881503582,0.951501727104187,0.951501727104187,1.0,1.0,-0.5529862642288208,0.2391127794981002,0.3138734996318817,0.0807676240801811,0.0,0.0,0.0199571084231138,25.01347541809082,25.0,306.36895751953125,-3263.775146484375,33.13694763183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9185791015625,303.1169128417969,278.1499938964844,0.0,18000.0,313.1499938964844,18053.943359375,18000.0,0.0,0.0,0.0641897991299629,0.0,0.0,0.0,0.0,1.0,0.003395662875846,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0769434869289398,0.0969708338379859,-0.0200273487716913,0.0,6.514448614325374e-05,0.0,0.0,3.7173681259155273,0.0,0.0,0.0,0.268582284450531,4.0,0.0,1.0
833520,293.2891845703125,297.1499938964844,293.1499938964844,0.0033369038719683,-249.87692260742188,295.9651184082031,0.5451679825782776,0.050000000745058,0.0458470806479454,294.9476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4447021484375,0.5451679825782776,0.050000000745058,0.0482791848480701,293.39520263671875,297.1499938964844,293.1499938964844,0.0061969077214598,-341.43145751953125,299.3830871582031,0.5451679825782776,0.050000000745058,0.0356588400900363,293.1571044921875,297.1499938964844,293.1499938964844,0.0559711381793022,-1566.7567138671875,304.153564453125,0.7135013341903687,0.1067666783928871,0.1020051911473274,293.4053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4447021484375,0.5451679825782776,0.050000000745058,0.2290156632661819,291.4561767578125,291.1499938964844,274.41265869140625,272.0775756835937,286.076904296875,294.94793701171875,291.4780578613281,1.0,0.1564881503582,0.951501727104187,0.951501727104187,1.0,1.0,-0.5529862642288208,0.2391127794981002,0.3138734996318817,0.0807676240801811,0.0,0.0,0.0199571084231138,25.01347541809082,25.0,306.36895751953125,-3263.775146484375,33.13694763183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9185791015625,303.1169128417969,278.1499938964844,0.0,18000.0,313.1499938964844,18053.943359375,18000.0,0.0,0.0,0.0641897991299629,0.0,0.0,0.0,0.0,1.0,0.003395662875846,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0769434869289398,0.0969708338379859,-0.0200273487716913,0.0,6.514448614325374e-05,0.0,0.0,3.7173681259155273,0.0,0.0,0.0,0.268582284450531,4.0,0.0,1.0
833580,293.2892150878906,297.1499938964844,293.1499938964844,0.0032961154356598,-247.87673950195312,295.8927917480469,0.545160710811615,0.050000000745058,0.0458471365272998,294.9449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.43389892578125,0.545160710811615,0.050000000745058,0.0482792407274246,293.3964538574219,297.1499938964844,293.1499938964844,0.0061311805620789,-339.8887939453125,299.2818298339844,0.545160710811615,0.050000000745058,0.0356588847935199,293.1567077636719,297.1499938964844,293.1499938964844,0.0565331764519214,-1578.482666015625,304.1512451171875,0.7133132815361023,0.1066653355956077,0.1019274368882179,293.4067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.43389892578125,0.545160710811615,0.050000000745058,0.2290159314870834,291.4175720214844,291.1499938964844,274.3739929199219,272.0535888671875,286.0587463378906,294.9454345703125,291.25250244140625,1.0,0.1564813107252121,0.9518436193466188,0.9518436193466188,1.0,1.0,-0.5528934597969055,0.2390752583742141,0.3138182461261749,0.0807639062404632,0.0,0.0,0.0,25.014318466186523,25.0,-857.6034545898438,-0.0093057723715901,33.12895584106445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8555603027344,298.7546691894531,278.1499938964844,0.0,18000.0,313.1499938964844,18128.908203125,18000.0,0.0,0.0,0.0660254135727882,0.0,0.0,0.0,0.0,1.0,0.0103877708315849,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0005817697383463,0.0633652582764625,-0.0627834945917129,0.0,6.700740050291643e-05,0.0,0.0,2.367676258087158,0.0,0.0,0.0,0.2625008225440979,4.0,0.0,1.0
833640,293.2892150878906,297.1499938964844,293.1499938964844,0.0032961154356598,-247.87673950195312,295.8927917480469,0.545160710811615,0.050000000745058,0.0458471365272998,294.9449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.43389892578125,0.545160710811615,0.050000000745058,0.0482792407274246,293.3964538574219,297.1499938964844,293.1499938964844,0.0061311805620789,-339.8887939453125,299.2818298339844,0.545160710811615,0.050000000745058,0.0356588847935199,293.1567077636719,297.1499938964844,293.1499938964844,0.0565331764519214,-1578.482666015625,304.1512451171875,0.7133132815361023,0.1066653355956077,0.1019274368882179,293.4067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.43389892578125,0.545160710811615,0.050000000745058,0.2290159314870834,291.4175720214844,291.1499938964844,274.3739929199219,272.0535888671875,286.0587463378906,294.9454345703125,291.25250244140625,1.0,0.1564813107252121,0.9518436193466188,0.9518436193466188,1.0,1.0,-0.5528934597969055,0.2390752583742141,0.3138182461261749,0.0807639062404632,0.0,0.0,0.0,25.014318466186523,25.0,-857.6034545898438,-0.0093057723715901,33.12895584106445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8555603027344,298.7546691894531,278.1499938964844,0.0,18000.0,313.1499938964844,18128.908203125,18000.0,0.0,0.0,0.0660254135727882,0.0,0.0,0.0,0.0,1.0,0.0103877708315849,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0005817697383463,0.0633652582764625,-0.0627834945917129,0.0,6.700740050291643e-05,0.0,0.0,2.367676258087158,0.0,0.0,0.0,0.2625008225440979,4.0,0.0,1.0
833700,293.2866516113281,297.1499938964844,293.1499938964844,0.0033545822370797,-259.1087951660156,295.4638366699219,0.5451598763465881,0.050000000745058,0.0458471439778804,294.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8731384277344,0.5451598763465881,0.050000000745058,0.0482792481780052,293.3955078125,297.1499938964844,293.1499938964844,0.0062956796027719,-356.681640625,298.99774169921875,0.5451598763465881,0.050000000745058,0.0356588885188102,293.15625,297.1499938964844,293.1499938964844,0.0608945377171039,-1667.657470703125,304.1430358886719,0.713241457939148,0.1066715121269226,0.1018968671560287,293.40496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8731384277344,0.5451598763465881,0.050000000745058,0.229015976190567,290.7837829589844,291.1499938964844,274.3541564941406,272.0411376953125,286.0483093261719,294.9424133300781,290.4557800292969,1.0,0.1564778089523315,0.9520145654678344,0.9520145654678344,1.0,1.0,-0.5528568029403687,0.2390617877244949,0.3137950301170349,0.0807613134384155,0.0,0.0,0.0664859116077423,25.014217376708984,25.0,-978.1303100585938,-3248.170654296875,33.125396728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2650451660156,299.47198486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17755.03125,18000.0,0.0,0.0,0.0622052960097789,0.0,0.0,0.0,0.0,1.0,0.0068680732510983,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0716078653931617,0.1185373589396476,-0.0469294898211956,0.0,6.31304646958597e-05,0.0,0.0,4.481573581695557,0.0,0.0,0.0,0.2687625885009765,4.0,0.0,1.0
833760,293.2825012207031,297.1499938964844,293.1499938964844,0.003412009216845,-263.58135986328125,295.2962341308594,0.5451878309249878,0.050000000745058,0.0458469353616237,294.9354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5465087890625,0.5451878309249878,0.050000000745058,0.0482790321111679,293.39288330078125,297.1499938964844,293.1499938964844,0.0063158012926578,-357.76080322265625,298.8689880371094,0.5451878309249878,0.050000000745058,0.0356587283313274,293.1550598144531,297.1499938964844,293.1499938964844,0.0610814653337001,-1670.9476318359375,304.1441955566406,0.7134440541267395,0.1068227365612983,0.1019711568951606,293.4013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5465087890625,0.5451878309249878,0.050000000745058,0.2290149331092834,290.5462646484375,291.1499938964844,274.3340148925781,272.02838134765625,286.0364074707031,294.9369506835937,290.7228698730469,1.0,0.1564759761095047,0.9521852135658264,0.9521852135658264,1.0,1.0,-0.552944004535675,0.2391007095575332,0.3138432800769806,0.0807829424738884,0.0,0.0,0.1372971534729004,25.00941276550293,25.0,214.3029327392578,-3724.00830078125,33.12912368774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4413452148437,303.96783447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17841.091796875,18000.0,0.0,0.0,0.0599203184247016,0.0,0.0,0.0,0.0,1.0,0.0037351422943174,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1030753031373024,0.126559779047966,-0.023484468460083,0.0,6.081150422687642e-05,0.0,0.0,4.869784832000732,0.0,0.0,0.0,0.2718853056430816,4.0,0.0,1.0
833820,293.2805480957031,297.1499938964844,293.1499938964844,0.0032764058560132,-246.5888214111328,295.74688720703125,0.5452798008918762,0.050000000745058,0.0458462536334991,294.93023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2653503417969,0.5452798008918762,0.050000000745058,0.0482783131301403,293.3908996582031,297.1499938964844,293.1499938964844,0.0060140024870634,-334.8465270996094,299.0841979980469,0.5452798008918762,0.050000000745058,0.035658199340105,293.1529235839844,297.1499938964844,293.1499938964844,0.0569903701543808,-1586.67919921875,304.1526184082031,0.7142793536186218,0.1071322336792945,0.1022905185818672,293.4002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2653503417969,0.5452798008918762,0.050000000745058,0.2290115356445312,291.29949951171875,291.1499938964844,274.29266357421875,272.0019226074219,286.01519775390625,294.9306640625,291.383056640625,1.0,0.1564790606498718,0.9525265693664552,0.9525265693664552,1.0,1.0,-0.5533208847045898,0.2392646074295044,0.314056247472763,0.0808650553226471,0.0,0.0,0.0620771050453186,24.994291305541992,25.0,498.4762878417969,-3522.743896484375,33.15055847167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0800476074219,304.2411804199219,278.1499938964844,0.0,18000.0,313.1499938964844,18058.337890625,18000.0,0.0,0.0,0.063063308596611,0.0,0.0,0.0,0.0,1.0,0.0025588020216673,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0924828276038169,0.1045007333159446,-0.0120179038494825,0.0,6.400124402716756e-05,0.0,0.0,4.034104347229004,0.0,0.0,0.0,0.2700376808643341,4.0,0.0,1.0
833880,293.2805480957031,297.1499938964844,293.1499938964844,0.0032764058560132,-246.5888214111328,295.74688720703125,0.5452798008918762,0.050000000745058,0.0458462536334991,294.93023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2653503417969,0.5452798008918762,0.050000000745058,0.0482783131301403,293.3908996582031,297.1499938964844,293.1499938964844,0.0060140024870634,-334.8465270996094,299.0841979980469,0.5452798008918762,0.050000000745058,0.035658199340105,293.1529235839844,297.1499938964844,293.1499938964844,0.0569903701543808,-1586.67919921875,304.1526184082031,0.7142793536186218,0.1071322336792945,0.1022905185818672,293.4002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2653503417969,0.5452798008918762,0.050000000745058,0.2290115356445312,291.29949951171875,291.1499938964844,274.29266357421875,272.0019226074219,286.01519775390625,294.9306640625,291.383056640625,1.0,0.1564790606498718,0.9525265693664552,0.9525265693664552,1.0,1.0,-0.5533208847045898,0.2392646074295044,0.314056247472763,0.0808650553226471,0.0,0.0,0.0620771050453186,24.994291305541992,25.0,498.4762878417969,-3522.743896484375,33.15055847167969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0800476074219,304.2411804199219,278.1499938964844,0.0,18000.0,313.1499938964844,18058.337890625,18000.0,0.0,0.0,0.063063308596611,0.0,0.0,0.0,0.0,1.0,0.0025588020216673,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0924828276038169,0.1045007333159446,-0.0120179038494825,0.0,6.400124402716756e-05,0.0,0.0,4.034104347229004,0.0,0.0,0.0,0.2700376808643341,4.0,0.0,1.0
833940,293.2811279296875,297.1499938964844,293.1499938964844,0.0032129138708114,-240.7163848876953,295.8116149902344,0.5452969670295715,0.050000000745058,0.045846126973629,294.9276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.46453857421875,0.5452969670295715,0.050000000745058,0.0482781790196895,293.3919982910156,297.1499938964844,293.1499938964844,0.0058864541351795,-327.4238586425781,299.0663757324219,0.5452969670295715,0.050000000745058,0.035658098757267,293.1523742675781,297.1499938964844,293.1499938964844,0.0562661550939083,-1572.02197265625,304.1528625488281,0.7145112156867981,0.1071748733520507,0.1023836955428123,293.402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.46453857421875,0.5452969670295715,0.050000000745058,0.2290108948945999,291.4683837890625,291.1499938964844,274.25,271.9742431640625,285.9951171875,294.9280700683594,291.4740600585937,1.0,0.1564835757017135,0.952867865562439,0.952867865562439,1.0,1.0,-0.5534315705299377,0.239321157336235,0.3141103982925415,0.0808832794427871,0.0,0.0,0.0042144893668591,24.99165153503418,25.0,184.3222503662109,-3180.77685546875,33.15855026245117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84490966796875,302.5116882324219,278.1499938964844,0.0,18000.0,313.1499938964844,18037.19921875,18000.0,0.0,0.0,0.0662299767136573,0.0,0.0,0.0,0.0,1.0,0.0037807126063853,0.0,-0.0,-0.0,0.0,0.0,0.0,0.071421779692173,0.0953605473041534,-0.0239387657493352,0.0,6.721500540152192e-05,0.0,0.0,3.644481897354126,0.0,0.0,0.0,0.2680942416191101,4.0,0.0,1.0
834000,293.2811279296875,297.1499938964844,293.1499938964844,0.0032129138708114,-240.7163848876953,295.8116149902344,0.5452969670295715,0.050000000745058,0.045846126973629,294.9276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.46453857421875,0.5452969670295715,0.050000000745058,0.0482781790196895,293.3919982910156,297.1499938964844,293.1499938964844,0.0058864541351795,-327.4238586425781,299.0663757324219,0.5452969670295715,0.050000000745058,0.035658098757267,293.1523742675781,297.1499938964844,293.1499938964844,0.0562661550939083,-1572.02197265625,304.1528625488281,0.7145112156867981,0.1071748733520507,0.1023836955428123,293.402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.46453857421875,0.5452969670295715,0.050000000745058,0.2290108948945999,291.4683837890625,291.1499938964844,274.25,271.9742431640625,285.9951171875,294.9280700683594,291.4740600585937,1.0,0.1564835757017135,0.952867865562439,0.952867865562439,1.0,1.0,-0.5534315705299377,0.239321157336235,0.3141103982925415,0.0808832794427871,0.0,0.0,0.0042144893668591,24.99165153503418,25.0,184.3222503662109,-3180.77685546875,33.15855026245117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84490966796875,302.5116882324219,278.1499938964844,0.0,18000.0,313.1499938964844,18037.19921875,18000.0,0.0,0.0,0.0662299767136573,0.0,0.0,0.0,0.0,1.0,0.0037807126063853,0.0,-0.0,-0.0,0.0,0.0,0.0,0.071421779692173,0.0953605473041534,-0.0239387657493352,0.0,6.721500540152192e-05,0.0,0.0,3.644481897354126,0.0,0.0,0.0,0.2680942416191101,4.0,0.0,1.0
834060,293.2797241210937,297.1499938964844,293.1499938964844,0.0032095436472445,-245.42984008789065,295.50946044921875,0.5452865362167358,0.050000000745058,0.0458462052047252,294.92291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392822265625,0.5452865362167358,0.050000000745058,0.0482782609760761,293.3922119140625,297.1499938964844,293.1499938964844,0.0059312325902283,-336.26922607421875,298.82244873046875,0.5452865362167358,0.050000000745058,0.0356581583619117,293.1520080566406,297.1499938964844,293.1499938964844,0.0595540553331375,-1639.1552734375,304.1458435058594,0.7144896388053894,0.1071865484118461,0.1023791581392288,293.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392822265625,0.5452865362167358,0.050000000745058,0.2290112823247909,291.07281494140625,291.1499938964844,274.2059936523437,271.9453125,285.9732360839844,294.9239501953125,290.715087890625,1.0,0.1564867347478866,0.953206181526184,0.953206181526184,1.0,1.0,-0.5534268021583557,0.2393336296081543,0.3140931725502014,0.080868199467659,0.0,0.0,0.0235767997801303,24.99337387084961,25.0,-1413.5679931640625,-1552.5233154296875,33.15972137451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0334777832031,298.43902587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17880.525390625,18000.0,0.0,0.0,0.0655237361788749,0.0,0.0,0.0,0.0,1.0,0.010844306088984,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0152448210865259,0.0791994854807853,-0.0639546662569046,0.0,6.649826536886394e-05,0.0,0.0,2.938859462738037,0.0,0.0,0.0,0.2650321722030639,4.0,0.0,1.0
834120,293.2797241210937,297.1499938964844,293.1499938964844,0.0032095436472445,-245.42984008789065,295.50946044921875,0.5452865362167358,0.050000000745058,0.0458462052047252,294.92291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392822265625,0.5452865362167358,0.050000000745058,0.0482782609760761,293.3922119140625,297.1499938964844,293.1499938964844,0.0059312325902283,-336.26922607421875,298.82244873046875,0.5452865362167358,0.050000000745058,0.0356581583619117,293.1520080566406,297.1499938964844,293.1499938964844,0.0595540553331375,-1639.1552734375,304.1458435058594,0.7144896388053894,0.1071865484118461,0.1023791581392288,293.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392822265625,0.5452865362167358,0.050000000745058,0.2290112823247909,291.07281494140625,291.1499938964844,274.2059936523437,271.9453125,285.9732360839844,294.9239501953125,290.715087890625,1.0,0.1564867347478866,0.953206181526184,0.953206181526184,1.0,1.0,-0.5534268021583557,0.2393336296081543,0.3140931725502014,0.080868199467659,0.0,0.0,0.0235767997801303,24.99337387084961,25.0,-1413.5679931640625,-1552.5233154296875,33.15972137451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0334777832031,298.43902587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17880.525390625,18000.0,0.0,0.0,0.0655237361788749,0.0,0.0,0.0,0.0,1.0,0.010844306088984,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0152448210865259,0.0791994854807853,-0.0639546662569046,0.0,6.649826536886394e-05,0.0,0.0,2.938859462738037,0.0,0.0,0.0,0.2650321722030639,4.0,0.0,1.0
834180,293.27264404296875,297.1499938964844,293.1499938964844,0.0032648164778947,-249.67100524902344,295.31573486328125,0.5453514456748962,0.050000000745058,0.0458457246422767,294.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7712707519531,0.5453514456748962,0.050000000745058,0.0482777580618858,293.3872985839844,297.1499938964844,293.1499938964844,0.0059252623468637,-336.1041259765625,298.6469116210937,0.5453514456748962,0.050000000745058,0.0356577858328819,293.1497802734375,297.1499938964844,293.1499938964844,0.0598986856639385,-1645.1427001953125,304.1476745605469,0.7151761651039124,0.1075830161571502,0.1026498302817344,293.39617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7712707519531,0.5453514456748962,0.050000000745058,0.2290088981389999,290.8189697265625,291.1499938964844,274.1606750488281,271.9151306152344,285.9471130371094,294.913330078125,291.02008056640625,1.0,0.1564943343400955,0.9535444378852844,0.9535444378852844,1.0,1.0,-0.5537470579147339,0.239485427737236,0.3142616152763366,0.0809126421809196,0.0,0.0,0.1219692528247833,24.982765197753903,25.0,489.6624450683594,-3829.193603515625,33.18006134033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3365173339844,304.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17933.072265625,18000.0,0.0,0.0,0.0616929531097412,0.0,0.0,0.0,0.0,1.0,0.0024905013851821,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1107326671481132,0.1221528202295303,-0.0114201502874493,0.0,6.261050293687731e-05,0.0,0.0,4.732123851776123,0.0,0.0,0.0,0.2721200883388519,4.0,0.0,1.0
834240,293.27264404296875,297.1499938964844,293.1499938964844,0.0032648164778947,-249.67100524902344,295.31573486328125,0.5453514456748962,0.050000000745058,0.0458457246422767,294.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7712707519531,0.5453514456748962,0.050000000745058,0.0482777580618858,293.3872985839844,297.1499938964844,293.1499938964844,0.0059252623468637,-336.1041259765625,298.6469116210937,0.5453514456748962,0.050000000745058,0.0356577858328819,293.1497802734375,297.1499938964844,293.1499938964844,0.0598986856639385,-1645.1427001953125,304.1476745605469,0.7151761651039124,0.1075830161571502,0.1026498302817344,293.39617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7712707519531,0.5453514456748962,0.050000000745058,0.2290088981389999,290.8189697265625,291.1499938964844,274.1606750488281,271.9151306152344,285.9471130371094,294.913330078125,291.02008056640625,1.0,0.1564943343400955,0.9535444378852844,0.9535444378852844,1.0,1.0,-0.5537470579147339,0.239485427737236,0.3142616152763366,0.0809126421809196,0.0,0.0,0.1219692528247833,24.982765197753903,25.0,489.6624450683594,-3829.193603515625,33.18006134033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3365173339844,304.885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17933.072265625,18000.0,0.0,0.0,0.0616929531097412,0.0,0.0,0.0,0.0,1.0,0.0024905013851821,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1107326671481132,0.1221528202295303,-0.0114201502874493,0.0,6.261050293687731e-05,0.0,0.0,4.732123851776123,0.0,0.0,0.0,0.2721200883388519,4.0,0.0,1.0
834300,293.2719421386719,297.1499938964844,293.1499938964844,0.0031947013922035,-241.3370361328125,295.54705810546875,0.5454010963439941,0.050000000745058,0.0458453595638275,294.90948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15478515625,0.5454010963439941,0.050000000745058,0.0482773706316947,293.3863220214844,297.1499938964844,293.1499938964844,0.0057849809527397,-325.3924560546875,298.7648010253906,0.5454010963439941,0.050000000745058,0.0356574989855289,293.14874267578125,297.1499938964844,293.1499938964844,0.0580310970544815,-1606.6082763671875,304.1514587402344,0.7157229781150818,0.1077879443764686,0.1028678864240646,293.3959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15478515625,0.5454010963439941,0.050000000745058,0.2290070503950119,291.1969299316406,291.1499938964844,274.13751220703125,271.89959716796875,285.9352111816406,294.91015625,291.3093566894531,1.0,0.1565015017986297,0.953713595867157,0.953713595867157,1.0,1.0,-0.5540053248405457,0.2396033555269241,0.3144019246101379,0.0809529796242713,0.0,0.0,0.0799757167696952,24.97482681274414,25.0,533.85791015625,-3638.660400390625,33.19704818725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14471435546875,304.5650634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18042.267578125,18000.0,0.0,0.0,0.0634314119815826,0.0,0.0,0.0,0.0,1.0,0.0022801868617534,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0990760847926139,0.1087480559945106,-0.0096719684079289,0.0,6.437482079491019e-05,0.0,0.0,4.207728385925293,0.0,0.0,0.0,0.2706835269927978,4.0,0.0,1.0
834360,293.27203369140625,297.1499938964844,293.1499938964844,0.003148732939735,-236.59429931640625,295.64801025390625,0.5454294085502625,0.050000000745058,0.0458451472222805,294.90771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3609924316406,0.5454294085502625,0.050000000745058,0.0482771508395671,293.38629150390625,297.1499938964844,293.1499938964844,0.0056975446641445,-319.4980163574219,298.8009948730469,0.5454294085502625,0.050000000745058,0.0356573387980461,293.148193359375,297.1499938964844,293.1499938964844,0.0572495311498642,-1590.5286865234375,304.152587890625,0.7161036133766174,0.1079133003950119,0.103023461997509,293.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3609924316406,0.5454294085502625,0.050000000745058,0.2290060073137283,291.3804931640625,291.1499938964844,274.114013671875,271.8837280273437,285.9237365722656,294.908203125,291.42169189453125,1.0,0.1565093100070953,0.9538823962211608,0.9538823962211608,1.0,1.0,-0.5541900396347046,0.2396916896104812,0.3144983947277069,0.0809755995869636,0.0,0.0,0.0453096181154251,24.9704704284668,25.0,380.4267578125,-3420.0078125,33.21044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98809814453125,303.6973571777344,278.1499938964844,0.0,18000.0,313.1499938964844,18060.076171875,18000.0,0.0,0.0,0.0651730597019195,0.0,0.0,0.0,0.0,1.0,0.0028192901518195,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0853240713477134,0.099694475531578,-0.0143704060465097,0.0,6.614236917812377e-05,0.0,0.0,3.8359506130218506,0.0,0.0,0.0,0.2692576348781585,4.0,0.0,1.0
834420,293.27215576171875,297.1499938964844,293.1499938964844,0.0031043000053614,-232.841064453125,295.6554260253906,0.545437216758728,0.050000000745058,0.045845091342926,294.9037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4530029296875,0.545437216758728,0.050000000745058,0.0482770875096321,293.38690185546875,297.1499938964844,293.1499938964844,0.0056031579151749,-314.4167785644531,298.7501525878906,0.545437216758728,0.050000000745058,0.0356572940945625,293.1477966308594,297.1499938964844,293.1499938964844,0.0570446215569973,-1586.2198486328125,304.15203857421875,0.7164523005485535,0.1080413535237312,0.1031750738620758,293.3981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4530029296875,0.545437216758728,0.050000000745058,0.2290057241916656,291.45416259765625,291.1499938964844,274.0660095214844,271.8510437011719,285.9000549316406,294.9044189453125,291.4539489746094,1.0,0.1565243303775787,0.954219937324524,0.954219937324524,1.0,1.0,-0.5543714761734009,0.2397933900356292,0.314578115940094,0.0809736251831054,0.0,0.0,0.0,24.96971893310547,25.0,104.34505462646484,-2935.89208984375,33.2269401550293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8158264160156,301.9698181152344,278.1499938964844,0.0,18000.0,313.1499938964844,18110.52734375,18000.0,0.0,0.0,0.067945547401905,0.0,0.0,0.0,0.0,1.0,0.004658609163016,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0564434416592121,0.0888547301292419,-0.0324112847447395,0.0,6.895609112689272e-05,0.0,0.0,3.388627052307129,0.0,0.0,0.0,0.2665439546108246,4.0,0.0,1.0
