time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
834480,293.27215576171875,297.1499938964844,293.1499938964844,0.0031043000053614,-232.841064453125,295.6554260253906,0.545437216758728,0.050000000745058,0.045845091342926,294.9037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4530029296875,0.545437216758728,0.050000000745058,0.0482770875096321,293.38690185546875,297.1499938964844,293.1499938964844,0.0056031579151749,-314.4167785644531,298.7501525878906,0.545437216758728,0.050000000745058,0.0356572940945625,293.1477966308594,297.1499938964844,293.1499938964844,0.0570446215569973,-1586.2198486328125,304.15203857421875,0.7164523005485535,0.1080413535237312,0.1031750738620758,293.3981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4530029296875,0.545437216758728,0.050000000745058,0.2290057241916656,291.45416259765625,291.1499938964844,274.0660095214844,271.8510437011719,285.9000549316406,294.9044189453125,291.4539489746094,1.0,0.1565243303775787,0.954219937324524,0.954219937324524,1.0,1.0,-0.5543714761734009,0.2397933900356292,0.314578115940094,0.0809736251831054,0.0,0.0,0.0,24.96971893310547,25.0,104.34505462646484,-2935.89208984375,33.2269401550293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8158264160156,301.9698181152344,278.1499938964844,0.0,18000.0,313.1499938964844,18110.52734375,18000.0,0.0,0.0,0.067945547401905,0.0,0.0,0.0,0.0,1.0,0.004658609163016,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0564434416592121,0.0888547301292419,-0.0324112847447395,0.0,6.895609112689272e-05,0.0,0.0,3.388627052307129,0.0,0.0,0.0,0.2665439546108246,4.0,0.0,1.0
834540,293.2688903808594,297.1499938964844,293.1499938964844,0.003138662315905,-242.71896362304688,295.1696472167969,0.5454396605491638,0.050000000745058,0.0458450727164745,294.89654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.86822509765625,0.5454396605491638,0.050000000745058,0.0482770688831806,293.3854064941406,297.1499938964844,293.1499938964844,0.0057178190909326,-329.7857360839844,298.38262939453125,0.5454396605491638,0.050000000745058,0.0356572791934013,293.14715576171875,297.1499938964844,293.1499938964844,0.0621634498238563,-1690.950439453125,304.1421813964844,0.7167505025863647,0.1082243844866752,0.103307157754898,293.396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.86822509765625,0.5454396605491638,0.050000000745058,0.2290056347846985,290.7799987792969,291.1499938964844,274.01666259765625,271.817138671875,285.87408447265625,294.8981018066406,290.4569091796875,1.0,0.1565389037132263,0.9545575380325316,0.9545575380325316,1.0,1.0,-0.5545297861099243,0.239889994263649,0.3146398067474365,0.0809567123651504,0.0,0.0,0.0691164210438728,24.969688415527344,25.0,-938.568603515625,-3279.093505859375,33.24192810058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2525634765625,299.5099792480469,278.1499938964844,0.0,18000.0,313.1499938964844,17764.451171875,18000.0,0.0,0.0,0.0645487010478973,0.0,0.0,0.0,0.0,1.0,0.006618142593652,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0721975490450859,0.1176966279745101,-0.0454990826547145,0.0,6.550872785737738e-05,0.0,0.0,4.452176094055176,0.0,0.0,0.0,0.2688246667385101,4.0,0.0,1.0
834600,293.2688903808594,297.1499938964844,293.1499938964844,0.003138662315905,-242.71896362304688,295.1696472167969,0.5454396605491638,0.050000000745058,0.0458450727164745,294.89654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.86822509765625,0.5454396605491638,0.050000000745058,0.0482770688831806,293.3854064941406,297.1499938964844,293.1499938964844,0.0057178190909326,-329.7857360839844,298.38262939453125,0.5454396605491638,0.050000000745058,0.0356572791934013,293.14715576171875,297.1499938964844,293.1499938964844,0.0621634498238563,-1690.950439453125,304.1421813964844,0.7167505025863647,0.1082243844866752,0.103307157754898,293.396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.86822509765625,0.5454396605491638,0.050000000745058,0.2290056347846985,290.7799987792969,291.1499938964844,274.01666259765625,271.817138671875,285.87408447265625,294.8981018066406,290.4569091796875,1.0,0.1565389037132263,0.9545575380325316,0.9545575380325316,1.0,1.0,-0.5545297861099243,0.239889994263649,0.3146398067474365,0.0809567123651504,0.0,0.0,0.0691164210438728,24.969688415527344,25.0,-938.568603515625,-3279.093505859375,33.24192810058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2525634765625,299.5099792480469,278.1499938964844,0.0,18000.0,313.1499938964844,17764.451171875,18000.0,0.0,0.0,0.0645487010478973,0.0,0.0,0.0,0.0,1.0,0.006618142593652,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0721975490450859,0.1176966279745101,-0.0454990826547145,0.0,6.550872785737738e-05,0.0,0.0,4.452176094055176,0.0,0.0,0.0,0.2688246667385101,4.0,0.0,1.0
834660,293.262451171875,297.1499938964844,293.1499938964844,0.0031393279787153,-239.0009765625,295.2740173339844,0.545529842376709,0.050000000745058,0.0458444058895111,294.8855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.91961669921875,0.545529842376709,0.050000000745058,0.0482763685286045,293.3800048828125,297.1499938964844,293.1499938964844,0.0056022885255515,-319.1387634277344,298.3974914550781,0.545529842376709,0.050000000745058,0.0356567613780498,293.1446838378906,297.1499938964844,293.1499938964844,0.0600463598966598,-1645.8927001953125,304.1488342285156,0.7178754806518555,0.1087980195879936,0.1037706360220909,293.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.91961669921875,0.545529842376709,0.050000000745058,0.2290023118257522,290.9702453613281,291.1499938964844,273.96600341796875,271.7819519042969,285.84478759765625,294.8866271972656,291.1368408203125,1.0,0.1565600633621215,0.954893946647644,0.954893946647644,1.0,1.0,-0.5550796985626221,0.2401539832353592,0.3149257004261017,0.0810127481818199,0.0,0.0,0.1089755073189735,24.9554386138916,25.0,529.0989379882812,-3806.465576171875,33.280662536621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2635192871094,304.898193359375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.544921875,18000.0,0.0,0.0,0.0635534226894378,0.0,0.0,0.0,0.0,1.0,0.0021512026432901,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086289286613464,0.1172853633761406,-0.0086564375087618,0.0,6.449864304158837e-05,0.0,0.0,4.547489166259766,0.0,0.0,0.0,0.2717228233814239,4.0,0.0,1.0
834720,293.262451171875,297.1499938964844,293.1499938964844,0.0031393279787153,-239.0009765625,295.2740173339844,0.545529842376709,0.050000000745058,0.0458444058895111,294.8855285644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.91961669921875,0.545529842376709,0.050000000745058,0.0482763685286045,293.3800048828125,297.1499938964844,293.1499938964844,0.0056022885255515,-319.1387634277344,298.3974914550781,0.545529842376709,0.050000000745058,0.0356567613780498,293.1446838378906,297.1499938964844,293.1499938964844,0.0600463598966598,-1645.8927001953125,304.1488342285156,0.7178754806518555,0.1087980195879936,0.1037706360220909,293.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.91961669921875,0.545529842376709,0.050000000745058,0.2290023118257522,290.9702453613281,291.1499938964844,273.96600341796875,271.7819519042969,285.84478759765625,294.8866271972656,291.1368408203125,1.0,0.1565600633621215,0.954893946647644,0.954893946647644,1.0,1.0,-0.5550796985626221,0.2401539832353592,0.3149257004261017,0.0810127481818199,0.0,0.0,0.1089755073189735,24.9554386138916,25.0,529.0989379882812,-3806.465576171875,33.280662536621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2635192871094,304.898193359375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.544921875,18000.0,0.0,0.0,0.0635534226894378,0.0,0.0,0.0,0.0,1.0,0.0021512026432901,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086289286613464,0.1172853633761406,-0.0086564375087618,0.0,6.449864304158837e-05,0.0,0.0,4.547489166259766,0.0,0.0,0.0,0.2717228233814239,4.0,0.0,1.0
834780,293.2618713378906,297.1499938964844,293.1499938964844,0.0030464648734778,-229.000732421875,295.5195617675781,0.5456014275550842,0.050000000745058,0.045843880623579,294.8803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.37615966796875,0.5456014275550842,0.050000000745058,0.04827581346035,293.3788452148437,297.1499938964844,293.1499938964844,0.0054259933531284,-306.5216064453125,298.50543212890625,0.5456014275550842,0.050000000745058,0.035656351596117,293.143310546875,297.1499938964844,293.1499938964844,0.0582760088145732,-1608.9942626953125,304.1519470214844,0.7189571261405945,0.1092141047120094,0.1042282655835151,293.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.37615966796875,0.5456014275550842,0.050000000745058,0.2289996743202209,291.3890991210937,291.1499938964844,273.9140014648437,271.7455139160156,285.8182067871094,294.8810119628906,291.41424560546875,1.0,0.1565876305103302,0.9552304148674012,0.9552304148674012,1.0,1.0,-0.5556240081787109,0.2404194921255111,0.3152045011520386,0.0810590982437133,0.0,0.0,0.0415800884366035,24.944692611694336,25.0,309.1813049316406,-3399.861572265625,33.32219696044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,303.44891357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18053.6171875,18000.0,0.0,0.0,0.0669100806117057,0.0,0.0,0.0,0.0,1.0,0.0028874494601041,0.0,-0.0,-0.0,0.0,0.0,0.0,0.083174929022789,0.0981775298714637,-0.0150026017799973,0.0,6.79052245686762e-05,0.0,0.0,3.772469520568848,0.0,0.0,0.0,0.2689843773841858,4.0,0.0,1.0
834840,293.2618713378906,297.1499938964844,293.1499938964844,0.0030464648734778,-229.000732421875,295.5195617675781,0.5456014275550842,0.050000000745058,0.045843880623579,294.8803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.37615966796875,0.5456014275550842,0.050000000745058,0.04827581346035,293.3788452148437,297.1499938964844,293.1499938964844,0.0054259933531284,-306.5216064453125,298.50543212890625,0.5456014275550842,0.050000000745058,0.035656351596117,293.143310546875,297.1499938964844,293.1499938964844,0.0582760088145732,-1608.9942626953125,304.1519470214844,0.7189571261405945,0.1092141047120094,0.1042282655835151,293.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.37615966796875,0.5456014275550842,0.050000000745058,0.2289996743202209,291.3890991210937,291.1499938964844,273.9140014648437,271.7455139160156,285.8182067871094,294.8810119628906,291.41424560546875,1.0,0.1565876305103302,0.9552304148674012,0.9552304148674012,1.0,1.0,-0.5556240081787109,0.2404194921255111,0.3152045011520386,0.0810590982437133,0.0,0.0,0.0415800884366035,24.944692611694336,25.0,309.1813049316406,-3399.861572265625,33.32219696044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9507141113281,303.44891357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18053.6171875,18000.0,0.0,0.0,0.0669100806117057,0.0,0.0,0.0,0.0,1.0,0.0028874494601041,0.0,-0.0,-0.0,0.0,0.0,0.0,0.083174929022789,0.0981775298714637,-0.0150026017799973,0.0,6.79052245686762e-05,0.0,0.0,3.772469520568848,0.0,0.0,0.0,0.2689843773841858,4.0,0.0,1.0
834900,293.2617492675781,297.1499938964844,293.1499938964844,0.0030262609943747,-227.28128051757807,295.5252685546875,0.5456106662750244,0.050000000745058,0.0458438098430633,294.8777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.42138671875,0.5456106662750244,0.050000000745058,0.048275738954544,293.3786926269531,297.1499938964844,293.1499938964844,0.0053828484378755,-304.13232421875,298.4828796386719,0.5456106662750244,0.050000000745058,0.0356562957167625,293.1430358886719,297.1499938964844,293.1499938964844,0.0582363568246364,-1607.96923828125,304.15167236328125,0.7192854285240173,0.1093523055315017,0.1043739765882492,293.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.42138671875,0.5456106662750244,0.050000000745058,0.2289993315935135,291.42498779296875,291.1499938964844,273.88751220703125,271.7268371582031,285.8046569824219,294.87847900390625,291.43017578125,1.0,0.1566015183925628,0.9553986191749572,0.9553986191749572,1.0,1.0,-0.5557982325553894,0.2405132204294204,0.3152849972248077,0.0810577049851417,0.0,0.0,0.0193918757140636,24.943679809570312,25.0,174.38795471191406,-3271.19970703125,33.337799072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8616638183594,302.7330322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18035.4921875,18000.0,0.0,0.0,0.0682950690388679,0.0,0.0,0.0,0.0,1.0,0.0034460052847862,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0753011032938957,0.0958166867494583,-0.0205155797302722,0.0,6.9310815888457e-05,0.0,0.0,3.666722536087036,0.0,0.0,0.0,0.2683070302009582,4.0,0.0,1.0
834960,293.2613220214844,297.1499938964844,293.1499938964844,0.0030118080321699,-226.20123291015625,295.5103454589844,0.5456143021583557,0.050000000745058,0.0458437837660312,294.8746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4291687011719,0.5456143021583557,0.050000000745058,0.0482757128775119,293.3783264160156,297.1499938964844,293.1499938964844,0.0053484570235013,-302.4459228515625,298.44696044921875,0.5456143021583557,0.050000000745058,0.035656277090311,293.1427917480469,297.1499938964844,293.1499938964844,0.0583350136876106,-1609.7769775390625,304.15118408203125,0.7195668816566467,0.1094857901334762,0.1045013070106506,293.3924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4291687011719,0.5456143021583557,0.050000000745058,0.2289991974830627,291.4294128417969,291.1499938964844,273.86065673828125,271.70782470703125,285.7906494140625,294.8755187988281,291.4271240234375,1.0,0.1566153168678283,0.9555643796920776,0.9555643796920776,1.0,1.0,-0.5559507608413696,0.240599051117897,0.3153517246246338,0.0810491070151329,0.0,0.0,0.0002269898104714,24.94355583190918,25.0,72.61030578613281,-3035.2158203125,33.3521842956543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8113098144531,301.9956359863281,278.1499938964844,0.0,18000.0,313.1499938964844,18079.431640625,18000.0,0.0,0.0,0.0694316998124122,0.0,0.0,0.0,0.0,1.0,0.004398891236633,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0611646585166454,0.0912178978323936,-0.0300532430410385,0.0,7.046435348456725e-05,0.0,0.0,3.4796762466430664,0.0,0.0,0.0,0.2669872939586639,4.0,0.0,1.0
835020,293.2575378417969,297.1499938964844,293.1499938964844,0.0030401500407606,-235.00177001953125,295.0551452636719,0.5456315875053406,0.050000000745058,0.0458436571061611,294.8655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8880615234375,0.5456315875053406,0.050000000745058,0.0482755787670612,293.37548828125,297.1499938964844,293.1499938964844,0.0054431944154202,-316.0573425292969,298.09210205078125,0.5456315875053406,0.050000000745058,0.0356561765074729,293.1419372558594,297.1499938964844,293.1499938964844,0.063345231115818,-1712.399658203125,304.1418151855469,0.7202211022377014,0.1098418533802032,0.1047941669821739,293.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8880615234375,0.5456315875053406,0.050000000745058,0.2289985567331314,290.8022766113281,291.1499938964844,273.8059997558594,271.6688842773437,285.7607421875,294.8673095703125,290.4751281738281,1.0,0.1566435843706131,0.9558959007263184,0.9558959007263184,1.0,1.0,-0.5563009977340698,0.2407929301261901,0.3155080676078796,0.0810338407754898,0.0,0.0,0.0664445236325264,24.941591262817383,25.0,-952.850341796875,-3288.55322265625,33.383636474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2283935546875,299.3102722167969,278.1499938964844,0.0,18000.0,313.1499938964844,17771.154296875,18000.0,0.0,0.0,0.0662703961133956,0.0,0.0,0.0,0.0,1.0,0.0065263318829238,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0719281509518623,0.1168912127614021,-0.0449630618095397,0.0,6.725602725055069e-05,0.0,0.0,4.422158718109131,0.0,0.0,0.0,0.2687333822250366,4.0,0.0,1.0
835080,293.2575378417969,297.1499938964844,293.1499938964844,0.0030401500407606,-235.00177001953125,295.0551452636719,0.5456315875053406,0.050000000745058,0.0458436571061611,294.8655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8880615234375,0.5456315875053406,0.050000000745058,0.0482755787670612,293.37548828125,297.1499938964844,293.1499938964844,0.0054431944154202,-316.0573425292969,298.09210205078125,0.5456315875053406,0.050000000745058,0.0356561765074729,293.1419372558594,297.1499938964844,293.1499938964844,0.063345231115818,-1712.399658203125,304.1418151855469,0.7202211022377014,0.1098418533802032,0.1047941669821739,293.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8880615234375,0.5456315875053406,0.050000000745058,0.2289985567331314,290.8022766113281,291.1499938964844,273.8059997558594,271.6688842773437,285.7607421875,294.8673095703125,290.4751281738281,1.0,0.1566435843706131,0.9558959007263184,0.9558959007263184,1.0,1.0,-0.5563009977340698,0.2407929301261901,0.3155080676078796,0.0810338407754898,0.0,0.0,0.0664445236325264,24.941591262817383,25.0,-952.850341796875,-3288.55322265625,33.383636474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2283935546875,299.3102722167969,278.1499938964844,0.0,18000.0,313.1499938964844,17771.154296875,18000.0,0.0,0.0,0.0662703961133956,0.0,0.0,0.0,0.0,1.0,0.0065263318829238,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0719281509518623,0.1168912127614021,-0.0449630618095397,0.0,6.725602725055069e-05,0.0,0.0,4.422158718109131,0.0,0.0,0.0,0.2687333822250366,4.0,0.0,1.0
835140,293.2503967285156,297.1499938964844,293.1499938964844,0.0030530602671205,-232.7217559814453,295.13775634765625,0.5457352995872498,0.050000000745058,0.0458428934216499,294.8525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9005432128906,0.5457352995872498,0.050000000745058,0.0482747741043567,293.3687438964844,297.1499938964844,293.1499938964844,0.0053555788472294,-307.3588562011719,298.0986633300781,0.5457352995872498,0.050000000745058,0.0356555841863155,293.1392517089844,297.1499938964844,293.1499938964844,0.0616247728466987,-1675.0150146484375,304.14794921875,0.7216751575469971,0.1105884537100792,0.1054189801216125,293.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9005432128906,0.5457352995872498,0.050000000745058,0.2289947420358657,290.94921875,291.1499938964844,273.75,271.6286926269531,285.7274780273437,294.8539428710937,291.1094970703125,1.0,0.1566792279481887,0.956227481365204,0.956227481365204,1.0,1.0,-0.5570435523986816,0.2411545664072036,0.3158890008926391,0.0810917243361473,0.0,0.0,0.1120271459221839,24.925716400146484,25.0,497.1923828125,-3835.763427734375,33.43929672241211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2643127441406,304.85791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17978.958984375,18000.0,0.0,0.0,0.0650747194886207,0.0,0.0,0.0,0.0,1.0,0.0020936429500579,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1091658025979995,0.1173833087086677,-0.0082175079733133,0.0,6.604256486753002e-05,0.0,0.0,4.551185607910156,0.0,0.0,0.0,0.2717451453208923,4.0,0.0,1.0
835200,293.2503967285156,297.1499938964844,293.1499938964844,0.0030530602671205,-232.7217559814453,295.13775634765625,0.5457352995872498,0.050000000745058,0.0458428934216499,294.8525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9005432128906,0.5457352995872498,0.050000000745058,0.0482747741043567,293.3687438964844,297.1499938964844,293.1499938964844,0.0053555788472294,-307.3588562011719,298.0986633300781,0.5457352995872498,0.050000000745058,0.0356555841863155,293.1392517089844,297.1499938964844,293.1499938964844,0.0616247728466987,-1675.0150146484375,304.14794921875,0.7216751575469971,0.1105884537100792,0.1054189801216125,293.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9005432128906,0.5457352995872498,0.050000000745058,0.2289947420358657,290.94921875,291.1499938964844,273.75,271.6286926269531,285.7274780273437,294.8539428710937,291.1094970703125,1.0,0.1566792279481887,0.956227481365204,0.956227481365204,1.0,1.0,-0.5570435523986816,0.2411545664072036,0.3158890008926391,0.0810917243361473,0.0,0.0,0.1120271459221839,24.925716400146484,25.0,497.1923828125,-3835.763427734375,33.43929672241211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2643127441406,304.85791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17978.958984375,18000.0,0.0,0.0,0.0650747194886207,0.0,0.0,0.0,0.0,1.0,0.0020936429500579,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1091658025979995,0.1173833087086677,-0.0082175079733133,0.0,6.604256486753002e-05,0.0,0.0,4.551185607910156,0.0,0.0,0.0,0.2717451453208923,4.0,0.0,1.0
835260,293.2490234375,297.1499938964844,293.1499938964844,0.0029678735882043,-223.4253845214844,295.3856506347656,0.5458241701126099,0.050000000745058,0.0458422377705574,294.8453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3439636230469,0.5458241701126099,0.050000000745058,0.0482740849256515,293.3663024902344,297.1499938964844,293.1499938964844,0.0051957280375063,-295.56524658203125,298.2178039550781,0.5458241701126099,0.050000000745058,0.0356550738215446,293.1376037597656,297.1499938964844,293.1499938964844,0.0600367039442062,-1641.281005859375,304.15106201171875,0.7231261730194092,0.1111991181969642,0.1060560122132301,293.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3439636230469,0.5458241701126099,0.050000000745058,0.2289914786815643,291.3567810058594,291.1499938964844,273.6933288574219,271.5877990722656,285.6972351074219,294.8463134765625,291.381591796875,1.0,0.1567223072052002,0.9565573334693908,0.9565573334693908,1.0,1.0,-0.5578019618988037,0.2415238618850708,0.3162781000137329,0.0811505615711212,0.0,0.0,0.049996480345726,24.912866592407227,25.0,299.0506896972656,-3456.853271484375,33.499393463134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9629821777344,303.54022216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18051.498046875,18000.0,0.0,0.0,0.0682858601212501,0.0,0.0,0.0,0.0,1.0,0.0026913988403975,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0855379179120063,0.0987147763371467,-0.0131768565624952,0.0,6.930146628292277e-05,0.0,0.0,3.7961697578430176,0.0,0.0,0.0,0.2691375017166137,4.0,0.0,1.0
835320,293.2490234375,297.1499938964844,293.1499938964844,0.0029678735882043,-223.4253845214844,295.3856506347656,0.5458241701126099,0.050000000745058,0.0458422377705574,294.8453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3439636230469,0.5458241701126099,0.050000000745058,0.0482740849256515,293.3663024902344,297.1499938964844,293.1499938964844,0.0051957280375063,-295.56524658203125,298.2178039550781,0.5458241701126099,0.050000000745058,0.0356550738215446,293.1376037597656,297.1499938964844,293.1499938964844,0.0600367039442062,-1641.281005859375,304.15106201171875,0.7231261730194092,0.1111991181969642,0.1060560122132301,293.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3439636230469,0.5458241701126099,0.050000000745058,0.2289914786815643,291.3567810058594,291.1499938964844,273.6933288574219,271.5877990722656,285.6972351074219,294.8463134765625,291.381591796875,1.0,0.1567223072052002,0.9565573334693908,0.9565573334693908,1.0,1.0,-0.5578019618988037,0.2415238618850708,0.3162781000137329,0.0811505615711212,0.0,0.0,0.049996480345726,24.912866592407227,25.0,299.0506896972656,-3456.853271484375,33.499393463134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9629821777344,303.54022216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18051.498046875,18000.0,0.0,0.0,0.0682858601212501,0.0,0.0,0.0,0.0,1.0,0.0026913988403975,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0855379179120063,0.0987147763371467,-0.0131768565624952,0.0,6.930146628292277e-05,0.0,0.0,3.7961697578430176,0.0,0.0,0.0,0.2691375017166137,4.0,0.0,1.0
835380,293.247802734375,297.1499938964844,293.1499938964844,0.0029377848841249,-220.95411682128903,295.3834228515625,0.545854389667511,0.050000000745058,0.0458420142531394,294.8382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3974304199219,0.545854389667511,0.050000000745058,0.0482738502323627,293.3648376464844,297.1499938964844,293.1499938964844,0.0051254914142191,-291.7530517578125,298.1672058105469,0.545854389667511,0.050000000745058,0.0356548987329006,293.1368408203125,297.1499938964844,293.1499938964844,0.0602433532476425,-1644.725830078125,304.1503295898437,0.7241274118423462,0.1116642355918884,0.1065141633152961,293.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3974304199219,0.545854389667511,0.050000000745058,0.2289903610944748,291.3977966308594,291.1499938964844,273.6366577148437,271.5468444824219,285.6671142578125,294.8392944335937,291.3962097167969,1.0,0.1567664742469787,0.956887185573578,0.956887185573578,1.0,1.0,-0.5583497285842896,0.2418046444654464,0.3165450692176819,0.0811666473746299,0.0,0.0,0.0128428135067224,24.909820556640625,25.0,78.22816467285156,-3247.227783203125,33.54876708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8243713378906,302.35205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.984375,18000.0,0.0,0.0,0.0707453563809394,0.0,0.0,0.0,0.0,1.0,0.0036869922187179,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0726656690239906,0.0956311300396919,-0.0229654628783464,0.0,7.179754175012931e-05,0.0,0.0,3.65336012840271,0.0,0.0,0.0,0.2680968642234802,4.0,0.0,1.0
835440,293.247802734375,297.1499938964844,293.1499938964844,0.0029377848841249,-220.95411682128903,295.3834228515625,0.545854389667511,0.050000000745058,0.0458420142531394,294.8382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3974304199219,0.545854389667511,0.050000000745058,0.0482738502323627,293.3648376464844,297.1499938964844,293.1499938964844,0.0051254914142191,-291.7530517578125,298.1672058105469,0.545854389667511,0.050000000745058,0.0356548987329006,293.1368408203125,297.1499938964844,293.1499938964844,0.0602433532476425,-1644.725830078125,304.1503295898437,0.7241274118423462,0.1116642355918884,0.1065141633152961,293.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3974304199219,0.545854389667511,0.050000000745058,0.2289903610944748,291.3977966308594,291.1499938964844,273.6366577148437,271.5468444824219,285.6671142578125,294.8392944335937,291.3962097167969,1.0,0.1567664742469787,0.956887185573578,0.956887185573578,1.0,1.0,-0.5583497285842896,0.2418046444654464,0.3165450692176819,0.0811666473746299,0.0,0.0,0.0128428135067224,24.909820556640625,25.0,78.22816467285156,-3247.227783203125,33.54876708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8243713378906,302.35205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.984375,18000.0,0.0,0.0,0.0707453563809394,0.0,0.0,0.0,0.0,1.0,0.0036869922187179,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0726656690239906,0.0956311300396919,-0.0229654628783464,0.0,7.179754175012931e-05,0.0,0.0,3.65336012840271,0.0,0.0,0.0,0.2680968642234802,4.0,0.0,1.0
835500,293.246826171875,297.1499938964844,293.1499938964844,0.0029279289301484,-220.31610107421875,295.3634033203125,0.5458659529685974,0.050000000745058,0.0458419285714626,294.83428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.390625,0.5458659529685974,0.050000000745058,0.0482737608253955,293.3638916015625,297.1499938964844,293.1499938964844,0.005098570138216,-290.5287475585937,298.1291198730469,0.5458659529685974,0.050000000745058,0.0356548354029655,293.1365051269531,297.1499938964844,293.1499938964844,0.0604981444776058,-1649.5562744140625,304.1498107910156,0.7246013283729553,0.1119005531072616,0.1067332699894905,293.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.390625,0.5458659529685974,0.050000000745058,0.2289899289608001,291.38922119140625,291.1499938964844,273.6083374023437,271.5263671875,285.6518249511719,294.8354187011719,291.37890625,1.0,0.1567887961864471,0.9570521712303162,0.9570521712303162,1.0,1.0,-0.5586118698120117,0.2419398427009582,0.3166719973087311,0.081172876060009,0.0,0.0,0.0,24.90890884399414,25.0,-46.689186096191406,-2560.96875,33.57293701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80499267578125,300.8530578613281,278.1499938964844,0.0,18000.0,313.1499938964844,18157.068359375,18000.0,0.0,0.0,0.071616031229496,0.0,0.0,0.0,0.0,1.0,0.0060058189556002,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0380546674132347,0.0800400972366333,-0.0419854298233985,0.0,7.268117042258382e-05,0.0,0.0,3.037888526916504,0.0,0.0,0.0,0.2651111483573913,4.0,0.0,1.0
835560,293.24530029296875,297.1499938964844,293.1499938964844,0.0029205058235675,-221.5878448486328,295.2525939941406,0.5458806157112122,0.050000000745058,0.0458418205380439,294.8298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2754821777344,0.5458806157112122,0.050000000745058,0.0482736453413963,293.3625183105469,297.1499938964844,293.1499938964844,0.0051026558503508,-293.1492004394531,298.028564453125,0.5458806157112122,0.050000000745058,0.0356547497212886,293.13604736328125,297.1499938964844,293.1499938964844,0.0620635263621807,-1681.430419921875,304.1469116210937,0.7251031994819641,0.1121579483151435,0.1069647818803787,293.3832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2754821777344,0.5458806157112122,0.050000000745058,0.2289893925189972,291.2466125488281,291.1499938964844,273.5799865722656,271.505859375,285.6363220214844,294.8311462402344,291.022705078125,1.0,0.1568115055561065,0.9572737812995912,0.9572737812995912,1.0,1.0,-0.5588886737823486,0.242081806063652,0.3168068528175354,0.0811835154891014,0.0,0.0,0.0033700505737215,24.90752220153809,25.0,-1134.6092529296875,-0.0,33.59806823730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8997497558594,298.1471862792969,278.1499938964844,0.0,18000.0,313.1499938964844,18101.892578125,18000.0,0.0,0.0,0.0713044181466102,0.0,0.0,0.0,0.0,1.0,0.0108345597982406,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0004821901384275,0.064647264778614,-0.0641650781035423,0.0,7.236492092488334e-05,0.0,0.0,2.412281990051269,0.0,0.0,0.0,0.262478768825531,4.0,0.0,1.0
835620,293.2369079589844,297.1499938964844,293.1499938964844,0.0030117293354123,-231.81857299804688,294.85723876953125,0.5459625124931335,0.050000000745058,0.0458412207663059,294.8156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.66094970703125,0.5459625124931335,0.050000000745058,0.0482730120420455,293.3553161621094,297.1499938964844,293.1499938964844,0.0051896036602556,-301.9350891113281,297.70770263671875,0.5459625124931335,0.050000000745058,0.035654280334711,293.1338195800781,297.1499938964844,293.1499938964844,0.0651446804404258,-1743.653076171875,304.1438903808594,0.7265708446502686,0.1129624396562576,0.1076258718967437,293.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.66094970703125,0.5459625124931335,0.050000000745058,0.228986382484436,290.6881408691406,291.1499938964844,273.5233459472656,271.4647827148437,285.6024169921875,294.8175354003906,290.8628845214844,1.0,0.1568613499403,0.9577170610427856,0.9577170610427856,1.0,1.0,-0.5596762895584106,0.2424629628658294,0.3172132968902588,0.0812551975250244,0.0,0.0,0.1305037885904312,24.896364212036133,25.0,292.765380859375,-3856.406494140625,33.66278076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3522644042969,304.3630676269531,278.1499938964844,0.0,18000.0,313.1499938964844,17895.380859375,18000.0,0.0,0.0,0.0663988068699836,0.0,0.0,0.0,0.0,1.0,0.0028502750210464,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1079166010022163,0.1225721091032028,-0.0146555146202445,0.0,6.738634692737833e-05,0.0,0.0,4.734325885772705,0.0,0.0,0.0,0.2719039916992187,4.0,0.0,1.0
835680,293.2369079589844,297.1499938964844,293.1499938964844,0.0030117293354123,-231.81857299804688,294.85723876953125,0.5459625124931335,0.050000000745058,0.0458412207663059,294.8156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.66094970703125,0.5459625124931335,0.050000000745058,0.0482730120420455,293.3553161621094,297.1499938964844,293.1499938964844,0.0051896036602556,-301.9350891113281,297.70770263671875,0.5459625124931335,0.050000000745058,0.035654280334711,293.1338195800781,297.1499938964844,293.1499938964844,0.0651446804404258,-1743.653076171875,304.1438903808594,0.7265708446502686,0.1129624396562576,0.1076258718967437,293.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.66094970703125,0.5459625124931335,0.050000000745058,0.228986382484436,290.6881408691406,291.1499938964844,273.5233459472656,271.4647827148437,285.6024169921875,294.8175354003906,290.8628845214844,1.0,0.1568613499403,0.9577170610427856,0.9577170610427856,1.0,1.0,-0.5596762895584106,0.2424629628658294,0.3172132968902588,0.0812551975250244,0.0,0.0,0.1305037885904312,24.896364212036133,25.0,292.765380859375,-3856.406494140625,33.66278076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3522644042969,304.3630676269531,278.1499938964844,0.0,18000.0,313.1499938964844,17895.380859375,18000.0,0.0,0.0,0.0663988068699836,0.0,0.0,0.0,0.0,1.0,0.0028502750210464,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1079166010022163,0.1225721091032028,-0.0146555146202445,0.0,6.738634692737833e-05,0.0,0.0,4.734325885772705,0.0,0.0,0.0,0.2719039916992187,4.0,0.0,1.0
835740,293.2339782714844,297.1499938964844,293.1499938964844,0.0029179172124713,-220.4423828125,295.2261962890625,0.5460812449455261,0.050000000745058,0.045840349048376,294.8064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2313537597656,0.5460812449455261,0.050000000745058,0.0482720918953418,293.3511047363281,297.1499938964844,293.1499938964844,0.0050081587396562,-287.0959167480469,297.9197998046875,0.5460812449455261,0.050000000745058,0.0356536023318767,293.1316223144531,297.1499938964844,293.1499938964844,0.0626632571220398,-1690.4559326171875,304.1497802734375,0.7284537553787231,0.1138181239366531,0.1084734797477722,293.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2313537597656,0.5460812449455261,0.050000000745058,0.2289820313453674,291.2538452148437,291.1499938964844,273.4666748046875,271.42364501953125,285.5511779785156,294.77496337890625,291.3032531738281,1.0,0.1569203585386276,0.9581603407859802,0.9581603407859802,1.0,1.0,-0.5606853365898132,0.2429351061582565,0.3177502155303955,0.0813765898346901,0.0,0.0,0.0722488984465599,24.8798885345459,25.0,363.923583984375,-3613.765625,33.74372482299805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0536804199219,304.02032470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18049.228515625,18000.0,0.0,0.0,0.0691785961389541,0.0,0.0,0.0,0.0,1.0,0.0022528432309627,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0935677140951156,0.1030044704675674,-0.0094367582350969,0.0,7.020747580099851e-05,0.0,0.0,3.974899053573608,0.0,0.0,0.0,0.2699195742607116,4.0,0.0,1.0
835800,293.2339782714844,297.1499938964844,293.1499938964844,0.0029179172124713,-220.4423828125,295.2261962890625,0.5460812449455261,0.050000000745058,0.045840349048376,294.8064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2313537597656,0.5460812449455261,0.050000000745058,0.0482720918953418,293.3511047363281,297.1499938964844,293.1499938964844,0.0050081587396562,-287.0959167480469,297.9197998046875,0.5460812449455261,0.050000000745058,0.0356536023318767,293.1316223144531,297.1499938964844,293.1499938964844,0.0626632571220398,-1690.4559326171875,304.1497802734375,0.7284537553787231,0.1138181239366531,0.1084734797477722,293.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2313537597656,0.5460812449455261,0.050000000745058,0.2289820313453674,291.2538452148437,291.1499938964844,273.4666748046875,271.42364501953125,285.5511779785156,294.77496337890625,291.3032531738281,1.0,0.1569203585386276,0.9581603407859802,0.9581603407859802,1.0,1.0,-0.5606853365898132,0.2429351061582565,0.3177502155303955,0.0813765898346901,0.0,0.0,0.0722488984465599,24.8798885345459,25.0,363.923583984375,-3613.765625,33.74372482299805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0536804199219,304.02032470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18049.228515625,18000.0,0.0,0.0,0.0691785961389541,0.0,0.0,0.0,0.0,1.0,0.0022528432309627,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0935677140951156,0.1030044704675674,-0.0094367582350969,0.0,7.020747580099851e-05,0.0,0.0,3.974899053573608,0.0,0.0,0.0,0.2699195742607116,4.0,0.0,1.0
835860,293.232666015625,297.1499938964844,293.1499938964844,0.0028831125237047,-217.27713012695312,295.2655334472656,0.5461294054985046,0.050000000745058,0.0458399951457977,294.7989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.34521484375,0.5461294054985046,0.050000000745058,0.048271719366312,293.3492736816406,297.1499938964844,293.1499938964844,0.0049321264959871,-282.4801025390625,297.9012145996094,0.5461294054985046,0.050000000745058,0.0356533266603946,293.1307983398437,297.1499938964844,293.1499938964844,0.062760554254055,-1691.3310546875,304.1496276855469,0.7298283576965332,0.114451989531517,0.1091150492429733,293.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.34521484375,0.5461294054985046,0.050000000745058,0.2289802581071853,291.34698486328125,291.1499938964844,273.4100036621094,271.3824157714844,285.48663330078125,294.7064514160156,291.3482360839844,1.0,0.1569815725088119,0.958364486694336,0.958364486694336,1.0,1.0,-0.5614519715309143,0.2433017343282699,0.3181502223014831,0.0814448818564415,0.0,0.0,0.0371897630393505,24.875253677368164,25.0,120.1981964111328,-3390.103271484375,33.81284713745117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8754577636719,302.859619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18026.330078125,18000.0,0.0,0.0,0.0717511996626854,0.0,0.0,0.0,0.0,1.0,0.0031119312625378,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0795793533325195,0.0967309847474098,-0.0171516351401805,0.0,7.281835132744163e-05,0.0,0.0,3.705929517745972,0.0,0.0,0.0,0.2685506641864776,4.0,0.0,1.0
835920,293.232666015625,297.1499938964844,293.1499938964844,0.0028831125237047,-217.27713012695312,295.2655334472656,0.5461294054985046,0.050000000745058,0.0458399951457977,294.7989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.34521484375,0.5461294054985046,0.050000000745058,0.048271719366312,293.3492736816406,297.1499938964844,293.1499938964844,0.0049321264959871,-282.4801025390625,297.9012145996094,0.5461294054985046,0.050000000745058,0.0356533266603946,293.1307983398437,297.1499938964844,293.1499938964844,0.062760554254055,-1691.3310546875,304.1496276855469,0.7298283576965332,0.114451989531517,0.1091150492429733,293.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.34521484375,0.5461294054985046,0.050000000745058,0.2289802581071853,291.34698486328125,291.1499938964844,273.4100036621094,271.3824157714844,285.48663330078125,294.7064514160156,291.3482360839844,1.0,0.1569815725088119,0.958364486694336,0.958364486694336,1.0,1.0,-0.5614519715309143,0.2433017343282699,0.3181502223014831,0.0814448818564415,0.0,0.0,0.0371897630393505,24.875253677368164,25.0,120.1981964111328,-3390.103271484375,33.81284713745117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8754577636719,302.859619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18026.330078125,18000.0,0.0,0.0,0.0717511996626854,0.0,0.0,0.0,0.0,1.0,0.0031119312625378,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0795793533325195,0.0967309847474098,-0.0171516351401805,0.0,7.281835132744163e-05,0.0,0.0,3.705929517745972,0.0,0.0,0.0,0.2685506641864776,4.0,0.0,1.0
835980,293.2309265136719,297.1499938964844,293.1499938964844,0.0028667857404798,-216.214111328125,295.23150634765625,0.5461505055427551,0.050000000745058,0.0458398386836051,294.79083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3337097167969,0.5461505055427551,0.050000000745058,0.0482715554535388,293.3474426269531,297.1499938964844,293.1499938964844,0.0048826090060174,-280.1410522460937,297.8306579589844,0.5461505055427551,0.050000000745058,0.0356532074511051,293.1303405761719,297.1499938964844,293.1499938964844,0.0633443146944046,-1702.3885498046875,304.1487731933594,0.7309876084327698,0.1150339320302009,0.1096680387854576,293.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3337097167969,0.5461505055427551,0.050000000745058,0.2289794832468032,291.33184814453125,291.1499938964844,273.35333251953125,271.3411560058594,285.4264831542969,294.6457214355469,291.3236999511719,1.0,0.1570425480604171,0.9585686922073364,0.9585686922073364,1.0,1.0,-0.5621141195297241,0.2436241209506988,0.3184900283813476,0.0814922973513603,0.0,0.0,0.0134773356840014,24.87507438659668,25.0,-11.892802238464355,-3270.67041015625,33.87628555297852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8169250488281,302.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,18009.607421875,18000.0,0.0,0.0,0.0735836327075958,0.0,0.0,0.0,0.0,1.0,0.0038460833020508,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0719048827886581,0.0964877903461456,-0.0245829056948423,0.0,7.4678027885966e-05,0.0,0.0,3.683401346206665,0.0,0.0,0.0,0.268095463514328,4.0,0.0,1.0
836040,293.2309265136719,297.1499938964844,293.1499938964844,0.0028667857404798,-216.214111328125,295.23150634765625,0.5461505055427551,0.050000000745058,0.0458398386836051,294.79083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3337097167969,0.5461505055427551,0.050000000745058,0.0482715554535388,293.3474426269531,297.1499938964844,293.1499938964844,0.0048826090060174,-280.1410522460937,297.8306579589844,0.5461505055427551,0.050000000745058,0.0356532074511051,293.1303405761719,297.1499938964844,293.1499938964844,0.0633443146944046,-1702.3885498046875,304.1487731933594,0.7309876084327698,0.1150339320302009,0.1096680387854576,293.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3337097167969,0.5461505055427551,0.050000000745058,0.2289794832468032,291.33184814453125,291.1499938964844,273.35333251953125,271.3411560058594,285.4264831542969,294.6457214355469,291.3236999511719,1.0,0.1570425480604171,0.9585686922073364,0.9585686922073364,1.0,1.0,-0.5621141195297241,0.2436241209506988,0.3184900283813476,0.0814922973513603,0.0,0.0,0.0134773356840014,24.87507438659668,25.0,-11.892802238464355,-3270.67041015625,33.87628555297852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8169250488281,302.0901794433594,278.1499938964844,0.0,18000.0,313.1499938964844,18009.607421875,18000.0,0.0,0.0,0.0735836327075958,0.0,0.0,0.0,0.0,1.0,0.0038460833020508,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0719048827886581,0.0964877903461456,-0.0245829056948423,0.0,7.4678027885966e-05,0.0,0.0,3.683401346206665,0.0,0.0,0.0,0.268095463514328,4.0,0.0,1.0
836100,293.2298278808594,297.1499938964844,293.1499938964844,0.0028610143344849,-215.9790802001953,295.2050476074219,0.5461622476577759,0.050000000745058,0.045839749276638,294.7864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3125915527344,0.5461622476577759,0.050000000745058,0.0482714660465717,293.3463134765625,297.1499938964844,293.1499938964844,0.0048617394641041,-279.3192138671875,297.78875732421875,0.5461622476577759,0.050000000745058,0.0356531403958797,293.13006591796875,297.1499938964844,293.1499938964844,0.0637340694665908,-1709.93505859375,304.1482849121094,0.7315751910209656,0.1153357699513435,0.109948493540287,293.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3125915527344,0.5461622476577759,0.050000000745058,0.2289790511131286,291.3094787597656,291.1499938964844,273.32501220703125,271.32049560546875,285.3974609375,294.6171569824219,291.29608154296875,1.0,0.1570731103420257,0.958670735359192,0.958670735359192,1.0,1.0,-0.5624498724937439,0.24378702044487,0.3186628520488739,0.0815175175666809,0.0,0.0,0.0050341268070042,24.87479782104492,25.0,-73.72308349609375,-3037.513671875,33.90830993652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8196716308594,301.400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18056.35546875,18000.0,0.0,0.0,0.0742230266332626,0.0,0.0,0.0,0.0,1.0,0.0047850599512457,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0581642314791679,0.091608740389347,-0.0334445089101791,0.0,7.532693416578695e-05,0.0,0.0,3.486974000930786,0.0,0.0,0.0,0.2670165002346039,4.0,0.0,1.0
836160,293.2284240722656,297.1499938964844,293.1499938964844,0.0028568862471729,-216.3876037597656,295.1485290527344,0.546177089214325,0.050000000745058,0.0458396412432193,294.7819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2543640136719,0.546177089214325,0.050000000745058,0.0482713505625724,293.344970703125,297.1499938964844,293.1499938964844,0.0048503475263714,-279.65777587890625,297.7254638671875,0.546177089214325,0.050000000745058,0.0356530547142028,293.1297302246094,297.1499938964844,293.1499938964844,0.0645433142781257,-1726.2098388671875,304.1470947265625,0.7321885824203491,0.1156530305743217,0.1102403998374939,293.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2543640136719,0.546177089214325,0.050000000745058,0.2289784997701645,291.24273681640625,291.1499938964844,273.2966613769531,271.2998352050781,285.3689880371094,294.5896911621094,291.1694641113281,1.0,0.1571039110422134,0.9588308930397034,0.9588308930397034,1.0,1.0,-0.5627991557121277,0.2439565956592559,0.3188425600528717,0.0815461277961731,0.0,0.0,0.0049184611998498,24.8740291595459,25.0,-403.3030700683594,-2131.506591796875,33.94118118286133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8691711425781,297.7340087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18085.173828125,18000.0,0.0,0.0,0.0743531435728073,0.0,0.0,0.0,0.0,1.0,0.0079197203740477,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0247734766453504,0.0773987844586372,-0.0526253059506416,0.0,7.545898552052677e-05,0.0,0.0,2.912667989730835,0.0,0.0,0.0,0.2646270990371704,4.0,0.0,1.0
836220,293.2234191894531,297.1499938964844,293.1499938964844,0.0028900476172566,-220.75526428222656,294.9403686523437,0.5462302565574646,0.050000000745058,0.045839250087738,294.77069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.96124267578125,0.5462302565574646,0.050000000745058,0.0482709407806396,293.34039306640625,297.1499938964844,293.1499938964844,0.0048676878213882,-282.961181640625,297.5307922363281,0.5462302565574646,0.050000000745058,0.0356527492403984,293.1285095214844,297.1499938964844,293.1499938964844,0.0665951892733573,-1767.568603515625,304.14501953125,0.7336221933364868,0.1164134740829467,0.1109148636460304,293.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.96124267578125,0.5462302565574646,0.050000000745058,0.2289765477180481,290.9637756347656,291.1499938964844,273.239990234375,271.2584228515625,285.3182678222656,294.5453796386719,291.0134582519531,1.0,0.1571676731109619,0.9591511487960817,0.9591511487960817,1.0,1.0,-0.5636048913002014,0.2443435192108154,0.319261372089386,0.0816195458173751,0.0,0.0,0.0561425574123859,24.868682861328125,25.0,12.703956604003906,-3464.514892578125,34.01367950439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0868225097656,302.38006591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17947.408203125,18000.0,0.0,0.0,0.0727336704730987,0.0,0.0,0.0,0.0,1.0,0.0042715221643447,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0809371471405029,0.1097688227891922,-0.0288316737860441,0.0,7.381542673101649e-05,0.0,0.0,4.199466228485107,0.0,0.0,0.0,0.2695583701133728,4.0,0.0,1.0
