time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
836280,293.2234191894531,297.1499938964844,293.1499938964844,0.0028900476172566,-220.75526428222656,294.9403686523437,0.5462302565574646,0.050000000745058,0.045839250087738,294.77069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.96124267578125,0.5462302565574646,0.050000000745058,0.0482709407806396,293.34039306640625,297.1499938964844,293.1499938964844,0.0048676878213882,-282.961181640625,297.5307922363281,0.5462302565574646,0.050000000745058,0.0356527492403984,293.1285095214844,297.1499938964844,293.1499938964844,0.0665951892733573,-1767.568603515625,304.14501953125,0.7336221933364868,0.1164134740829467,0.1109148636460304,293.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.96124267578125,0.5462302565574646,0.050000000745058,0.2289765477180481,290.9637756347656,291.1499938964844,273.239990234375,271.2584228515625,285.3182678222656,294.5453796386719,291.0134582519531,1.0,0.1571676731109619,0.9591511487960817,0.9591511487960817,1.0,1.0,-0.5636048913002014,0.2443435192108154,0.319261372089386,0.0816195458173751,0.0,0.0,0.0561425574123859,24.868682861328125,25.0,12.703956604003906,-3464.514892578125,34.01367950439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0868225097656,302.38006591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17947.408203125,18000.0,0.0,0.0,0.0727336704730987,0.0,0.0,0.0,0.0,1.0,0.0042715221643447,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0809371471405029,0.1097688227891922,-0.0288316737860441,0.0,7.381542673101649e-05,0.0,0.0,4.199466228485107,0.0,0.0,0.0,0.2695583701133728,4.0,0.0,1.0
836340,293.219970703125,297.1499938964844,293.1499938964844,0.0028551800642162,-216.7987670898437,295.04742431640625,0.5463073253631592,0.050000000745058,0.0458386875689029,294.76092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327209472656,0.5463073253631592,0.050000000745058,0.0482703447341918,293.33642578125,297.1499938964844,293.1499938964844,0.0047839516773819,-276.8887023925781,297.564208984375,0.5463073253631592,0.050000000745058,0.0356523133814334,293.1271057128906,297.1499938964844,293.1499938964844,0.0662262588739395,-1758.2669677734375,304.1471862792969,0.7353091835975647,0.1172453612089157,0.1117032766342163,293.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327209472656,0.5463073253631592,0.050000000745058,0.2289737313985824,291.1397399902344,291.1499938964844,273.1833190917969,271.2169494628906,285.26287841796875,294.4941711425781,291.15435791015625,1.0,0.1572362333536148,0.9594714045524596,0.9594714045524596,1.0,1.0,-0.564545750617981,0.2447917461395263,0.3197539746761322,0.0817105770111084,0.0,0.0,0.0438217632472515,24.85962677001953,25.0,89.83364868164062,-3451.077880859375,34.09576797485352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0194702148437,302.784912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.734375,18000.0,0.0,0.0,0.0737806037068367,0.0,0.0,0.0,0.0,1.0,0.0036753970198333,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0801330134272575,0.1030182838439941,-0.0228852666914463,0.0,7.487793482141569e-05,0.0,0.0,3.948550224304199,0.0,0.0,0.0,0.2691461443901062,4.0,0.0,1.0
836400,293.219970703125,297.1499938964844,293.1499938964844,0.0028551800642162,-216.7987670898437,295.04742431640625,0.5463073253631592,0.050000000745058,0.0458386875689029,294.76092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327209472656,0.5463073253631592,0.050000000745058,0.0482703447341918,293.33642578125,297.1499938964844,293.1499938964844,0.0047839516773819,-276.8887023925781,297.564208984375,0.5463073253631592,0.050000000745058,0.0356523133814334,293.1271057128906,297.1499938964844,293.1499938964844,0.0662262588739395,-1758.2669677734375,304.1471862792969,0.7353091835975647,0.1172453612089157,0.1117032766342163,293.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327209472656,0.5463073253631592,0.050000000745058,0.2289737313985824,291.1397399902344,291.1499938964844,273.1833190917969,271.2169494628906,285.26287841796875,294.4941711425781,291.15435791015625,1.0,0.1572362333536148,0.9594714045524596,0.9594714045524596,1.0,1.0,-0.564545750617981,0.2447917461395263,0.3197539746761322,0.0817105770111084,0.0,0.0,0.0438217632472515,24.85962677001953,25.0,89.83364868164062,-3451.077880859375,34.09576797485352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0194702148437,302.784912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.734375,18000.0,0.0,0.0,0.0737806037068367,0.0,0.0,0.0,0.0,1.0,0.0036753970198333,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0801330134272575,0.1030182838439941,-0.0228852666914463,0.0,7.487793482141569e-05,0.0,0.0,3.948550224304199,0.0,0.0,0.0,0.2691461443901062,4.0,0.0,1.0
836460,293.2172241210937,297.1499938964844,293.1499938964844,0.00283840065822,-215.395736694336,295.0482482910156,0.5463636517524719,0.050000000745058,0.0458382740616798,294.7519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643371582031,0.5463636517524719,0.050000000745058,0.0482699088752269,293.3333740234375,297.1499938964844,293.1499938964844,0.0047317370772361,-273.9713439941406,297.5207214355469,0.5463636517524719,0.050000000745058,0.0356519892811775,293.1261291503906,297.1499938964844,293.1499938964844,0.0667436122894287,-1767.656005859375,304.1472473144531,0.7368852496147156,0.1180233806371688,0.1124494597315788,293.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643371582031,0.5463636517524719,0.050000000745058,0.2289716601371765,291.1646423339844,291.1499938964844,273.1266784667969,271.1754150390625,285.2059631347656,294.4398803710937,291.1644287109375,1.0,0.1573075354099273,0.9597877264022828,0.9597877264022828,1.0,1.0,-0.5654373168945312,0.2452234029769897,0.3202139437198639,0.081782266497612,0.0,0.0,0.0393980666995048,24.854082107543945,25.0,30.98622131347656,-3421.301513671875,34.176612854003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.968505859375,302.5218505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.69921875,18000.0,0.0,0.0,0.074926845729351,0.0,0.0,0.0,0.0,1.0,0.0036348041612654,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0780785754323005,0.1005272343754768,-0.0224486626684665,0.0,7.604122220072895e-05,0.0,0.0,3.847809314727783,0.0,0.0,0.0,0.2687858939170837,4.0,0.0,1.0
836520,293.2172241210937,297.1499938964844,293.1499938964844,0.00283840065822,-215.395736694336,295.0482482910156,0.5463636517524719,0.050000000745058,0.0458382740616798,294.7519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643371582031,0.5463636517524719,0.050000000745058,0.0482699088752269,293.3333740234375,297.1499938964844,293.1499938964844,0.0047317370772361,-273.9713439941406,297.5207214355469,0.5463636517524719,0.050000000745058,0.0356519892811775,293.1261291503906,297.1499938964844,293.1499938964844,0.0667436122894287,-1767.656005859375,304.1472473144531,0.7368852496147156,0.1180233806371688,0.1124494597315788,293.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643371582031,0.5463636517524719,0.050000000745058,0.2289716601371765,291.1646423339844,291.1499938964844,273.1266784667969,271.1754150390625,285.2059631347656,294.4398803710937,291.1644287109375,1.0,0.1573075354099273,0.9597877264022828,0.9597877264022828,1.0,1.0,-0.5654373168945312,0.2452234029769897,0.3202139437198639,0.081782266497612,0.0,0.0,0.0393980666995048,24.854082107543945,25.0,30.98622131347656,-3421.301513671875,34.176612854003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.968505859375,302.5218505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.69921875,18000.0,0.0,0.0,0.074926845729351,0.0,0.0,0.0,0.0,1.0,0.0036348041612654,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0780785754323005,0.1005272343754768,-0.0224486626684665,0.0,7.604122220072895e-05,0.0,0.0,3.847809314727783,0.0,0.0,0.0,0.2687858939170837,4.0,0.0,1.0
836580,293.21441650390625,297.1499938964844,293.1499938964844,0.0028275598306208,-214.6268768310547,295.02911376953125,0.5464093089103699,0.050000000745058,0.0458379387855529,294.7428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600036621094,0.5464093089103699,0.050000000745058,0.0482695549726486,293.33056640625,297.1499938964844,293.1499938964844,0.0046874489635229,-271.6976623535156,297.4623718261719,0.5464093089103699,0.050000000745058,0.0356517285108566,293.12530517578125,297.1499938964844,293.1499938964844,0.067392885684967,-1779.8656005859375,304.1470947265625,0.7384058237075806,0.1187911108136177,0.1131749674677848,293.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600036621094,0.5464093089103699,0.050000000745058,0.2289699912071228,291.15948486328125,291.1499938964844,273.07000732421875,271.1338195800781,285.151611328125,294.39013671875,291.1574401855469,1.0,0.1573805510997772,0.9601039886474608,0.9601039886474608,1.0,1.0,-0.5663048624992371,0.2456462234258651,0.3206586539745331,0.0818462520837783,0.0,0.0,0.038387406617403,24.850385665893555,25.0,-0.6460075974464417,-3419.5078125,34.257041931152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9468994140625,302.42437744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.87890625,18000.0,0.0,0.0,0.0759196802973747,0.0,0.0,0.0,0.0,1.0,0.0036368430592119,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0775936692953109,0.1000551804900169,-0.0224615093320608,0.0,7.704882591497153e-05,0.0,0.0,3.827796220779419,0.0,0.0,0.0,0.2686896920204162,4.0,0.0,1.0
836640,293.21441650390625,297.1499938964844,293.1499938964844,0.0028275598306208,-214.6268768310547,295.02911376953125,0.5464093089103699,0.050000000745058,0.0458379387855529,294.7428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600036621094,0.5464093089103699,0.050000000745058,0.0482695549726486,293.33056640625,297.1499938964844,293.1499938964844,0.0046874489635229,-271.6976623535156,297.4623718261719,0.5464093089103699,0.050000000745058,0.0356517285108566,293.12530517578125,297.1499938964844,293.1499938964844,0.067392885684967,-1779.8656005859375,304.1470947265625,0.7384058237075806,0.1187911108136177,0.1131749674677848,293.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600036621094,0.5464093089103699,0.050000000745058,0.2289699912071228,291.15948486328125,291.1499938964844,273.07000732421875,271.1338195800781,285.151611328125,294.39013671875,291.1574401855469,1.0,0.1573805510997772,0.9601039886474608,0.9601039886474608,1.0,1.0,-0.5663048624992371,0.2456462234258651,0.3206586539745331,0.0818462520837783,0.0,0.0,0.038387406617403,24.850385665893555,25.0,-0.6460075974464417,-3419.5078125,34.257041931152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9468994140625,302.42437744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.87890625,18000.0,0.0,0.0,0.0759196802973747,0.0,0.0,0.0,0.0,1.0,0.0036368430592119,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0775936692953109,0.1000551804900169,-0.0224615093320608,0.0,7.704882591497153e-05,0.0,0.0,3.827796220779419,0.0,0.0,0.0,0.2686896920204162,4.0,0.0,1.0
836700,293.2129821777344,297.1499938964844,293.1499938964844,0.0028227816801518,-214.3124847412109,295.0180053710937,0.5464317202568054,0.050000000745058,0.0458377748727798,294.7383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1548156738281,0.5464317202568054,0.050000000745058,0.0482693836092948,293.3291931152344,297.1499938964844,293.1499938964844,0.0046659931540489,-270.620849609375,297.4319763183594,0.5464317202568054,0.050000000745058,0.0356516018509864,293.1249389648437,297.1499938964844,293.1499938964844,0.0677372366189956,-1786.3897705078125,304.14697265625,0.7391700744628906,0.1191793605685234,0.113540232181549,293.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1548156738281,0.5464317202568054,0.050000000745058,0.2289691716432571,291.1540832519531,291.1499938964844,273.0416564941406,271.1130065917969,285.12530517578125,294.36676025390625,291.1512756347656,1.0,0.1574176698923111,0.96026211977005,0.96026211977005,1.0,1.0,-0.5667416453361511,0.2458581626415252,0.3208835124969482,0.0818805620074272,0.0,0.0,0.038650956004858,24.848682403564453,25.0,-10.484578132629396,-3423.079833984375,34.29773712158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9432373046875,302.4030456542969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.662109375,18000.0,0.0,0.0,0.07636658847332,0.0,0.0,0.0,0.0,1.0,0.0036355818156152,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0775841325521469,0.1000313237309455,-0.0224471911787986,0.0,7.750237273285165e-05,0.0,0.0,3.826605796813965,0.0,0.0,0.0,0.2686808109283447,4.0,0.0,1.0
836760,293.2115173339844,297.1499938964844,293.1499938964844,0.002818456152454,-214.04391479492188,295.006103515625,0.5464544892311096,0.050000000745058,0.0458376072347164,294.7338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14801025390625,0.5464544892311096,0.050000000745058,0.0482692085206508,293.3278503417969,297.1499938964844,293.1499938964844,0.0046450872905552,-269.5854797363281,297.4009094238281,0.5464544892311096,0.050000000745058,0.035651471465826,293.1245422363281,297.1499938964844,293.1499938964844,0.0680944696068763,-1793.1849365234375,304.1468811035156,0.739942193031311,0.1195721551775932,0.1139093190431594,293.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14801025390625,0.5464544892311096,0.050000000745058,0.2289683371782302,291.1470642089844,291.1499938964844,273.0133361816406,271.0921630859375,285.0995483398437,294.34429931640625,291.14373779296875,1.0,0.1574552059173584,0.960418462753296,0.960418462753296,1.0,1.0,-0.5671830177307129,0.2460708171129226,0.3211122155189514,0.0819184184074401,0.0,0.0,0.0395457632839679,24.846967697143555,25.0,-17.261323928833008,-3429.90771484375,34.33890151977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.943115234375,302.39874267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.73046875,18000.0,0.0,0.0,0.0767818242311477,0.0,0.0,0.0,0.0,1.0,0.0036244404036551,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0777549520134925,0.1000874489545822,-0.0223324950784444,0.0,7.792378892190754e-05,0.0,0.0,3.828824758529663,0.0,0.0,0.0,0.2686901688575744,4.0,0.0,1.0
836820,293.20849609375,297.1499938964844,293.1499938964844,0.0028108549304306,-213.5982666015625,294.9818420410156,0.546502411365509,0.050000000745058,0.045837253332138,294.7248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1320495605469,0.546502411365509,0.050000000745058,0.048268835991621,293.3251953125,297.1499938964844,293.1499938964844,0.0046043023467063,-267.5774230957031,297.3381652832031,0.546502411365509,0.050000000745058,0.0356511995196342,293.123779296875,297.1499938964844,293.1499938964844,0.0688310787081718,-1807.239501953125,304.1466979980469,0.7415158748626709,0.1203728169202804,0.1146612465381622,293.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1320495605469,0.546502411365509,0.050000000745058,0.2289665788412094,291.1309814453125,291.1499938964844,272.9566650390625,271.0504455566406,285.0496520996094,294.3018798828125,291.1275329589844,1.0,0.157531589269638,0.9607310891151428,0.9607310891151428,1.0,1.0,-0.5680820941925049,0.2464976608753204,0.3215844333171844,0.082009382545948,0.0,0.0,0.0431510545313358,24.843408584594727,25.0,-22.492605209350582,-3453.370849609375,34.42280197143555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9496154785156,302.4432373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.357421875,18000.0,0.0,0.0,0.0775331482291221,0.0,0.0,0.0,0.0,1.0,0.0035593449138104,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0786672830581665,0.1003334000706672,-0.0216661170125007,0.0,7.868628745200112e-05,0.0,0.0,3.8393280506134033,0.0,0.0,0.0,0.2687511146068573,4.0,0.0,1.0
836880,293.20849609375,297.1499938964844,293.1499938964844,0.0028108549304306,-213.5982666015625,294.9818420410156,0.546502411365509,0.050000000745058,0.045837253332138,294.7248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1320495605469,0.546502411365509,0.050000000745058,0.048268835991621,293.3251953125,297.1499938964844,293.1499938964844,0.0046043023467063,-267.5774230957031,297.3381652832031,0.546502411365509,0.050000000745058,0.0356511995196342,293.123779296875,297.1499938964844,293.1499938964844,0.0688310787081718,-1807.239501953125,304.1466979980469,0.7415158748626709,0.1203728169202804,0.1146612465381622,293.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1320495605469,0.546502411365509,0.050000000745058,0.2289665788412094,291.1309814453125,291.1499938964844,272.9566650390625,271.0504455566406,285.0496520996094,294.3018798828125,291.1275329589844,1.0,0.157531589269638,0.9607310891151428,0.9607310891151428,1.0,1.0,-0.5680820941925049,0.2464976608753204,0.3215844333171844,0.082009382545948,0.0,0.0,0.0431510545313358,24.843408584594727,25.0,-22.492605209350582,-3453.370849609375,34.42280197143555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9496154785156,302.4432373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.357421875,18000.0,0.0,0.0,0.0775331482291221,0.0,0.0,0.0,0.0,1.0,0.0035593449138104,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0786672830581665,0.1003334000706672,-0.0216661170125007,0.0,7.868628745200112e-05,0.0,0.0,3.8393280506134033,0.0,0.0,0.0,0.2687511146068573,4.0,0.0,1.0
836940,293.2054138183594,297.1499938964844,293.1499938964844,0.0028040485922247,-213.19517517089844,294.9599609375,0.5465538501739502,0.050000000745058,0.0458368770778179,294.7158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.117431640625,0.5465538501739502,0.050000000745058,0.0482684411108493,293.3225402832031,297.1499938964844,293.1499938964844,0.0045639681629836,-265.5621337890625,297.2771301269531,0.5465538501739502,0.050000000745058,0.0356509052217006,293.1230163574219,297.1499938964844,293.1499938964844,0.0695699378848075,-1821.33935546875,304.1465759277344,0.7431315779685974,0.1211937740445137,0.1154324412345886,293.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.117431640625,0.5465538501739502,0.050000000745058,0.228964701294899,291.1165771484375,291.1499938964844,272.8999938964844,271.0086364746094,285.0013427734375,294.26171875,291.1139831542969,1.0,0.1576098054647445,0.9610437750816344,0.9610437750816344,1.0,1.0,-0.5690040588378906,0.2469248175621032,0.3220792412757873,0.0821258574724197,0.0,0.0,0.0486082136631011,24.83967018127441,25.0,-19.335289001464844,-3487.473388671875,34.50889587402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593811035156,302.546630859375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.568359375,18000.0,0.0,0.0,0.0782175362110138,0.0,0.0,0.0,0.0,1.0,0.0034345188178122,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0802299380302429,0.1006217822432518,-0.0203918479382991,0.0,7.938085036585107e-05,0.0,0.0,3.85248327255249,0.0,0.0,0.0,0.2688486874103546,4.0,0.0,1.0
837000,293.2054138183594,297.1499938964844,293.1499938964844,0.0028040485922247,-213.19517517089844,294.9599609375,0.5465538501739502,0.050000000745058,0.0458368770778179,294.7158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.117431640625,0.5465538501739502,0.050000000745058,0.0482684411108493,293.3225402832031,297.1499938964844,293.1499938964844,0.0045639681629836,-265.5621337890625,297.2771301269531,0.5465538501739502,0.050000000745058,0.0356509052217006,293.1230163574219,297.1499938964844,293.1499938964844,0.0695699378848075,-1821.33935546875,304.1465759277344,0.7431315779685974,0.1211937740445137,0.1154324412345886,293.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.117431640625,0.5465538501739502,0.050000000745058,0.228964701294899,291.1165771484375,291.1499938964844,272.8999938964844,271.0086364746094,285.0013427734375,294.26171875,291.1139831542969,1.0,0.1576098054647445,0.9610437750816344,0.9610437750816344,1.0,1.0,-0.5690040588378906,0.2469248175621032,0.3220792412757873,0.0821258574724197,0.0,0.0,0.0486082136631011,24.83967018127441,25.0,-19.335289001464844,-3487.473388671875,34.50889587402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9593811035156,302.546630859375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.568359375,18000.0,0.0,0.0,0.0782175362110138,0.0,0.0,0.0,0.0,1.0,0.0034345188178122,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0802299380302429,0.1006217822432518,-0.0203918479382991,0.0,7.938085036585107e-05,0.0,0.0,3.85248327255249,0.0,0.0,0.0,0.2688486874103546,4.0,0.0,1.0
837060,293.2022705078125,297.1499938964844,293.1499938964844,0.0027975577395409,-212.77574157714844,294.942626953125,0.5466083288192749,0.050000000745058,0.0458364784717559,294.70684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1075439453125,0.5466083288192749,0.050000000745058,0.0482680201530456,293.3198547363281,297.1499938964844,293.1499938964844,0.0045236046425998,-263.48638916015625,297.2195129394531,0.5466083288192749,0.050000000745058,0.0356505960226058,293.12225341796875,297.1499938964844,293.1499938964844,0.0702899694442749,-1835.0439453125,304.1465148925781,0.7447856664657593,0.1220322772860527,0.1162211149930954,293.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1075439453125,0.5466083288192749,0.050000000745058,0.228962704539299,291.1070251464844,291.1499938964844,272.84332275390625,270.966796875,284.9540405273437,294.2226257324219,291.1056213378906,1.0,0.1576898843050003,0.9613535404205322,0.9613535404205322,1.0,1.0,-0.5699467658996582,0.2473504543304443,0.3225963413715362,0.0822694078087806,0.0,0.0,0.0550387389957904,24.835866928100582,25.0,-11.95140552520752,-3527.85205078125,34.59710693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,302.6835327148437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.265625,18000.0,0.0,0.0,0.0788842216134071,0.0,0.0,0.0,0.0,1.0,0.0032619386911392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0822101607918739,0.1008551493287086,-0.0186449885368347,0.0,8.005745621630922e-05,0.0,0.0,3.864179611206055,0.0,0.0,0.0,0.2689618468284607,4.0,0.0,1.0
837120,293.2022705078125,297.1499938964844,293.1499938964844,0.0027975577395409,-212.77574157714844,294.942626953125,0.5466083288192749,0.050000000745058,0.0458364784717559,294.70684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1075439453125,0.5466083288192749,0.050000000745058,0.0482680201530456,293.3198547363281,297.1499938964844,293.1499938964844,0.0045236046425998,-263.48638916015625,297.2195129394531,0.5466083288192749,0.050000000745058,0.0356505960226058,293.12225341796875,297.1499938964844,293.1499938964844,0.0702899694442749,-1835.0439453125,304.1465148925781,0.7447856664657593,0.1220322772860527,0.1162211149930954,293.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1075439453125,0.5466083288192749,0.050000000745058,0.228962704539299,291.1070251464844,291.1499938964844,272.84332275390625,270.966796875,284.9540405273437,294.2226257324219,291.1056213378906,1.0,0.1576898843050003,0.9613535404205322,0.9613535404205322,1.0,1.0,-0.5699467658996582,0.2473504543304443,0.3225963413715362,0.0822694078087806,0.0,0.0,0.0550387389957904,24.835866928100582,25.0,-11.95140552520752,-3527.85205078125,34.59710693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9672546386719,302.6835327148437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.265625,18000.0,0.0,0.0,0.0788842216134071,0.0,0.0,0.0,0.0,1.0,0.0032619386911392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0822101607918739,0.1008551493287086,-0.0186449885368347,0.0,8.005745621630922e-05,0.0,0.0,3.864179611206055,0.0,0.0,0.0,0.2689618468284607,4.0,0.0,1.0
837180,293.19921875,297.1499938964844,293.1499938964844,0.0027911532670259,-212.31887817382807,294.9302062988281,0.546664297580719,0.050000000745058,0.0458360686898231,294.69805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1031799316406,0.546664297580719,0.050000000745058,0.048267588019371,293.3172912597656,297.1499938964844,293.1499938964844,0.0044828271493315,-261.3256530761719,297.1654968261719,0.546664297580719,0.050000000745058,0.0356502756476402,293.1215209960937,297.1499938964844,293.1499938964844,0.0709832236170768,-1848.1925048828125,304.1465148925781,0.7464677691459656,0.122883103787899,0.117022767663002,293.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1031799316406,0.546664297580719,0.050000000745058,0.2289606630802154,291.1030578613281,291.1499938964844,272.7866516113281,270.92486572265625,284.9078369140625,294.18487548828125,291.1028137207031,1.0,0.1577717661857605,0.9616633653640748,0.9616633653640748,1.0,1.0,-0.5709049701690674,0.2477737814188003,0.3231312036514282,0.0824358910322189,0.0,0.0,0.0616218447685241,24.83219718933105,25.0,-3.900391101837158,-3570.074462890625,34.68711853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97076416015625,302.8284912109375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.3125,18000.0,0.0,0.0,0.0795715227723121,0.0,0.0,0.0,0.0,1.0,0.0030605213250964,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0843540802597999,0.1009991094470024,-0.0166450273245573,0.0,8.075498044490814e-05,0.0,0.0,3.872709035873413,0.0,0.0,0.0,0.2690750062465668,4.0,0.0,1.0
837240,293.19921875,297.1499938964844,293.1499938964844,0.0027911532670259,-212.31887817382807,294.9302062988281,0.546664297580719,0.050000000745058,0.0458360686898231,294.69805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1031799316406,0.546664297580719,0.050000000745058,0.048267588019371,293.3172912597656,297.1499938964844,293.1499938964844,0.0044828271493315,-261.3256530761719,297.1654968261719,0.546664297580719,0.050000000745058,0.0356502756476402,293.1215209960937,297.1499938964844,293.1499938964844,0.0709832236170768,-1848.1925048828125,304.1465148925781,0.7464677691459656,0.122883103787899,0.117022767663002,293.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1031799316406,0.546664297580719,0.050000000745058,0.2289606630802154,291.1030578613281,291.1499938964844,272.7866516113281,270.92486572265625,284.9078369140625,294.18487548828125,291.1028137207031,1.0,0.1577717661857605,0.9616633653640748,0.9616633653640748,1.0,1.0,-0.5709049701690674,0.2477737814188003,0.3231312036514282,0.0824358910322189,0.0,0.0,0.0616218447685241,24.83219718933105,25.0,-3.900391101837158,-3570.074462890625,34.68711853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97076416015625,302.8284912109375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.3125,18000.0,0.0,0.0,0.0795715227723121,0.0,0.0,0.0,0.0,1.0,0.0030605213250964,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0843540802597999,0.1009991094470024,-0.0166450273245573,0.0,8.075498044490814e-05,0.0,0.0,3.872709035873413,0.0,0.0,0.0,0.2690750062465668,4.0,0.0,1.0
837300,293.1976928710937,297.1499938964844,293.1499938964844,0.0027879774570465,-212.077865600586,294.9256591796875,0.5466921925544739,0.050000000745058,0.0458358637988567,294.6937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029357910156,0.5466921925544739,0.050000000745058,0.0482673719525337,293.3160400390625,297.1499938964844,293.1499938964844,0.0044622891582548,-260.2163391113281,297.1396484375,0.5466921925544739,0.050000000745058,0.0356501191854476,293.1211853027344,297.1499938964844,293.1499938964844,0.0713197067379951,-1854.558837890625,304.14654541015625,0.7473154664039612,0.1233112961053848,0.117426797747612,293.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029357910156,0.5466921925544739,0.050000000745058,0.228959634900093,291.1029663085937,291.1499938964844,272.7583312988281,270.9039001464844,284.8852844238281,294.166748046875,291.1031799316406,1.0,0.1578133404254913,0.9618182182312012,0.9618182182312012,1.0,1.0,-0.5713879466056824,0.2479847222566604,0.3234032392501831,0.0825252160429954,0.0,0.0,0.0647727102041244,24.83048248291016,25.0,-0.4007658064365387,-3590.748046875,34.73268127441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97076416015625,302.8979187011719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.427734375,18000.0,0.0,0.0,0.0799300149083137,0.0,0.0,0.0,0.0,1.0,0.0029547468293458,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0854181200265884,0.1010361239314079,-0.0156180011108517,0.0,8.111880015349016e-05,0.0,0.0,3.875626802444458,0.0,0.0,0.0,0.269128143787384,4.0,0.0,1.0
837360,293.1961975097656,297.1499938964844,293.1499938964844,0.0027848230674862,-211.8311462402344,294.9220275878906,0.5467198491096497,0.050000000745058,0.0458356626331806,294.6894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.10369873046875,0.5467198491096497,0.050000000745058,0.0482671596109867,293.3148498535156,297.1499938964844,293.1499938964844,0.0044416366145014,-259.0899963378906,297.1144714355469,0.5467198491096497,0.050000000745058,0.0356499589979648,293.120849609375,297.1499938964844,293.1499938964844,0.0716505348682403,-1860.8115234375,304.1465759277344,0.7481652498245239,0.12374047935009,0.1178319975733757,293.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.10369873046875,0.5467198491096497,0.050000000745058,0.2289586216211319,291.1038513183594,291.1499938964844,272.7300109863281,270.8829040527344,284.8629455566406,294.14898681640625,291.1044311523437,1.0,0.157855287194252,0.961971640586853,0.961971640586853,1.0,1.0,-0.571872353553772,0.2481952905654907,0.3236770331859588,0.0826169401407241,0.0,0.0,0.0677621364593505,24.82887840270996,25.0,2.474639654159546,-3610.7236328125,34.77853012084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9697570800781,302.96319580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.580078125,18000.0,0.0,0.0,0.0802994072437286,0.0,0.0,0.0,0.0,1.0,0.0028483651112765,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0864484086632728,0.101053200662136,-0.0146047919988632,0.0,8.149368659360334e-05,0.0,0.0,3.877732515335083,0.0,0.0,0.0,0.2691778838634491,4.0,0.0,1.0
837420,293.1932678222656,297.1499938964844,293.1499938964844,0.0027787038125097,-211.3385467529297,294.91668701171875,0.5467736124992371,0.050000000745058,0.0458352677524089,294.6808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1072082519531,0.5467736124992371,0.050000000745058,0.0482667461037635,293.31256103515625,297.1499938964844,293.1499938964844,0.0044003543443977,-256.816650390625,297.06549072265625,0.5467736124992371,0.050000000745058,0.0356496535241603,293.1202392578125,297.1499938964844,293.1499938964844,0.0723008289933204,-1873.09619140625,304.1466369628906,0.7498676180839539,0.1246003955602645,0.1186443269252777,293.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1072082519531,0.5467736124992371,0.050000000745058,0.2289566546678543,291.10748291015625,291.1499938964844,272.67333984375,270.8408508300781,284.8187561035156,294.1142578125,291.10845947265625,1.0,0.1579401940107345,0.9622783660888672,0.9622783660888672,1.0,1.0,-0.5728434920310974,0.2486166357994079,0.3242268562316894,0.082802802324295,0.0,0.0,0.0732031166553497,24.82600975036621,25.0,6.098643779754639,-3648.1474609375,34.87092590332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9658508300781,303.0789794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.919921875,18000.0,0.0,0.0,0.0810668095946312,0.0,0.0,0.0,0.0,1.0,0.0026387399993836,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0883688479661941,0.1010445281863212,-0.0126756746321916,0.0,8.227251237258315e-05,0.0,0.0,3.8800978660583496,0.0,0.0,0.0,0.2692669034004211,4.0,0.0,1.0
837480,293.1932678222656,297.1499938964844,293.1499938964844,0.0027787038125097,-211.3385467529297,294.91668701171875,0.5467736124992371,0.050000000745058,0.0458352677524089,294.6808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1072082519531,0.5467736124992371,0.050000000745058,0.0482667461037635,293.31256103515625,297.1499938964844,293.1499938964844,0.0044003543443977,-256.816650390625,297.06549072265625,0.5467736124992371,0.050000000745058,0.0356496535241603,293.1202392578125,297.1499938964844,293.1499938964844,0.0723008289933204,-1873.09619140625,304.1466369628906,0.7498676180839539,0.1246003955602645,0.1186443269252777,293.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1072082519531,0.5467736124992371,0.050000000745058,0.2289566546678543,291.10748291015625,291.1499938964844,272.67333984375,270.8408508300781,284.8187561035156,294.1142578125,291.10845947265625,1.0,0.1579401940107345,0.9622783660888672,0.9622783660888672,1.0,1.0,-0.5728434920310974,0.2486166357994079,0.3242268562316894,0.082802802324295,0.0,0.0,0.0732031166553497,24.82600975036621,25.0,6.098643779754639,-3648.1474609375,34.87092590332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9658508300781,303.0789794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.919921875,18000.0,0.0,0.0,0.0810668095946312,0.0,0.0,0.0,0.0,1.0,0.0026387399993836,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0883688479661941,0.1010445281863212,-0.0126756746321916,0.0,8.227251237258315e-05,0.0,0.0,3.8800978660583496,0.0,0.0,0.0,0.2692669034004211,4.0,0.0,1.0
837540,293.1904296875,297.1499938964844,293.1499938964844,0.0027730467263609,-210.8744659423828,294.9128723144531,0.5468249917030334,0.050000000745058,0.0458348952233791,294.67242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1118469238281,0.5468249917030334,0.050000000745058,0.0482663512229919,293.3104248046875,297.1499938964844,293.1499938964844,0.004359383136034,-254.5454559326172,297.0174865722656,0.5468249917030334,0.050000000745058,0.0356493629515171,293.1197204589844,297.1499938964844,293.1499938964844,0.0729449540376663,-1885.2786865234373,304.14666748046875,0.7515714764595032,0.1254620552062988,0.1194583624601364,293.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1118469238281,0.5468249917030334,0.050000000745058,0.2289547771215438,291.1121520996094,291.1499938964844,272.6166687011719,270.7987365722656,284.7751770019531,294.0806579589844,291.1131591796875,1.0,0.1580262780189514,0.962585151195526,0.962585151195526,1.0,1.0,-0.5738168954849243,0.2490408420562744,0.3247760534286499,0.0829850137233734,0.0,0.0,0.0779343470931053,24.823575973510746,25.0,6.972809791564941,-3682.02392578125,34.964141845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,303.1748352050781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.216796875,18000.0,0.0,0.0,0.0818620920181274,0.0,0.0,0.0,0.0,1.0,0.0024381841067224,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0900758057832717,0.1010023355484008,-0.0109265251085162,0.0,8.307961252285168e-05,0.0,0.0,3.8808627128601074,0.0,0.0,0.0,0.2693428099155426,4.0,0.0,1.0
837600,293.1904296875,297.1499938964844,293.1499938964844,0.0027730467263609,-210.8744659423828,294.9128723144531,0.5468249917030334,0.050000000745058,0.0458348952233791,294.67242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1118469238281,0.5468249917030334,0.050000000745058,0.0482663512229919,293.3104248046875,297.1499938964844,293.1499938964844,0.004359383136034,-254.5454559326172,297.0174865722656,0.5468249917030334,0.050000000745058,0.0356493629515171,293.1197204589844,297.1499938964844,293.1499938964844,0.0729449540376663,-1885.2786865234373,304.14666748046875,0.7515714764595032,0.1254620552062988,0.1194583624601364,293.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1118469238281,0.5468249917030334,0.050000000745058,0.2289547771215438,291.1121520996094,291.1499938964844,272.6166687011719,270.7987365722656,284.7751770019531,294.0806579589844,291.1131591796875,1.0,0.1580262780189514,0.962585151195526,0.962585151195526,1.0,1.0,-0.5738168954849243,0.2490408420562744,0.3247760534286499,0.0829850137233734,0.0,0.0,0.0779343470931053,24.823575973510746,25.0,6.972809791564941,-3682.02392578125,34.964141845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,303.1748352050781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.216796875,18000.0,0.0,0.0,0.0818620920181274,0.0,0.0,0.0,0.0,1.0,0.0024381841067224,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0900758057832717,0.1010023355484008,-0.0109265251085162,0.0,8.307961252285168e-05,0.0,0.0,3.8808627128601074,0.0,0.0,0.0,0.2693428099155426,4.0,0.0,1.0
837660,293.1876220703125,297.1499938964844,293.1499938964844,0.0027680310886353,-210.4630889892578,294.9095764160156,0.5468739867210388,0.050000000745058,0.0458345338702201,294.6640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161193847656,0.5468739867210388,0.050000000745058,0.0482659712433815,293.30841064453125,297.1499938964844,293.1499938964844,0.0043189143761992,-252.300033569336,296.9696655273437,0.5468739867210388,0.050000000745058,0.0356490835547447,293.1192321777344,297.1499938964844,293.1499938964844,0.0735922381281852,-1897.5555419921875,304.1466979980469,0.7532773017883301,0.1263259053230285,0.1202743276953697,293.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161193847656,0.5468739867210388,0.050000000745058,0.2289529889822006,291.11639404296875,291.1499938964844,272.5599975585937,270.7565612792969,284.73223876953125,294.0484924316406,291.1171875,1.0,0.1581133753061294,0.9628891348838806,0.9628891348838806,1.0,1.0,-0.574792742729187,0.2494705021381378,0.3253222405910492,0.0831578969955444,0.0,0.0,0.0821241959929466,24.82147789001465,25.0,5.983575344085693,-3713.161376953125,35.058109283447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9569702148437,303.2553405761719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.404296875,18000.0,0.0,0.0,0.082666777074337,0.0,0.0,0.0,0.0,1.0,0.0022465276997536,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0916044935584068,0.1009593084454536,-0.0093548158183693,0.0,8.389626600546762e-05,0.0,0.0,3.881334066390991,0.0,0.0,0.0,0.2694101929664612,4.0,0.0,1.0
837720,293.1876220703125,297.1499938964844,293.1499938964844,0.0027680310886353,-210.4630889892578,294.9095764160156,0.5468739867210388,0.050000000745058,0.0458345338702201,294.6640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161193847656,0.5468739867210388,0.050000000745058,0.0482659712433815,293.30841064453125,297.1499938964844,293.1499938964844,0.0043189143761992,-252.300033569336,296.9696655273437,0.5468739867210388,0.050000000745058,0.0356490835547447,293.1192321777344,297.1499938964844,293.1499938964844,0.0735922381281852,-1897.5555419921875,304.1466979980469,0.7532773017883301,0.1263259053230285,0.1202743276953697,293.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161193847656,0.5468739867210388,0.050000000745058,0.2289529889822006,291.11639404296875,291.1499938964844,272.5599975585937,270.7565612792969,284.73223876953125,294.0484924316406,291.1171875,1.0,0.1581133753061294,0.9628891348838806,0.9628891348838806,1.0,1.0,-0.574792742729187,0.2494705021381378,0.3253222405910492,0.0831578969955444,0.0,0.0,0.0821241959929466,24.82147789001465,25.0,5.983575344085693,-3713.161376953125,35.058109283447266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9569702148437,303.2553405761719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.404296875,18000.0,0.0,0.0,0.082666777074337,0.0,0.0,0.0,0.0,1.0,0.0022465276997536,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0916044935584068,0.1009593084454536,-0.0093548158183693,0.0,8.389626600546762e-05,0.0,0.0,3.881334066390991,0.0,0.0,0.0,0.2694101929664612,4.0,0.0,1.0
837780,293.18487548828125,297.1499938964844,293.1499938964844,0.0027637935709208,-210.1198883056641,294.9063720703125,0.5469210147857666,0.050000000745058,0.0458341911435127,294.6556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192932128906,0.5469210147857666,0.050000000745058,0.0482656098902225,293.3064880371094,297.1499938964844,293.1499938964844,0.0042791892774403,-250.1000518798828,296.92169189453125,0.5469210147857666,0.050000000745058,0.0356488153338432,293.1188049316406,297.1499938964844,293.1499938964844,0.0742480531334877,-1910.0390625,304.1466979980469,0.7549870014190674,0.1271928399801254,0.1210929825901985,293.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192932128906,0.5469210147857666,0.050000000745058,0.2289512753486633,291.1194763183594,291.1499938964844,272.5033264160156,270.71435546875,284.6898803710937,294.01763916015625,291.1199645996094,1.0,0.1582013815641403,0.9631931185722352,0.9631931185722352,1.0,1.0,-0.5757719874382019,0.2499066740274429,0.3258653283119201,0.0833202674984932,0.0,0.0,0.0859727039933204,24.819629669189453,25.0,4.113648891448975,-3742.687744140625,35.152828216552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9550170898437,303.326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.46484375,18000.0,0.0,0.0,0.0834631323814392,0.0,0.0,0.0,0.0,1.0,0.0020594228990375,0.0,-0.0,-0.0,0.0,0.0,0.0,0.093014970421791,0.1009381562471389,-0.0079231886193156,0.0,8.47044721012935e-05,0.0,0.0,3.8824782371521,0.0,0.0,0.0,0.2694741487503052,4.0,0.0,1.0
837840,293.18487548828125,297.1499938964844,293.1499938964844,0.0027637935709208,-210.1198883056641,294.9063720703125,0.5469210147857666,0.050000000745058,0.0458341911435127,294.6556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192932128906,0.5469210147857666,0.050000000745058,0.0482656098902225,293.3064880371094,297.1499938964844,293.1499938964844,0.0042791892774403,-250.1000518798828,296.92169189453125,0.5469210147857666,0.050000000745058,0.0356488153338432,293.1188049316406,297.1499938964844,293.1499938964844,0.0742480531334877,-1910.0390625,304.1466979980469,0.7549870014190674,0.1271928399801254,0.1210929825901985,293.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192932128906,0.5469210147857666,0.050000000745058,0.2289512753486633,291.1194763183594,291.1499938964844,272.5033264160156,270.71435546875,284.6898803710937,294.01763916015625,291.1199645996094,1.0,0.1582013815641403,0.9631931185722352,0.9631931185722352,1.0,1.0,-0.5757719874382019,0.2499066740274429,0.3258653283119201,0.0833202674984932,0.0,0.0,0.0859727039933204,24.819629669189453,25.0,4.113648891448975,-3742.687744140625,35.152828216552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9550170898437,303.326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.46484375,18000.0,0.0,0.0,0.0834631323814392,0.0,0.0,0.0,0.0,1.0,0.0020594228990375,0.0,-0.0,-0.0,0.0,0.0,0.0,0.093014970421791,0.1009381562471389,-0.0079231886193156,0.0,8.47044721012935e-05,0.0,0.0,3.8824782371521,0.0,0.0,0.0,0.2694741487503052,4.0,0.0,1.0
837900,293.1835021972656,297.1499938964844,293.1499938964844,0.0027619784232228,-209.97520446777344,294.9047546386719,0.5469440817832947,0.050000000745058,0.0458340235054492,294.65155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.120361328125,0.5469440817832947,0.050000000745058,0.0482654348015785,293.3055114746094,297.1499938964844,293.1499938964844,0.0042596161365509,-249.0182647705078,296.89764404296875,0.5469440817832947,0.050000000745058,0.0356486849486827,293.1186218261719,297.1499938964844,293.1499938964844,0.0745798647403717,-1916.3726806640625,304.1466979980469,0.7558441758155823,0.127627745270729,0.1215036138892173,293.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.120361328125,0.5469440817832947,0.050000000745058,0.2289504408836364,291.1204833984375,291.1499938964844,272.4750061035156,270.6932067871094,284.6687927246094,294.0025329589844,291.120849609375,1.0,0.1582456976175308,0.9633450508117676,0.9633450508117676,1.0,1.0,-0.5762631893157959,0.250126838684082,0.3261363804340362,0.0833986923098564,0.0,0.0,0.0878301933407783,24.81877326965332,25.0,3.116994857788086,-3757.213134765625,35.20048141479492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9549560546875,303.359619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.455078125,18000.0,0.0,0.0,0.0838536843657493,0.0,0.0,0.0,0.0,1.0,0.0019652894698083,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0936971381306648,0.1009406298398971,-0.0072434903122484,0.0,8.510082989232615e-05,0.0,0.0,3.8835232257843018,0.0,0.0,0.0,0.2695063352584839,4.0,0.0,1.0
837960,293.18212890625,297.1499938964844,293.1499938964844,0.002760364441201,-209.84800720214844,294.9031677246094,0.5469669103622437,0.050000000745058,0.0458338558673858,294.6473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211242675781,0.5469669103622437,0.050000000745058,0.0482652559876441,293.3045654296875,297.1499938964844,293.1499938964844,0.0042402818799018,-247.95079040527344,296.8736267089844,0.5469669103622437,0.050000000745058,0.0356485545635223,293.118408203125,297.1499938964844,293.1499938964844,0.0749140828847885,-1922.7630615234373,304.1466979980469,0.7567031979560852,0.1280637383460998,0.1219151839613914,293.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211242675781,0.5469669103622437,0.050000000745058,0.2289496064186096,291.1212158203125,291.1499938964844,272.4466552734375,270.67205810546875,284.6477966308594,293.9875793457031,291.1214599609375,1.0,0.1582902073860168,0.9634951949119568,0.9634951949119568,1.0,1.0,-0.5767555832862854,0.2503476440906524,0.3264079093933105,0.0834769159555435,0.0,0.0,0.0896719172596931,24.817947387695312,25.0,2.189568042755127,-3771.750244140625,35.24832534790039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9555053710937,303.392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.416015625,18000.0,0.0,0.0,0.0842378810048103,0.0,0.0,0.0,0.0,1.0,0.0018692325102165,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0943751186132431,0.1009540110826492,-0.0065788896754384,0.0,8.549074118491262e-05,0.0,0.0,3.884985685348511,0.0,0.0,0.0,0.2695394456386566,4.0,0.0,1.0
838020,293.1794128417969,297.1499938964844,293.1499938964844,0.0027577392756938,-209.6449432373047,294.90008544921875,0.5470125675201416,0.050000000745058,0.045833520591259,294.6391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.5470125675201416,0.050000000745058,0.0482649058103561,293.30230712890625,297.1499938964844,293.1499938964844,0.0042033619247376,-245.91441345214844,296.8265686035156,0.5470125675201416,0.050000000745058,0.0356482937932014,293.1180419921875,297.1499938964844,293.1499938964844,0.0755892544984817,-1935.7027587890625,304.14666748046875,0.7584278583526611,0.1289391964673996,0.1227415576577186,293.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.5470125675201416,0.050000000745058,0.2289479374885559,291.1219177246094,291.1499938964844,272.3900146484375,270.6296691894531,284.6045227050781,293.9556579589844,291.1219482421875,1.0,0.1583798229694366,0.9637954235076904,0.9637954235076904,1.0,1.0,-0.5777441263198853,0.2507906854152679,0.3269534409046173,0.0836347416043281,0.0,0.0,0.093357928097248,24.816368103027344,25.0,0.5504099130630493,-3801.423583984375,35.3446044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9580993652344,303.4578552246094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.291015625,18000.0,0.0,0.0,0.0849848911166191,0.0,0.0,0.0,0.0,1.0,0.0016666468000039,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0957390740513801,0.1010151207447052,-0.0052760494872927,0.0,8.624885958852246e-05,0.0,0.0,3.889263153076172,0.0,0.0,0.0,0.2696096301078796,4.0,0.0,1.0
