time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
838080,293.1794128417969,297.1499938964844,293.1499938964844,0.0027577392756938,-209.6449432373047,294.90008544921875,0.5470125675201416,0.050000000745058,0.045833520591259,294.6391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.5470125675201416,0.050000000745058,0.0482649058103561,293.30230712890625,297.1499938964844,293.1499938964844,0.0042033619247376,-245.91441345214844,296.8265686035156,0.5470125675201416,0.050000000745058,0.0356482937932014,293.1180419921875,297.1499938964844,293.1499938964844,0.0755892544984817,-1935.7027587890625,304.14666748046875,0.7584278583526611,0.1289391964673996,0.1227415576577186,293.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.5470125675201416,0.050000000745058,0.2289479374885559,291.1219177246094,291.1499938964844,272.3900146484375,270.6296691894531,284.6045227050781,293.9556579589844,291.1219482421875,1.0,0.1583798229694366,0.9637954235076904,0.9637954235076904,1.0,1.0,-0.5777441263198853,0.2507906854152679,0.3269534409046173,0.0836347416043281,0.0,0.0,0.093357928097248,24.816368103027344,25.0,0.5504099130630493,-3801.423583984375,35.3446044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9580993652344,303.4578552246094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.291015625,18000.0,0.0,0.0,0.0849848911166191,0.0,0.0,0.0,0.0,1.0,0.0016666468000039,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0957390740513801,0.1010151207447052,-0.0052760494872927,0.0,8.624885958852246e-05,0.0,0.0,3.889263153076172,0.0,0.0,0.0,0.2696096301078796,4.0,0.0,1.0
838140,293.1766662597656,297.1499938964844,293.1499938964844,0.0027559511363506,-209.5167388916016,294.89697265625,0.5470582842826843,0.050000000745058,0.0458331890404224,294.6310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213073730469,0.5470582842826843,0.050000000745058,0.048264555633068,293.2987670898437,297.1499938964844,293.1499938964844,0.0041701616719365,-244.09141540527344,296.7831115722656,0.5470582842826843,0.050000000745058,0.0356480367481708,293.1177062988281,297.1499938964844,293.1499938964844,0.0762773528695106,-1948.9381103515625,304.1466369628906,0.7601625919342041,0.1298200786113739,0.1235727593302726,293.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213073730469,0.5470582842826843,0.050000000745058,0.2289462685585022,291.1212158203125,291.1499938964844,272.3333435058594,270.5872497558594,284.553955078125,293.9110412597656,291.1208190917969,1.0,0.1584701538085937,0.964095652103424,0.964095652103424,1.0,1.0,-0.5787385106086731,0.2512358725070953,0.3275026381015777,0.0837945863604545,0.0,0.0,0.0972253456711769,24.81484031677246,25.0,-1.908289909362793,-3833.245849609375,35.44169616699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9619140625,303.5225830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.015625,18000.0,0.0,0.0,0.0857065394520759,0.0,0.0,0.0,0.0,1.0,0.0014391420409083,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0971652269363403,0.1011428609490394,-0.0039776344783604,0.0,8.698123565409333e-05,0.0,0.0,3.896219730377197,0.0,0.0,0.0,0.2696895897388458,4.0,0.0,1.0
838200,293.1766662597656,297.1499938964844,293.1499938964844,0.0027559511363506,-209.5167388916016,294.89697265625,0.5470582842826843,0.050000000745058,0.0458331890404224,294.6310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213073730469,0.5470582842826843,0.050000000745058,0.048264555633068,293.2987670898437,297.1499938964844,293.1499938964844,0.0041701616719365,-244.09141540527344,296.7831115722656,0.5470582842826843,0.050000000745058,0.0356480367481708,293.1177062988281,297.1499938964844,293.1499938964844,0.0762773528695106,-1948.9381103515625,304.1466369628906,0.7601625919342041,0.1298200786113739,0.1235727593302726,293.3548889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213073730469,0.5470582842826843,0.050000000745058,0.2289462685585022,291.1212158203125,291.1499938964844,272.3333435058594,270.5872497558594,284.553955078125,293.9110412597656,291.1208190917969,1.0,0.1584701538085937,0.964095652103424,0.964095652103424,1.0,1.0,-0.5787385106086731,0.2512358725070953,0.3275026381015777,0.0837945863604545,0.0,0.0,0.0972253456711769,24.81484031677246,25.0,-1.908289909362793,-3833.245849609375,35.44169616699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9619140625,303.5225830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.015625,18000.0,0.0,0.0,0.0857065394520759,0.0,0.0,0.0,0.0,1.0,0.0014391420409083,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0971652269363403,0.1011428609490394,-0.0039776344783604,0.0,8.698123565409333e-05,0.0,0.0,3.896219730377197,0.0,0.0,0.0,0.2696895897388458,4.0,0.0,1.0
838260,293.1739196777344,297.1499938964844,293.1499938964844,0.0027551054954528,-209.4715576171875,294.8937072753906,0.5471044778823853,0.050000000745058,0.0458328500390052,294.6228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190490722656,0.5471044778823853,0.050000000745058,0.0482641980051994,293.2948608398437,297.1499938964844,293.1499938964844,0.004138896241784,-242.38465881347656,296.740966796875,0.5471044778823853,0.050000000745058,0.0356477722525596,293.1173400878906,297.1499938964844,293.1499938964844,0.0769799873232841,-1962.500732421875,304.1465759277344,0.7619103789329529,0.1307078003883361,0.1244100928306579,293.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190490722656,0.5471044778823853,0.050000000745058,0.2289445847272873,291.1188659667969,291.1499938964844,272.27667236328125,270.5447692871094,284.5016174316406,293.8628234863281,291.1183166503906,1.0,0.1585612297058105,0.9643933176994324,0.9643933176994324,1.0,1.0,-0.5797402262687683,0.25168377161026,0.3280564546585083,0.0839568004012107,0.0,0.0,0.1015240922570228,24.81330108642578,25.0,-3.476336479187012,-3867.91650390625,35.53969192504883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96563720703125,303.5933837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.48828125,18000.0,0.0,0.0,0.0864137560129165,0.0,0.0,0.0,0.0,1.0,0.0011615377152338,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0987605080008506,0.1013966500759124,-0.0026361423078924,0.0,8.769897976890206e-05,0.0,0.0,3.9083211421966553,0.0,0.0,0.0,0.2697901725769043,4.0,0.0,1.0
838320,293.1739196777344,297.1499938964844,293.1499938964844,0.0027551054954528,-209.4715576171875,294.8937072753906,0.5471044778823853,0.050000000745058,0.0458328500390052,294.6228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190490722656,0.5471044778823853,0.050000000745058,0.0482641980051994,293.2948608398437,297.1499938964844,293.1499938964844,0.004138896241784,-242.38465881347656,296.740966796875,0.5471044778823853,0.050000000745058,0.0356477722525596,293.1173400878906,297.1499938964844,293.1499938964844,0.0769799873232841,-1962.500732421875,304.1465759277344,0.7619103789329529,0.1307078003883361,0.1244100928306579,293.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190490722656,0.5471044778823853,0.050000000745058,0.2289445847272873,291.1188659667969,291.1499938964844,272.27667236328125,270.5447692871094,284.5016174316406,293.8628234863281,291.1183166503906,1.0,0.1585612297058105,0.9643933176994324,0.9643933176994324,1.0,1.0,-0.5797402262687683,0.25168377161026,0.3280564546585083,0.0839568004012107,0.0,0.0,0.1015240922570228,24.81330108642578,25.0,-3.476336479187012,-3867.91650390625,35.53969192504883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96563720703125,303.5933837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.48828125,18000.0,0.0,0.0,0.0864137560129165,0.0,0.0,0.0,0.0,1.0,0.0011615377152338,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0987605080008506,0.1013966500759124,-0.0026361423078924,0.0,8.769897976890206e-05,0.0,0.0,3.9083211421966553,0.0,0.0,0.0,0.2697901725769043,4.0,0.0,1.0
838380,293.171142578125,297.1499938964844,293.1499938964844,0.0027550505474209,-209.4857177734375,294.8913879394531,0.5471513867378235,0.050000000745058,0.0458325073122978,294.6148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166076660156,0.5471513867378235,0.050000000745058,0.0482638403773307,293.2908935546875,297.1499938964844,293.1499938964844,0.0041087851859629,-240.73719787597656,296.7002258300781,0.5471513867378235,0.050000000745058,0.0356475077569484,293.11700439453125,297.1499938964844,293.1499938964844,0.0776869356632232,-1976.1690673828125,304.14654541015625,0.7636725902557373,0.1316028237342834,0.1252543181180954,293.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166076660156,0.5471513867378235,0.050000000745058,0.22894287109375,291.116455078125,291.1499938964844,272.2200012207031,270.5022277832031,284.4496765136719,293.81524658203125,291.11602783203125,1.0,0.1586530804634094,0.964690923690796,0.964690923690796,1.0,1.0,-0.5807501673698425,0.252134770154953,0.3286153972148895,0.0841216668486595,0.0,0.0,0.1061677187681198,24.81171989440918,25.0,-3.1812212467193604,-3905.139892578125,35.6386604309082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,303.6713256835937,278.1499938964844,0.0,18000.0,313.1499938964844,17996.818359375,18000.0,0.0,0.0,0.0871231853961944,0.0,0.0,0.0,0.0,1.0,0.0007985225529409,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005332022905349,0.1018264591693878,-0.0012932531535625,0.0,8.841895760269836e-05,0.0,0.0,3.927580118179321,0.0,0.0,0.0,0.2699177861213684,4.0,0.0,1.0
838440,293.171142578125,297.1499938964844,293.1499938964844,0.0027550505474209,-209.4857177734375,294.8913879394531,0.5471513867378235,0.050000000745058,0.0458325073122978,294.6148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166076660156,0.5471513867378235,0.050000000745058,0.0482638403773307,293.2908935546875,297.1499938964844,293.1499938964844,0.0041087851859629,-240.73719787597656,296.7002258300781,0.5471513867378235,0.050000000745058,0.0356475077569484,293.11700439453125,297.1499938964844,293.1499938964844,0.0776869356632232,-1976.1690673828125,304.14654541015625,0.7636725902557373,0.1316028237342834,0.1252543181180954,293.35308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166076660156,0.5471513867378235,0.050000000745058,0.22894287109375,291.116455078125,291.1499938964844,272.2200012207031,270.5022277832031,284.4496765136719,293.81524658203125,291.11602783203125,1.0,0.1586530804634094,0.964690923690796,0.964690923690796,1.0,1.0,-0.5807501673698425,0.252134770154953,0.3286153972148895,0.0841216668486595,0.0,0.0,0.1061677187681198,24.81171989440918,25.0,-3.1812212467193604,-3905.139892578125,35.6386604309082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,303.6713256835937,278.1499938964844,0.0,18000.0,313.1499938964844,17996.818359375,18000.0,0.0,0.0,0.0871231853961944,0.0,0.0,0.0,0.0,1.0,0.0007985225529409,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005332022905349,0.1018264591693878,-0.0012932531535625,0.0,8.841895760269836e-05,0.0,0.0,3.927580118179321,0.0,0.0,0.0,0.2699177861213684,4.0,0.0,1.0
838500,293.1697692871094,297.1499938964844,293.1499938964844,0.0027552628889679,-209.5082244873047,294.8908386230469,0.5471750497817993,0.050000000745058,0.045832335948944,294.61083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156921386719,0.5471750497817993,0.050000000745058,0.0482636578381061,293.2889404296875,297.1499938964844,293.1499938964844,0.0040940754115581,-239.9281616210937,296.6805419921875,0.5471750497817993,0.050000000745058,0.0356473736464977,293.1168518066406,297.1499938964844,293.1499938964844,0.0780396461486816,-1982.9918212890625,304.14654541015625,0.7645586133003235,0.132052794098854,0.1256788522005081,293.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156921386719,0.5471750497817993,0.050000000745058,0.2289420068264007,291.1155700683594,291.1499938964844,272.1916809082031,270.4809265136719,284.42401123046875,293.7919616699219,291.1152648925781,1.0,0.1586993038654327,0.9648397564888,0.9648397564888,1.0,1.0,-0.5812580585479736,0.2523613274097442,0.328896701335907,0.0842050835490226,0.0,0.0,0.1085535362362861,24.810922622680664,25.0,-2.556641101837158,-3924.3125,35.688499450683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9682312011719,303.71148681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.36328125,18000.0,0.0,0.0,0.0874839425086975,0.0,0.0,0.0,0.0,1.0,0.0005677871522493,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1014642491936683,0.1021491065621376,-0.0006848545162938,0.0,8.878508378984407e-05,0.0,0.0,3.941494941711426,0.0,0.0,0.0,0.2699950337409973,4.0,0.0,1.0
838560,293.1683654785156,297.1499938964844,293.1499938964844,0.002755623543635,-209.53961181640625,294.8907470703125,0.5471987724304199,0.050000000745058,0.0458321645855903,294.6068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.11505126953125,0.5471987724304199,0.050000000745058,0.0482634752988815,293.2869873046875,297.1499938964844,293.1499938964844,0.004079567734152,-239.1267852783203,296.66131591796875,0.5471987724304199,0.050000000745058,0.0356472395360469,293.11669921875,297.1499938964844,293.1499938964844,0.078391209244728,-1989.7933349609373,304.1465148925781,0.7654476165771484,0.1325042843818664,0.126104861497879,293.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.11505126953125,0.5471987724304199,0.050000000745058,0.2289411425590515,291.114990234375,291.1499938964844,272.163330078125,270.4596252441406,284.3985900878906,293.76910400390625,291.11480712890625,1.0,0.1587457060813903,0.9649867415428162,0.9649867415428162,1.0,1.0,-0.5817676782608032,0.2525885105133056,0.3291791379451751,0.0842891111969947,0.0,0.0,0.110949657857418,24.810131072998047,25.0,-1.773392915725708,-3943.64111328125,35.73857116699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,303.7516174316406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.662109375,18000.0,0.0,0.0,0.0878511071205139,0.0,0.0,0.0,0.0,1.0,0.000283529079752,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1024121567606926,0.1026109084486961,-0.0001987565919989,0.0,8.915770740713924e-05,0.0,0.0,3.960864782333374,0.0,0.0,0.0,0.2700875401496887,4.0,0.0,1.0
838620,293.16558837890625,297.1499938964844,293.1499938964844,0.002756749978289,-209.6264190673828,294.891845703125,0.5472462773323059,0.050000000745058,0.0458318181335926,294.5989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146545410156,0.5472462773323059,0.050000000745058,0.0482631102204322,293.2831726074219,297.1499938964844,293.1499938964844,0.0040510636754333,-237.54251098632807,296.6241455078125,0.5472462773323059,0.050000000745058,0.0356469675898551,293.11639404296875,297.1499938964844,293.1499938964844,0.0790905281901359,-2003.3255615234373,304.1465148925781,0.7672322988510132,0.1334107220172882,0.1269605159759521,293.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146545410156,0.5472462773323059,0.050000000745058,0.228939414024353,291.1146545410156,291.1499938964844,272.1066589355469,270.4169616699219,284.3485107421875,293.7247009277344,291.1147155761719,1.0,0.1588390916585922,0.9652807116508484,0.9652807116508484,1.0,1.0,-0.582791268825531,0.2530443966388702,0.3297468721866607,0.0844588801264762,0.0,0.0,0.1156948655843734,24.80858612060547,25.0,-0.1376013159751892,-3982.256103515625,35.83933639526367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9654846191406,303.8298645019531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.330078125,18000.0,0.0,0.0,0.0886078402400016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1043242663145065,0.1043284833431243,-4.21560434915591e-06,0.0,8.992569928523153e-05,0.0,0.0,4.030732154846191,0.0,0.0,0.0,0.2703536450862884,4.0,0.0,1.0
838680,293.16558837890625,297.1499938964844,293.1499938964844,0.002756749978289,-209.6264190673828,294.891845703125,0.5472462773323059,0.050000000745058,0.0458318181335926,294.5989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146545410156,0.5472462773323059,0.050000000745058,0.0482631102204322,293.2831726074219,297.1499938964844,293.1499938964844,0.0040510636754333,-237.54251098632807,296.6241455078125,0.5472462773323059,0.050000000745058,0.0356469675898551,293.11639404296875,297.1499938964844,293.1499938964844,0.0790905281901359,-2003.3255615234373,304.1465148925781,0.7672322988510132,0.1334107220172882,0.1269605159759521,293.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146545410156,0.5472462773323059,0.050000000745058,0.228939414024353,291.1146545410156,291.1499938964844,272.1066589355469,270.4169616699219,284.3485107421875,293.7247009277344,291.1147155761719,1.0,0.1588390916585922,0.9652807116508484,0.9652807116508484,1.0,1.0,-0.582791268825531,0.2530443966388702,0.3297468721866607,0.0844588801264762,0.0,0.0,0.1156948655843734,24.80858612060547,25.0,-0.1376013159751892,-3982.256103515625,35.83933639526367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9654846191406,303.8298645019531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.330078125,18000.0,0.0,0.0,0.0886078402400016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1043242663145065,0.1043284833431243,-4.21560434915591e-06,0.0,8.992569928523153e-05,0.0,0.0,4.030732154846191,0.0,0.0,0.0,0.2703536450862884,4.0,0.0,1.0
838740,293.162841796875,297.1499938964844,293.1499938964844,0.0027584189083427,-209.7468414306641,294.89453125,0.5472936034202576,0.050000000745058,0.0458314716815948,294.5912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.5472936034202576,0.050000000745058,0.0482627488672733,293.2794189453125,297.1499938964844,293.1499938964844,0.0040232618339359,-235.98594665527344,296.588623046875,0.5472936034202576,0.050000000745058,0.0356466993689537,293.1160888671875,297.1499938964844,293.1499938964844,0.0797848477959632,-2016.7667236328125,304.1465148925781,0.769022524356842,0.1343204081058502,0.1278196275234222,293.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.5472936034202576,0.050000000745058,0.2289377003908157,291.1153259277344,291.1499938964844,272.04998779296875,270.37420654296875,284.2994079589844,293.6819152832031,291.1155700683594,1.0,0.1589331775903701,0.9655746817588806,0.9655746817588806,1.0,1.0,-0.5838190317153931,0.2535015940666199,0.3303174674510956,0.0846306979656219,0.0,0.0,0.1202825829386711,24.807147979736328,25.0,1.215282917022705,-4020.3466796875,35.94083023071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.961181640625,303.9037780761719,278.1499938964844,0.0,18000.0,313.1499938964844,17992.966796875,18000.0,0.0,0.0,0.0893968865275383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1062235459685325,0.106227770447731,-4.21851791543304e-06,0.0,9.072646935237572e-05,0.0,0.0,4.108328819274902,0.0,0.0,0.0,0.2706471085548401,4.0,0.0,1.0
838800,293.162841796875,297.1499938964844,293.1499938964844,0.0027584189083427,-209.7468414306641,294.89453125,0.5472936034202576,0.050000000745058,0.0458314716815948,294.5912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.5472936034202576,0.050000000745058,0.0482627488672733,293.2794189453125,297.1499938964844,293.1499938964844,0.0040232618339359,-235.98594665527344,296.588623046875,0.5472936034202576,0.050000000745058,0.0356466993689537,293.1160888671875,297.1499938964844,293.1499938964844,0.0797848477959632,-2016.7667236328125,304.1465148925781,0.769022524356842,0.1343204081058502,0.1278196275234222,293.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.5472936034202576,0.050000000745058,0.2289377003908157,291.1153259277344,291.1499938964844,272.04998779296875,270.37420654296875,284.2994079589844,293.6819152832031,291.1155700683594,1.0,0.1589331775903701,0.9655746817588806,0.9655746817588806,1.0,1.0,-0.5838190317153931,0.2535015940666199,0.3303174674510956,0.0846306979656219,0.0,0.0,0.1202825829386711,24.807147979736328,25.0,1.215282917022705,-4020.3466796875,35.94083023071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.961181640625,303.9037780761719,278.1499938964844,0.0,18000.0,313.1499938964844,17992.966796875,18000.0,0.0,0.0,0.0893968865275383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1062235459685325,0.106227770447731,-4.21851791543304e-06,0.0,9.072646935237572e-05,0.0,0.0,4.108328819274902,0.0,0.0,0.0,0.2706471085548401,4.0,0.0,1.0
838860,293.1596374511719,297.1499938964844,293.1499938964844,0.0027619255706667,-210.001693725586,294.8998718261719,0.5473553538322449,0.050000000745058,0.045831024646759,294.5830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.11651611328125,0.5473553538322449,0.050000000745058,0.0482622757554054,293.2752990722656,297.1499938964844,293.1499938964844,0.0039975545369088,-234.5387420654297,296.55584716796875,0.5473553538322449,0.050000000745058,0.0356463529169559,293.1153869628906,297.1499938964844,293.1499938964844,0.0805168151855468,-2030.9593505859373,304.1464538574219,0.770937442779541,0.1353222578763961,0.1287328898906707,293.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.11651611328125,0.5473553538322449,0.050000000745058,0.2289354503154754,291.1166076660156,291.1499938964844,271.99334716796875,270.3319702148437,284.25115966796875,293.64068603515625,291.1169128417969,1.0,0.159028872847557,0.9658657312393188,0.9658657312393188,1.0,1.0,-0.5849108099937439,0.2539852857589721,0.3309255242347717,0.0848166570067405,0.0,0.0,0.1246513873338699,24.8034782409668,25.0,1.9130338430404663,-4057.559814453125,36.04673385620117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9559020996094,303.9718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.08984375,18000.0,0.0,0.0,0.0902158468961715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080701872706413,0.1080744117498397,-4.221476046950556e-06,0.0,9.155761654255912e-05,0.0,0.0,4.184070110321045,0.0,0.0,0.0,0.2709362506866455,4.0,0.0,1.0
838920,293.1596374511719,297.1499938964844,293.1499938964844,0.0027619255706667,-210.001693725586,294.8998718261719,0.5473553538322449,0.050000000745058,0.045831024646759,294.5830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.11651611328125,0.5473553538322449,0.050000000745058,0.0482622757554054,293.2752990722656,297.1499938964844,293.1499938964844,0.0039975545369088,-234.5387420654297,296.55584716796875,0.5473553538322449,0.050000000745058,0.0356463529169559,293.1153869628906,297.1499938964844,293.1499938964844,0.0805168151855468,-2030.9593505859373,304.1464538574219,0.770937442779541,0.1353222578763961,0.1287328898906707,293.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.11651611328125,0.5473553538322449,0.050000000745058,0.2289354503154754,291.1166076660156,291.1499938964844,271.99334716796875,270.3319702148437,284.25115966796875,293.64068603515625,291.1169128417969,1.0,0.159028872847557,0.9658657312393188,0.9658657312393188,1.0,1.0,-0.5849108099937439,0.2539852857589721,0.3309255242347717,0.0848166570067405,0.0,0.0,0.1246513873338699,24.8034782409668,25.0,1.9130338430404663,-4057.559814453125,36.04673385620117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9559020996094,303.9718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.08984375,18000.0,0.0,0.0,0.0902158468961715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080701872706413,0.1080744117498397,-4.221476046950556e-06,0.0,9.155761654255912e-05,0.0,0.0,4.184070110321045,0.0,0.0,0.0,0.2709362506866455,4.0,0.0,1.0
838980,293.1557006835937,297.1499938964844,293.1499938964844,0.0027676837053149,-210.42672729492188,294.908447265625,0.5474498867988586,0.050000000745058,0.0458303391933441,294.5743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178283691406,0.5474498867988586,0.050000000745058,0.0482615530490875,293.2704467773437,297.1499938964844,293.1499938964844,0.0039745150133967,-233.23858642578125,296.526611328125,0.5474498867988586,0.050000000745058,0.0356458202004432,293.1141052246094,297.1499938964844,293.1499938964844,0.0813516452908515,-2047.189453125,304.146240234375,0.7731524109840393,0.1364562511444091,0.1297768503427505,293.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178283691406,0.5474498867988586,0.050000000745058,0.228932037949562,291.117919921875,291.1499938964844,271.9366760253906,270.2906799316406,284.204345703125,293.6017150878906,291.1181945800781,1.0,0.1591289937496185,0.966156840324402,0.966156840324402,1.0,1.0,-0.5861572027206421,0.2545335590839386,0.3316236436367035,0.085035890340805,0.0,0.0,0.1288315504789352,24.7948055267334,25.0,1.850970983505249,-4094.12939453125,36.1634407043457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.950439453125,304.0340576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.255859375,18000.0,0.0,0.0,0.0910584032535553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098619475960731,0.1098661720752716,-4.224372787575703e-06,0.0,9.241270163329318e-05,0.0,0.0,4.257754802703857,0.0,0.0,0.0,0.271217942237854,4.0,0.0,1.0
839040,293.1557006835937,297.1499938964844,293.1499938964844,0.0027676837053149,-210.42672729492188,294.908447265625,0.5474498867988586,0.050000000745058,0.0458303391933441,294.5743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178283691406,0.5474498867988586,0.050000000745058,0.0482615530490875,293.2704467773437,297.1499938964844,293.1499938964844,0.0039745150133967,-233.23858642578125,296.526611328125,0.5474498867988586,0.050000000745058,0.0356458202004432,293.1141052246094,297.1499938964844,293.1499938964844,0.0813516452908515,-2047.189453125,304.146240234375,0.7731524109840393,0.1364562511444091,0.1297768503427505,293.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178283691406,0.5474498867988586,0.050000000745058,0.228932037949562,291.117919921875,291.1499938964844,271.9366760253906,270.2906799316406,284.204345703125,293.6017150878906,291.1181945800781,1.0,0.1591289937496185,0.966156840324402,0.966156840324402,1.0,1.0,-0.5861572027206421,0.2545335590839386,0.3316236436367035,0.085035890340805,0.0,0.0,0.1288315504789352,24.7948055267334,25.0,1.850970983505249,-4094.12939453125,36.1634407043457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.950439453125,304.0340576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.255859375,18000.0,0.0,0.0,0.0910584032535553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098619475960731,0.1098661720752716,-4.224372787575703e-06,0.0,9.241270163329318e-05,0.0,0.0,4.257754802703857,0.0,0.0,0.0,0.271217942237854,4.0,0.0,1.0
839100,293.1535339355469,297.1499938964844,293.1499938964844,0.002771341940388,-210.69888305664065,294.9137268066406,0.5475043654441833,0.050000000745058,0.0458299443125724,294.56982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.118408203125,0.5475043654441833,0.050000000745058,0.0482611395418643,293.267822265625,297.1499938964844,293.1499938964844,0.0039639207534492,-232.6405334472656,296.5130920410156,0.5475043654441833,0.050000000745058,0.0356455147266387,293.1133728027344,297.1499938964844,293.1499938964844,0.0817983448505401,-2055.887939453125,304.1461181640625,0.7743402719497681,0.1370581537485122,0.1303350925445556,293.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.118408203125,0.5475043654441833,0.050000000745058,0.2289300709962844,291.1184997558594,291.1499938964844,271.9083251953125,270.2703857421875,284.1815185546875,293.5832214355469,291.11871337890625,1.0,0.1591810882091522,0.9663023352622986,0.9663023352622986,1.0,1.0,-0.5868234634399414,0.254825621843338,0.331997811794281,0.0851549357175827,0.0,0.0,0.1308719515800476,24.78946113586425,25.0,1.6870248317718506,-4112.2802734375,36.2252311706543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9478759765625,304.06365966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.3125,18000.0,0.0,0.0,0.0914861336350441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1107448190450668,0.1107490435242652,-4.225800694257487e-06,0.0,9.284679254051298e-05,0.0,0.0,4.294124126434326,0.0,0.0,0.0,0.2713569402694702,4.0,0.0,1.0
839160,293.1512451171875,297.1499938964844,293.1499938964844,0.0027754609473049,-211.0062866210937,294.91961669921875,0.5475616455078125,0.050000000745058,0.0458295308053493,294.5652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1189270019531,0.5475616455078125,0.050000000745058,0.0482607036828994,293.2651062011719,297.1499938964844,293.1499938964844,0.0039538666605949,-232.0728759765625,296.5002746582031,0.5475616455078125,0.050000000745058,0.0356451906263828,293.1125793457031,297.1499938964844,293.1499938964844,0.0822598785161972,-2064.883544921875,304.14599609375,0.7755674719810486,0.1376784294843673,0.1309116780757904,293.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1189270019531,0.5475616455078125,0.050000000745058,0.2289279997348785,291.1189880371094,291.1499938964844,271.8800048828125,270.25030517578125,284.1590576171875,293.5653381347656,291.11920166015625,1.0,0.1592345684766769,0.9664450287818908,0.9664450287818908,1.0,1.0,-0.5875114798545837,0.2551266849040985,0.3323847949504852,0.0852788463234901,0.0,0.0,0.1328871995210647,24.78375816345215,25.0,1.510486721992493,-4130.400390625,36.2889404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94549560546875,304.0926208496094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.349609375,18000.0,0.0,0.0,0.0919167846441268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1116229519248008,0.1116271764039993,-4.227220415486954e-06,0.0,9.328385203843936e-05,0.0,0.0,4.330338954925537,0.0,0.0,0.0,0.2714953124523163,4.0,0.0,1.0
839220,293.1464538574219,297.1499938964844,293.1499938964844,0.0027851043269038,-211.728256225586,294.93316650390625,0.5476828217506409,0.050000000745058,0.0458286553621292,294.5558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.11981201171875,0.5476828217506409,0.050000000745058,0.0482597798109054,293.2593994140625,297.1499938964844,293.1499938964844,0.0039354115724563,-231.0305633544922,296.47662353515625,0.5476828217506409,0.050000000745058,0.0356445088982582,293.1108703613281,297.1499938964844,293.1499938964844,0.0832246840000152,-2083.712158203125,304.1457214355469,0.7781301140785217,0.1389713585376739,0.1321166753768921,293.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11981201171875,0.5476828217506409,0.050000000745058,0.2289236187934875,291.1198425292969,291.1499938964844,271.8233337402344,270.21075439453125,284.1152038574219,293.5314025878906,291.1200256347656,1.0,0.1593460589647293,0.9667304158210754,0.9667304158210754,1.0,1.0,-0.5889493823051453,0.2557543218135834,0.3331950604915619,0.0855407938361167,0.0,0.0,0.1368449926376342,24.771657943725582,25.0,1.2081007957458496,-4166.59228515625,36.422157287597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94140625,304.1488342285156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.400390625,18000.0,0.0,0.0,0.0927843824028968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133664324879646,0.1133706644177436,-4.230045306030661e-06,0.0,9.416435204911976e-05,0.0,0.0,4.402368545532227,0.0,0.0,0.0,0.2717705368995666,4.0,0.0,1.0
839280,293.1464538574219,297.1499938964844,293.1499938964844,0.0027851043269038,-211.728256225586,294.93316650390625,0.5476828217506409,0.050000000745058,0.0458286553621292,294.5558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.11981201171875,0.5476828217506409,0.050000000745058,0.0482597798109054,293.2593994140625,297.1499938964844,293.1499938964844,0.0039354115724563,-231.0305633544922,296.47662353515625,0.5476828217506409,0.050000000745058,0.0356445088982582,293.1108703613281,297.1499938964844,293.1499938964844,0.0832246840000152,-2083.712158203125,304.1457214355469,0.7781301140785217,0.1389713585376739,0.1321166753768921,293.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11981201171875,0.5476828217506409,0.050000000745058,0.2289236187934875,291.1198425292969,291.1499938964844,271.8233337402344,270.21075439453125,284.1152038574219,293.5314025878906,291.1200256347656,1.0,0.1593460589647293,0.9667304158210754,0.9667304158210754,1.0,1.0,-0.5889493823051453,0.2557543218135834,0.3331950604915619,0.0855407938361167,0.0,0.0,0.1368449926376342,24.771657943725582,25.0,1.2081007957458496,-4166.59228515625,36.422157287597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94140625,304.1488342285156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.400390625,18000.0,0.0,0.0,0.0927843824028968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133664324879646,0.1133706644177436,-4.230045306030661e-06,0.0,9.416435204911976e-05,0.0,0.0,4.402368545532227,0.0,0.0,0.0,0.2717705368995666,4.0,0.0,1.0
839340,293.1413879394531,297.1499938964844,293.1499938964844,0.0027965048793703,-212.5836639404297,294.9490051269531,0.5478096604347229,0.050000000745058,0.045827742666006,294.5462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205444335937,0.5478096604347229,0.050000000745058,0.0482588186860084,293.25347900390625,297.1499938964844,293.1499938964844,0.0039190165698528,-230.10379028320312,296.45556640625,0.5478096604347229,0.050000000745058,0.0356437973678112,293.1091003417969,297.1499938964844,293.1499938964844,0.0842372700572013,-2103.501953125,304.1454467773437,0.7808132171630859,0.1403253823518753,0.1333815455436706,293.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205444335937,0.5478096604347229,0.050000000745058,0.2289190590381622,291.12060546875,291.1499938964844,271.76666259765625,270.1719665527344,284.0726318359375,293.4996337890625,291.1207580566406,1.0,0.1594636589288711,0.96701580286026,0.96701580286026,1.0,1.0,-0.5904587507247925,0.2564113140106201,0.33404740691185,0.0858195647597312,0.0,0.0,0.1407142728567123,24.75913619995117,25.0,1.0214966535568235,-4202.78271484375,36.56255722045898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.2031555175781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.43359375,18000.0,0.0,0.0,0.0936557129025459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150962859392166,0.1151005253195762,-4.232860192132648e-06,0.0,9.504864283371715e-05,0.0,0.0,4.474007606506348,0.0,0.0,0.0,0.27204430103302,4.0,0.0,1.0
839400,293.1413879394531,297.1499938964844,293.1499938964844,0.0027965048793703,-212.5836639404297,294.9490051269531,0.5478096604347229,0.050000000745058,0.045827742666006,294.5462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205444335937,0.5478096604347229,0.050000000745058,0.0482588186860084,293.25347900390625,297.1499938964844,293.1499938964844,0.0039190165698528,-230.10379028320312,296.45556640625,0.5478096604347229,0.050000000745058,0.0356437973678112,293.1091003417969,297.1499938964844,293.1499938964844,0.0842372700572013,-2103.501953125,304.1454467773437,0.7808132171630859,0.1403253823518753,0.1333815455436706,293.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205444335937,0.5478096604347229,0.050000000745058,0.2289190590381622,291.12060546875,291.1499938964844,271.76666259765625,270.1719665527344,284.0726318359375,293.4996337890625,291.1207580566406,1.0,0.1594636589288711,0.96701580286026,0.96701580286026,1.0,1.0,-0.5904587507247925,0.2564113140106201,0.33404740691185,0.0858195647597312,0.0,0.0,0.1407142728567123,24.75913619995117,25.0,1.0214966535568235,-4202.78271484375,36.56255722045898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.2031555175781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.43359375,18000.0,0.0,0.0,0.0936557129025459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150962859392166,0.1151005253195762,-4.232860192132648e-06,0.0,9.504864283371715e-05,0.0,0.0,4.474007606506348,0.0,0.0,0.0,0.27204430103302,4.0,0.0,1.0
839460,293.1361389160156,297.1499938964844,293.1499938964844,0.0028095711022615,-213.5649871826172,294.9670715332031,0.5479397177696228,0.050000000745058,0.0458268038928508,294.5365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212463378906,0.5479397177696228,0.050000000745058,0.0482578314840793,293.24737548828125,297.1499938964844,293.1499938964844,0.0039045591838657,-229.28543090820312,296.43701171875,0.5479397177696228,0.050000000745058,0.035643070936203,293.1072692871094,297.1499938964844,293.1499938964844,0.0852912366390228,-2124.126220703125,304.14520263671875,0.7835968732833862,0.141733318567276,0.1346988677978515,293.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212463378906,0.5479397177696228,0.050000000745058,0.2289143800735473,291.12127685546875,291.1499938964844,271.7099914550781,270.1338806152344,284.03125,293.4698486328125,291.1214294433594,1.0,0.1595873534679412,0.967294454574585,0.967294454574585,1.0,1.0,-0.5920308232307434,0.2570937871932983,0.3349370658397674,0.0861135199666023,0.0,0.0,0.144496813416481,24.74657440185547,25.0,0.9478449821472168,-4238.9794921875,36.70969772338867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9364318847656,304.2558898925781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.46484375,18000.0,0.0,0.0,0.0945260524749755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.116812877357006,0.1168171167373657,-4.235669621266425e-06,0.0,9.59319295361638e-05,0.0,0.0,4.545273780822754,0.0,0.0,0.0,0.2723167836666107,4.0,0.0,1.0
839520,293.1361389160156,297.1499938964844,293.1499938964844,0.0028095711022615,-213.5649871826172,294.9670715332031,0.5479397177696228,0.050000000745058,0.0458268038928508,294.5365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212463378906,0.5479397177696228,0.050000000745058,0.0482578314840793,293.24737548828125,297.1499938964844,293.1499938964844,0.0039045591838657,-229.28543090820312,296.43701171875,0.5479397177696228,0.050000000745058,0.035643070936203,293.1072692871094,297.1499938964844,293.1499938964844,0.0852912366390228,-2124.126220703125,304.14520263671875,0.7835968732833862,0.141733318567276,0.1346988677978515,293.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212463378906,0.5479397177696228,0.050000000745058,0.2289143800735473,291.12127685546875,291.1499938964844,271.7099914550781,270.1338806152344,284.03125,293.4698486328125,291.1214294433594,1.0,0.1595873534679412,0.967294454574585,0.967294454574585,1.0,1.0,-0.5920308232307434,0.2570937871932983,0.3349370658397674,0.0861135199666023,0.0,0.0,0.144496813416481,24.74657440185547,25.0,0.9478449821472168,-4238.9794921875,36.70969772338867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9364318847656,304.2558898925781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.46484375,18000.0,0.0,0.0,0.0945260524749755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.116812877357006,0.1168171167373657,-4.235669621266425e-06,0.0,9.59319295361638e-05,0.0,0.0,4.545273780822754,0.0,0.0,0.0,0.2723167836666107,4.0,0.0,1.0
839580,293.1307373046875,297.1499938964844,293.1499938964844,0.0028242636471986,-214.6687774658203,294.98736572265625,0.5480717420578003,0.050000000745058,0.0458258539438247,294.5267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.5480717420578003,0.050000000745058,0.0482568331062793,293.2411499023437,297.1499938964844,293.1499938964844,0.0038919809740036,-228.57212829589844,296.4208679199219,0.5480717420578003,0.050000000745058,0.0356423296034336,293.1054077148437,297.1499938964844,293.1499938964844,0.086382508277893,-2145.5029296875,304.1449890136719,0.7864673733711243,0.1431904733180999,0.1360639035701751,293.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.5480717420578003,0.050000000745058,0.2289096266031265,291.1219482421875,291.1499938964844,271.6533203125,270.0964050292969,283.990966796875,293.4419250488281,291.1221008300781,1.0,0.1597171127796173,0.96757310628891,0.96757310628891,1.0,1.0,-0.5936601161956787,0.2577994465827942,0.3358606696128845,0.0864217877388,0.0,0.0,0.1481882184743881,24.734207153320312,25.0,0.9433363676071168,-4275.1357421875,36.86330032348633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9355163574219,304.3069763183594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.5078125,18000.0,0.0,0.0,0.0953914746642112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1185132190585136,0.1185174584388732,-4.238469955453184e-06,0.0,9.68102176557295e-05,0.0,0.0,4.6160430908203125,0.0,0.0,0.0,0.2725875377655029,4.0,0.0,1.0
839640,293.1307373046875,297.1499938964844,293.1499938964844,0.0028242636471986,-214.6687774658203,294.98736572265625,0.5480717420578003,0.050000000745058,0.0458258539438247,294.5267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.5480717420578003,0.050000000745058,0.0482568331062793,293.2411499023437,297.1499938964844,293.1499938964844,0.0038919809740036,-228.57212829589844,296.4208679199219,0.5480717420578003,0.050000000745058,0.0356423296034336,293.1054077148437,297.1499938964844,293.1499938964844,0.086382508277893,-2145.5029296875,304.1449890136719,0.7864673733711243,0.1431904733180999,0.1360639035701751,293.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.5480717420578003,0.050000000745058,0.2289096266031265,291.1219482421875,291.1499938964844,271.6533203125,270.0964050292969,283.990966796875,293.4419250488281,291.1221008300781,1.0,0.1597171127796173,0.96757310628891,0.96757310628891,1.0,1.0,-0.5936601161956787,0.2577994465827942,0.3358606696128845,0.0864217877388,0.0,0.0,0.1481882184743881,24.734207153320312,25.0,0.9433363676071168,-4275.1357421875,36.86330032348633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9355163574219,304.3069763183594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.5078125,18000.0,0.0,0.0,0.0953914746642112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1185132190585136,0.1185174584388732,-4.238469955453184e-06,0.0,9.68102176557295e-05,0.0,0.0,4.6160430908203125,0.0,0.0,0.0,0.2725875377655029,4.0,0.0,1.0
839700,293.1280212402344,297.1499938964844,293.1499938964844,0.0028322173748165,-215.26632690429688,294.99835205078125,0.5481381416320801,0.050000000745058,0.0458253771066665,294.5218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12225341796875,0.5481381416320801,0.050000000745058,0.048256330192089,293.2380065917969,297.1499938964844,293.1499938964844,0.0038863921072334,-228.254638671875,296.4137268066406,0.5481381416320801,0.050000000745058,0.035641960799694,293.1044921875,297.1499938964844,293.1499938964844,0.0869413018226623,-2156.45654296875,304.1448974609375,0.7879318594932556,0.1439364701509475,0.1367632746696472,293.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12225341796875,0.5481381416320801,0.050000000745058,0.2289072424173355,291.122314453125,291.1499938964844,271.625,270.077880859375,283.9712219238281,293.4286193847656,291.1224670410156,1.0,0.1597842574119568,0.96771240234375,0.96771240234375,1.0,1.0,-0.5944949388504028,0.2581604123115539,0.3363345265388489,0.0865810811519622,0.0,0.0,0.1499979794025421,24.728151321411133,25.0,0.9504119157791138,-4293.17578125,36.94247055053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9354553222656,304.3318786621094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.53515625,18000.0,0.0,0.0,0.0958212092518806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.119355984032154,0.1193602234125137,-4.239865120325703e-06,0.0,9.724634583108128e-05,0.0,0.0,4.651186466217041,0.0,0.0,0.0,0.2727220952510834,4.0,0.0,1.0
839760,293.125244140625,297.1499938964844,293.1499938964844,0.0028405480552464,-215.8922119140625,295.0098571777344,0.5482046604156494,0.050000000745058,0.0458249002695083,294.5169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12261962890625,0.5482046604156494,0.050000000745058,0.0482558272778987,293.23486328125,297.1499938964844,293.1499938964844,0.0038812365382909,-227.96144104003903,296.4071350097656,0.5482046604156494,0.050000000745058,0.0356415882706642,293.10357666015625,297.1499938964844,293.1499938964844,0.0875078588724136,-2167.56640625,304.144775390625,0.7894127368927002,0.1446928232908249,0.1374725997447967,293.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12261962890625,0.5482046604156494,0.050000000745058,0.2289048582315445,291.1226501464844,291.1499938964844,271.5966796875,270.0595092773437,283.95172119140625,293.41571044921875,291.122802734375,1.0,0.1598528027534485,0.967848300933838,0.967848300933838,1.0,1.0,-0.595341682434082,0.2585261166095733,0.3368155658245086,0.0867434814572334,0.0,0.0,0.1517850756645202,24.722187042236328,25.0,0.9565615057945251,-4311.18896484375,37.02307891845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93560791015625,304.3563842773437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.5625,18000.0,0.0,0.0,0.0962486267089843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1201940700411796,0.1201983094215393,-4.241256647219416e-06,0.0,9.768012387212366e-05,0.0,0.0,4.686178207397461,0.0,0.0,0.0,0.2728560864925384,4.0,0.0,1.0
839820,293.11968994140625,297.1499938964844,293.1499938964844,0.0028583803214132,-217.23194885253903,295.034423828125,0.5483378767967224,0.050000000745058,0.0458239428699016,294.5071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.123291015625,0.5483378767967224,0.050000000745058,0.0482548177242279,293.2285461425781,297.1499938964844,293.1499938964844,0.0038722653407603,-227.4503173828125,296.3957214355469,0.5483378767967224,0.050000000745058,0.0356408469378948,293.1017761230469,297.1499938964844,293.1499938964844,0.0886643603444099,-2190.25537109375,304.14459228515625,0.7924215793609619,0.1462363451719284,0.1389209777116775,293.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.123291015625,0.5483378767967224,0.050000000745058,0.2289000898599624,291.12335205078125,291.1499938964844,271.5400085449219,270.0230712890625,283.9134521484375,293.3911437988281,291.1235046386719,1.0,0.1599941402673721,0.9681201577186584,0.9681201577186584,1.0,1.0,-0.5970709323883057,0.2592718303203583,0.337799072265625,0.087077721953392,0.0,0.0,0.1552889794111251,24.71058654785156,25.0,0.9539828896522522,-4347.1015625,37.18868255615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9365539550781,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.62109375,18000.0,0.0,0.0,0.0970950573682785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1218542084097862,0.1218584477901458,-4.2440256038389634e-06,0.0,9.853913797996938e-05,0.0,0.0,4.755621910095215,0.0,0.0,0.0,0.2731221914291382,4.0,0.0,1.0
