time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
839880,293.11968994140625,297.1499938964844,293.1499938964844,0.0028583803214132,-217.23194885253903,295.034423828125,0.5483378767967224,0.050000000745058,0.0458239428699016,294.5071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.123291015625,0.5483378767967224,0.050000000745058,0.0482548177242279,293.2285461425781,297.1499938964844,293.1499938964844,0.0038722653407603,-227.4503173828125,296.3957214355469,0.5483378767967224,0.050000000745058,0.0356408469378948,293.1017761230469,297.1499938964844,293.1499938964844,0.0886643603444099,-2190.25537109375,304.14459228515625,0.7924215793609619,0.1462363451719284,0.1389209777116775,293.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.123291015625,0.5483378767967224,0.050000000745058,0.2289000898599624,291.12335205078125,291.1499938964844,271.5400085449219,270.0230712890625,283.9134521484375,293.3911437988281,291.1235046386719,1.0,0.1599941402673721,0.9681201577186584,0.9681201577186584,1.0,1.0,-0.5970709323883057,0.2592718303203583,0.337799072265625,0.087077721953392,0.0,0.0,0.1552889794111251,24.71058654785156,25.0,0.9539828896522522,-4347.1015625,37.18868255615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9365539550781,304.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.62109375,18000.0,0.0,0.0,0.0970950573682785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1218542084097862,0.1218584477901458,-4.2440256038389634e-06,0.0,9.853913797996938e-05,0.0,0.0,4.755621910095215,0.0,0.0,0.0,0.2731221914291382,4.0,0.0,1.0
839940,293.11407470703125,297.1499938964844,293.1499938964844,0.0028777311090379,-218.685791015625,295.0610656738281,0.5484710931777954,0.050000000745058,0.0458229891955852,294.49725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239929199219,0.5484710931777954,0.050000000745058,0.0482538156211376,293.22216796875,297.1499938964844,293.1499938964844,0.0038650275673717,-227.0368194580078,296.3865661621094,0.5484710931777954,0.050000000745058,0.0356401018798351,293.1000061035156,297.1499938964844,293.1499938964844,0.0898498818278312,-2213.524169921875,304.1444396972656,0.7954843044281006,0.1478178948163986,0.1404059380292892,293.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239929199219,0.5484710931777954,0.050000000745058,0.2288953214883804,291.1240234375,291.1499938964844,271.4833374023437,269.9870910644531,283.8760986328125,293.3681030273437,291.1241760253906,1.0,0.1601409018039703,0.968392014503479,0.968392014503479,1.0,1.0,-0.598844051361084,0.2600350379943847,0.3388089835643768,0.0874238833785057,0.0,0.0,0.1587044298648834,24.699445724487305,25.0,0.923017144203186,-4382.85400390625,37.35981369018555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93817138671875,304.4501342773437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.6796875,18000.0,0.0,0.0,0.0979292467236518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1234939023852348,0.123498149216175,-4.246775461069774e-06,0.0,9.93857320281677e-05,0.0,0.0,4.824380874633789,0.0,0.0,0.0,0.2733858227729797,4.0,0.0,1.0
840000,293.11407470703125,297.1499938964844,293.1499938964844,0.0028777311090379,-218.685791015625,295.0610656738281,0.5484710931777954,0.050000000745058,0.0458229891955852,294.49725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239929199219,0.5484710931777954,0.050000000745058,0.0482538156211376,293.22216796875,297.1499938964844,293.1499938964844,0.0038650275673717,-227.0368194580078,296.3865661621094,0.5484710931777954,0.050000000745058,0.0356401018798351,293.1000061035156,297.1499938964844,293.1499938964844,0.0898498818278312,-2213.524169921875,304.1444396972656,0.7954843044281006,0.1478178948163986,0.1404059380292892,293.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239929199219,0.5484710931777954,0.050000000745058,0.2288953214883804,291.1240234375,291.1499938964844,271.4833374023437,269.9870910644531,283.8760986328125,293.3681030273437,291.1241760253906,1.0,0.1601409018039703,0.968392014503479,0.968392014503479,1.0,1.0,-0.598844051361084,0.2600350379943847,0.3388089835643768,0.0874238833785057,0.0,0.0,0.1587044298648834,24.699445724487305,25.0,0.923017144203186,-4382.85400390625,37.35981369018555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93817138671875,304.4501342773437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.6796875,18000.0,0.0,0.0,0.0979292467236518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1234939023852348,0.123498149216175,-4.246775461069774e-06,0.0,9.93857320281677e-05,0.0,0.0,4.824380874633789,0.0,0.0,0.0,0.2733858227729797,4.0,0.0,1.0
840060,293.1084289550781,297.1499938964844,293.1499938964844,0.0028985762037336,-220.25192260742188,295.08966064453125,0.5486041307449341,0.050000000745058,0.0458220355212688,294.4873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.5486041307449341,0.050000000745058,0.0482528135180473,293.2157897949219,297.1499938964844,293.1499938964844,0.0038594896905124,-226.7193145751953,296.37957763671875,0.5486041307449341,0.050000000745058,0.0356393605470657,293.0982666015625,297.1499938964844,293.1499938964844,0.0910627171397209,-2237.3330078125,304.1442565917969,0.7985925078392029,0.149434745311737,0.1419247984886169,293.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.5486041307449341,0.050000000745058,0.2288905680179596,291.1246643066406,291.1499938964844,271.4266662597656,269.95147705078125,283.8396301269531,293.3465576171875,291.1247863769531,1.0,0.160292774438858,0.9686574935913086,0.9686574935913086,1.0,1.0,-0.6006578803062439,0.2608143389225006,0.3398435413837433,0.0877812579274177,0.0,0.0,0.1620385646820068,24.68877410888672,25.0,0.865760862827301,-4418.447265625,37.53621292114258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403686523437,304.4945373535156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.732421875,18000.0,0.0,0.0,0.0987504869699478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251149028539657,0.125119149684906,-4.249508037901251e-06,0.0,0.0001002191929728,0.0,0.0,4.892521858215332,0.0,0.0,0.0,0.273647278547287,4.0,0.0,1.0
840120,293.1084289550781,297.1499938964844,293.1499938964844,0.0028985762037336,-220.25192260742188,295.08966064453125,0.5486041307449341,0.050000000745058,0.0458220355212688,294.4873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.5486041307449341,0.050000000745058,0.0482528135180473,293.2157897949219,297.1499938964844,293.1499938964844,0.0038594896905124,-226.7193145751953,296.37957763671875,0.5486041307449341,0.050000000745058,0.0356393605470657,293.0982666015625,297.1499938964844,293.1499938964844,0.0910627171397209,-2237.3330078125,304.1442565917969,0.7985925078392029,0.149434745311737,0.1419247984886169,293.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.5486041307449341,0.050000000745058,0.2288905680179596,291.1246643066406,291.1499938964844,271.4266662597656,269.95147705078125,283.8396301269531,293.3465576171875,291.1247863769531,1.0,0.160292774438858,0.9686574935913086,0.9686574935913086,1.0,1.0,-0.6006578803062439,0.2608143389225006,0.3398435413837433,0.0877812579274177,0.0,0.0,0.1620385646820068,24.68877410888672,25.0,0.865760862827301,-4418.447265625,37.53621292114258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403686523437,304.4945373535156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.732421875,18000.0,0.0,0.0,0.0987504869699478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251149028539657,0.125119149684906,-4.249508037901251e-06,0.0,0.0001002191929728,0.0,0.0,4.892521858215332,0.0,0.0,0.0,0.273647278547287,4.0,0.0,1.0
840180,293.102783203125,297.1499938964844,293.1499938964844,0.002920935396105,-221.93174743652344,295.12030029296875,0.5487368106842041,0.050000000745058,0.045821089297533,294.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252136230469,0.5487368106842041,0.050000000745058,0.048251811414957,293.2094421386719,297.1499938964844,293.1499938964844,0.0038556694053113,-226.4990234375,296.37481689453125,0.5487368106842041,0.050000000745058,0.0356386229395866,293.0965881347656,297.1499938964844,293.1499938964844,0.0923021584749221,-2261.66162109375,304.14410400390625,0.8017400503158569,0.1510854512453079,0.1434761136770248,293.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252136230469,0.5487368106842041,0.050000000745058,0.2288858294486999,291.125244140625,291.1499938964844,271.3699951171875,269.9161682128906,283.8040466308594,293.326416015625,291.1253662109375,1.0,0.1604496538639068,0.968923032283783,0.968923032283783,1.0,1.0,-0.6025106906890869,0.2616090476512909,0.340901643037796,0.0881495922803878,0.0,0.0,0.1652979105710983,24.678579330444336,25.0,0.7869908809661865,-4453.88232421875,37.717750549316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9429016113281,304.5373840332031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.77734375,18000.0,0.0,0.0,0.0995585024356842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1267189085483551,0.1267231553792953,-4.252225153322797e-06,0.0,0.0001010392224998,0.0,0.0,4.960113525390625,0.0,0.0,0.0,0.273906797170639,4.0,0.0,1.0
840240,293.102783203125,297.1499938964844,293.1499938964844,0.002920935396105,-221.93174743652344,295.12030029296875,0.5487368106842041,0.050000000745058,0.045821089297533,294.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252136230469,0.5487368106842041,0.050000000745058,0.048251811414957,293.2094421386719,297.1499938964844,293.1499938964844,0.0038556694053113,-226.4990234375,296.37481689453125,0.5487368106842041,0.050000000745058,0.0356386229395866,293.0965881347656,297.1499938964844,293.1499938964844,0.0923021584749221,-2261.66162109375,304.14410400390625,0.8017400503158569,0.1510854512453079,0.1434761136770248,293.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252136230469,0.5487368106842041,0.050000000745058,0.2288858294486999,291.125244140625,291.1499938964844,271.3699951171875,269.9161682128906,283.8040466308594,293.326416015625,291.1253662109375,1.0,0.1604496538639068,0.968923032283783,0.968923032283783,1.0,1.0,-0.6025106906890869,0.2616090476512909,0.340901643037796,0.0881495922803878,0.0,0.0,0.1652979105710983,24.678579330444336,25.0,0.7869908809661865,-4453.88232421875,37.717750549316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9429016113281,304.5373840332031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.77734375,18000.0,0.0,0.0,0.0995585024356842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1267189085483551,0.1267231553792953,-4.252225153322797e-06,0.0,0.0001010392224998,0.0,0.0,4.960113525390625,0.0,0.0,0.0,0.273906797170639,4.0,0.0,1.0
840300,293.09991455078125,297.1499938964844,293.1499938964844,0.0029326921794563,-222.8149871826172,295.1363525390625,0.5488030314445496,0.050000000745058,0.0458206161856651,294.4726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12548828125,0.5488030314445496,0.050000000745058,0.0482513159513473,293.20623779296875,297.1499938964844,293.1499938964844,0.0038544109556823,-226.42581176757807,296.3732604980469,0.5488030314445496,0.050000000745058,0.0356382578611373,293.0957946777344,297.1499938964844,293.1499938964844,0.0929317250847816,-2274.015869140625,304.14404296875,0.8033269047737122,0.1519230902194976,0.1442635804414749,293.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12548828125,0.5488030314445496,0.050000000745058,0.2288834601640701,291.1255187988281,291.1499938964844,271.3416748046875,269.89862060546875,283.7865600585937,293.31689453125,291.1256408691406,1.0,0.1605299413204193,0.9690557718276978,0.9690557718276978,1.0,1.0,-0.6034513115882874,0.2620120048522949,0.34143927693367,0.0883377790451049,0.0,0.0,0.1669018864631652,24.67366409301757,25.0,0.7435413599014282,-4471.54296875,37.81042098999024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9442443847656,304.5582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.794921875,18000.0,0.0,0.0,0.0999576449394226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1275153011083603,0.1275195628404617,-4.253578936186386e-06,0.0,0.000101444304164,0.0,0.0,4.993734359741211,0.0,0.0,0.0,0.2740359604358673,4.0,0.0,1.0
840360,293.0970764160156,297.1499938964844,293.1499938964844,0.0029448114801198,-223.7253570556641,295.15289306640625,0.5488691926002502,0.050000000745058,0.0458201430737972,294.4677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.125732421875,0.5488691926002502,0.050000000745058,0.0482508167624473,293.2030639648437,297.1499938964844,293.1499938964844,0.0038535618223249,-226.3758087158203,296.3722229003906,0.5488691926002502,0.050000000745058,0.0356378890573978,293.094970703125,297.1499938964844,293.1499938964844,0.0935672894120216,-2286.484130859375,304.1439819335937,0.8049204349517822,0.1527681946754455,0.145058125257492,293.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.125732421875,0.5488691926002502,0.050000000745058,0.2288811057806015,291.1257629394531,291.1499938964844,271.3133239746094,269.881103515625,283.769287109375,293.3077087402344,291.1258850097656,1.0,0.1606113314628601,0.969185471534729,0.969185471534729,1.0,1.0,-0.6044003963470459,0.262418270111084,0.3419820964336395,0.0885284096002578,0.0,0.0,0.1684911400079727,24.66885757446289,25.0,0.7015213370323181,-4489.1767578125,37.90425491333008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94561767578125,304.5787353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.810546875,18000.0,0.0,0.0,0.1003539115190506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1283090263605117,0.128313273191452,-4.254930900060572e-06,0.0,0.0001018464608932,0.0,0.0,5.027281761169434,0.0,0.0,0.0,0.2741648554801941,4.0,0.0,1.0
840420,293.0911865234375,297.1499938964844,293.1499938964844,0.0029706615023314,-225.66368103027344,295.1882019042969,0.5490049719810486,0.050000000745058,0.0458191782236099,294.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12646484375,0.5490049719810486,0.050000000745058,0.0482497997581958,293.19659423828125,297.1499938964844,293.1499938964844,0.0038533976767212,-226.35943603515625,296.37225341796875,0.5490049719810486,0.050000000745058,0.0356371365487575,293.0932922363281,297.1499938964844,293.1499938964844,0.0948633030056953,-2311.887939453125,304.1438293457031,0.8081264495849609,0.1545029878616333,0.1466809660196304,293.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12646484375,0.5490049719810486,0.050000000745058,0.2288762778043747,291.12652587890625,291.1499938964844,271.25665283203125,269.84619140625,283.7410888671875,293.29998779296875,291.1268310546875,1.0,0.1607777327299118,0.9694448709487916,0.9694448709487916,1.0,1.0,-0.6063388586044312,0.2632471323013305,0.3430917263031006,0.0889200642704963,0.0,0.0,0.1715747863054275,24.658992767333984,25.0,1.6062886714935305,-4523.2294921875,38.09638214111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.948486328125,304.6199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.90625,18000.0,0.0,0.0,0.1011370494961738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1298761665821075,0.1298804283142089,-4.257626187609276e-06,0.0,0.0001026412501232,0.0,0.0,5.093659400939941,0.0,0.0,0.0,0.2744200825691223,4.0,0.0,1.0
840480,293.0911865234375,297.1499938964844,293.1499938964844,0.0029706615023314,-225.66368103027344,295.1882019042969,0.5490049719810486,0.050000000745058,0.0458191782236099,294.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12646484375,0.5490049719810486,0.050000000745058,0.0482497997581958,293.19659423828125,297.1499938964844,293.1499938964844,0.0038533976767212,-226.35943603515625,296.37225341796875,0.5490049719810486,0.050000000745058,0.0356371365487575,293.0932922363281,297.1499938964844,293.1499938964844,0.0948633030056953,-2311.887939453125,304.1438293457031,0.8081264495849609,0.1545029878616333,0.1466809660196304,293.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12646484375,0.5490049719810486,0.050000000745058,0.2288762778043747,291.12652587890625,291.1499938964844,271.25665283203125,269.84619140625,283.7410888671875,293.29998779296875,291.1268310546875,1.0,0.1607777327299118,0.9694448709487916,0.9694448709487916,1.0,1.0,-0.6063388586044312,0.2632471323013305,0.3430917263031006,0.0889200642704963,0.0,0.0,0.1715747863054275,24.658992767333984,25.0,1.6062886714935305,-4523.2294921875,38.09638214111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.948486328125,304.6199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.90625,18000.0,0.0,0.0,0.1011370494961738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1298761665821075,0.1298804283142089,-4.257626187609276e-06,0.0,0.0001026412501232,0.0,0.0,5.093659400939941,0.0,0.0,0.0,0.2744200825691223,4.0,0.0,1.0
840540,293.08502197265625,297.1499938964844,293.1499938964844,0.0029985222499817,-227.7437744140625,295.2270202636719,0.5491496324539185,0.050000000745058,0.0458181463181972,294.4480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1281433105469,0.5491496324539185,0.050000000745058,0.048248715698719,293.1899719238281,297.1499938964844,293.1499938964844,0.0038550500757992,-226.43746948242188,296.3755187988281,0.5491496324539185,0.050000000745058,0.0356363356113433,293.0915222167969,297.1499938964844,293.1499938964844,0.0962013751268386,-2338.072998046875,304.1436462402344,0.811350405216217,0.1562990397214889,0.1483647227287292,293.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1281433105469,0.5491496324539185,0.050000000745058,0.2288711369037628,291.1282958984375,291.1499938964844,271.20001220703125,269.8114318847656,283.7144775390625,293.2955017089844,291.128662109375,1.0,0.1609494537115097,0.969704270362854,0.969704270362854,1.0,1.0,-0.6083498597145081,0.2641057074069977,0.3442441821098327,0.0893295556306839,0.0,0.0,0.1743521392345428,24.648157119750977,25.0,2.2993826866149902,-4555.7216796875,38.29582977294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95172119140625,304.6570129394531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.3515625,18000.0,0.0,0.0,0.1019039377570152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1313286572694778,0.1313329041004181,-4.260218247509329e-06,0.0,0.0001034195374813,0.0,0.0,5.155422687530518,0.0,0.0,0.0,0.2746588587760925,4.0,0.0,1.0
840600,293.08502197265625,297.1499938964844,293.1499938964844,0.0029985222499817,-227.7437744140625,295.2270202636719,0.5491496324539185,0.050000000745058,0.0458181463181972,294.4480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1281433105469,0.5491496324539185,0.050000000745058,0.048248715698719,293.1899719238281,297.1499938964844,293.1499938964844,0.0038550500757992,-226.43746948242188,296.3755187988281,0.5491496324539185,0.050000000745058,0.0356363356113433,293.0915222167969,297.1499938964844,293.1499938964844,0.0962013751268386,-2338.072998046875,304.1436462402344,0.811350405216217,0.1562990397214889,0.1483647227287292,293.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1281433105469,0.5491496324539185,0.050000000745058,0.2288711369037628,291.1282958984375,291.1499938964844,271.20001220703125,269.8114318847656,283.7144775390625,293.2955017089844,291.128662109375,1.0,0.1609494537115097,0.969704270362854,0.969704270362854,1.0,1.0,-0.6083498597145081,0.2641057074069977,0.3442441821098327,0.0893295556306839,0.0,0.0,0.1743521392345428,24.648157119750977,25.0,2.2993826866149902,-4555.7216796875,38.29582977294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95172119140625,304.6570129394531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.3515625,18000.0,0.0,0.0,0.1019039377570152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1313286572694778,0.1313329041004181,-4.260218247509329e-06,0.0,0.0001034195374813,0.0,0.0,5.155422687530518,0.0,0.0,0.0,0.2746588587760925,4.0,0.0,1.0
840660,293.0787353515625,297.1499938964844,293.1499938964844,0.0030280274804681,-229.94927978515625,295.2680053710937,0.5492962002754211,0.050000000745058,0.0458171069622039,294.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5492962002754211,0.050000000745058,0.0482476204633712,293.1833190917969,297.1499938964844,293.1499938964844,0.0038585406728088,-226.62271118164065,296.3810119628906,0.5492962002754211,0.050000000745058,0.0356355272233486,293.0897827148437,297.1499938964844,293.1499938964844,0.0975770428776741,-2364.957275390625,304.1434631347656,0.8145574331283569,0.1581326574087143,0.1500884592533111,293.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5492962002754211,0.050000000745058,0.2288659363985061,291.1297302246094,291.1499938964844,271.1433410644531,269.7767028808594,283.6878662109375,293.2909240722656,291.12994384765625,1.0,0.1611263900995254,0.9699564576148988,0.9699564576148988,1.0,1.0,-0.6104087233543396,0.2649834752082824,0.3454252481460571,0.0897516682744026,0.0,0.0,0.176948994398117,24.6374568939209,25.0,1.7061511278152466,-4586.92822265625,38.50121688842773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9557189941406,304.68951416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.689453125,18000.0,0.0,0.0,0.1026490628719329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1326770931482315,0.1326813548803329,-4.262619313522009e-06,0.0,0.0001041757495841,0.0,0.0,5.212871074676514,0.0,0.0,0.0,0.2748812735080719,4.0,0.0,1.0
840720,293.0787353515625,297.1499938964844,293.1499938964844,0.0030280274804681,-229.94927978515625,295.2680053710937,0.5492962002754211,0.050000000745058,0.0458171069622039,294.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5492962002754211,0.050000000745058,0.0482476204633712,293.1833190917969,297.1499938964844,293.1499938964844,0.0038585406728088,-226.62271118164065,296.3810119628906,0.5492962002754211,0.050000000745058,0.0356355272233486,293.0897827148437,297.1499938964844,293.1499938964844,0.0975770428776741,-2364.957275390625,304.1434631347656,0.8145574331283569,0.1581326574087143,0.1500884592533111,293.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5492962002754211,0.050000000745058,0.2288659363985061,291.1297302246094,291.1499938964844,271.1433410644531,269.7767028808594,283.6878662109375,293.2909240722656,291.12994384765625,1.0,0.1611263900995254,0.9699564576148988,0.9699564576148988,1.0,1.0,-0.6104087233543396,0.2649834752082824,0.3454252481460571,0.0897516682744026,0.0,0.0,0.176948994398117,24.6374568939209,25.0,1.7061511278152466,-4586.92822265625,38.50121688842773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9557189941406,304.68951416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.689453125,18000.0,0.0,0.0,0.1026490628719329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1326770931482315,0.1326813548803329,-4.262619313522009e-06,0.0,0.0001041757495841,0.0,0.0,5.212871074676514,0.0,0.0,0.0,0.2748812735080719,4.0,0.0,1.0
840780,293.0724792480469,297.1499938964844,293.1499938964844,0.0030592586845159,-232.2888946533203,295.3106384277344,0.5494415760040283,0.050000000745058,0.0458160750567913,294.4284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.5494415760040283,0.050000000745058,0.0482465326786041,293.1766662597656,297.1499938964844,293.1499938964844,0.0038639078848063,-226.9199981689453,296.3883056640625,0.5494415760040283,0.050000000745058,0.0356347262859344,293.088134765625,297.1499938964844,293.1499938964844,0.0989845693111419,-2392.416259765625,304.143310546875,0.8177376985549927,0.1599940806627273,0.1518402099609375,293.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.5494415760040283,0.050000000745058,0.2288607805967331,291.1304016113281,291.1499938964844,271.086669921875,269.7419738769531,283.6612854003906,293.2862854003906,291.1304626464844,1.0,0.1613082140684127,0.9702086448669434,0.9702086448669434,1.0,1.0,-0.612501323223114,0.2658746540546417,0.3466266989707947,0.0901835337281227,0.0,0.0,0.1795103996992111,24.627376556396484,25.0,0.7823182344436646,-4618.07666015625,38.71162796020508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604187011719,304.7206726074219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.75390625,18000.0,0.0,0.0,0.1033698692917823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1340046823024749,0.1340089440345764,-4.26493306804332e-06,0.0,0.0001049072743626,0.0,0.0,5.269478797912598,0.0,0.0,0.0,0.2750996649265289,4.0,0.0,1.0
840840,293.0724792480469,297.1499938964844,293.1499938964844,0.0030592586845159,-232.2888946533203,295.3106384277344,0.5494415760040283,0.050000000745058,0.0458160750567913,294.4284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.5494415760040283,0.050000000745058,0.0482465326786041,293.1766662597656,297.1499938964844,293.1499938964844,0.0038639078848063,-226.9199981689453,296.3883056640625,0.5494415760040283,0.050000000745058,0.0356347262859344,293.088134765625,297.1499938964844,293.1499938964844,0.0989845693111419,-2392.416259765625,304.143310546875,0.8177376985549927,0.1599940806627273,0.1518402099609375,293.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.5494415760040283,0.050000000745058,0.2288607805967331,291.1304016113281,291.1499938964844,271.086669921875,269.7419738769531,283.6612854003906,293.2862854003906,291.1304626464844,1.0,0.1613082140684127,0.9702086448669434,0.9702086448669434,1.0,1.0,-0.612501323223114,0.2658746540546417,0.3466266989707947,0.0901835337281227,0.0,0.0,0.1795103996992111,24.627376556396484,25.0,0.7823182344436646,-4618.07666015625,38.71162796020508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604187011719,304.7206726074219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.75390625,18000.0,0.0,0.0,0.1033698692917823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1340046823024749,0.1340089440345764,-4.26493306804332e-06,0.0,0.0001049072743626,0.0,0.0,5.269478797912598,0.0,0.0,0.0,0.2750996649265289,4.0,0.0,1.0
840900,293.0693359375,297.1499938964844,293.1499938964844,0.003075557295233,-233.5110778808593,295.3326416015625,0.5495133996009827,0.050000000745058,0.0458155646920204,294.4236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304931640625,0.5495133996009827,0.050000000745058,0.0482459962368011,293.1733703613281,297.1499938964844,293.1499938964844,0.0038673363160341,-227.11245727539065,296.39276123046875,0.5495133996009827,0.050000000745058,0.0356343276798725,293.0873413085937,297.1499938964844,293.1499938964844,0.0996993780136108,-2406.3369140625,304.1432189941406,0.8193201422691345,0.1609344631433487,0.1527255773544311,293.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304931640625,0.5495133996009827,0.050000000745058,0.2288582473993301,291.1304931640625,291.1499938964844,271.0583190917969,269.7245788574219,283.64801025390625,293.2839660644531,291.1305236816406,1.0,0.1614009737968444,0.970334768295288,0.970334768295288,1.0,1.0,-0.6135591268539429,0.2663247883319855,0.3472343385219574,0.0904028639197349,0.0,0.0,0.180799126625061,24.622634887695312,25.0,0.3899663686752319,-4633.818359375,38.81867218017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.962890625,304.7361755371094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.72265625,18000.0,0.0,0.0,0.1037212386727333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1346746385097503,0.134678915143013,-4.2660904000513256e-06,0.0,0.0001052638690453,0.0,0.0,5.298074245452881,0.0,0.0,0.0,0.2752097845077514,4.0,0.0,1.0
840960,293.06622314453125,297.1499938964844,293.1499938964844,0.00309220678173,-234.75979614257807,295.35504150390625,0.5495848059654236,0.050000000745058,0.0458150617778301,294.4187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304931640625,0.5495848059654236,0.050000000745058,0.0482454672455787,293.1700439453125,297.1499938964844,293.1499938964844,0.0038711770903319,-227.328842163086,296.39764404296875,0.5495848059654236,0.050000000745058,0.0356339365243911,293.0865783691406,297.1499938964844,293.1499938964844,0.1004199832677841,-2420.351318359375,304.1431579589844,0.8208974599838257,0.1618799716234207,0.1536158770322799,293.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304931640625,0.5495848059654236,0.050000000745058,0.2288557142019271,291.1304931640625,291.1499938964844,271.0299987792969,269.7071838378906,283.6347045898437,293.2816162109375,291.1304931640625,1.0,0.1614947468042373,0.9704573750495912,0.9704573750495912,1.0,1.0,-0.6146227717399597,0.2667771577835083,0.3478456437587738,0.090624026954174,0.0,0.0,0.1820976138114929,24.61805725097656,25.0,0.0691127851605415,-4649.70166015625,38.926734924316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96533203125,304.7517395019531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.662109375,18000.0,0.0,0.0,0.1040683016180992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.135352075099945,0.1353563368320465,-4.267256827006349e-06,0.0,0.0001056160908774,0.0,0.0,5.327011585235596,0.0,0.0,0.0,0.275321215391159,4.0,0.0,1.0
841020,293.0600280761719,297.1499938964844,293.1499938964844,0.0031266820151358,-237.3450622558593,295.4012145996094,0.5497259497642517,0.050000000745058,0.0458140634000301,294.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5497259497642517,0.050000000745058,0.0482444129884243,293.1634216308594,297.1499938964844,293.1499938964844,0.0038801867049187,-227.8377227783203,296.40899658203125,0.5497259497642517,0.050000000745058,0.0356331579387187,293.0851135253906,297.1499938964844,293.1499938964844,0.1018785610795021,-2448.65380859375,304.1430053710937,0.8240431547164917,0.1637865304946899,0.1554115861654281,293.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5497259497642517,0.050000000745058,0.2288507223129272,291.1303405761719,291.1499938964844,270.97332763671875,269.6722717285156,283.608154296875,293.2768859863281,291.1302795410156,1.0,0.161685362458229,0.9707027077674866,0.9707027077674866,1.0,1.0,-0.6167684197425842,0.267689049243927,0.3490794003009796,0.0910721272230148,0.0,0.0,0.1847317069768905,24.60942268371582,25.0,-0.3197348415851593,-4681.94775390625,39.1460189819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96990966796875,304.782958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.505859375,18000.0,0.0,0.0,0.1047516539692878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367356032133102,0.1367398649454116,-4.269640157872345e-06,0.0,0.0001063096133293,0.0,0.0,5.386199474334717,0.0,0.0,0.0,0.275549054145813,4.0,0.0,1.0
841080,293.0600280761719,297.1499938964844,293.1499938964844,0.0031266820151358,-237.3450622558593,295.4012145996094,0.5497259497642517,0.050000000745058,0.0458140634000301,294.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5497259497642517,0.050000000745058,0.0482444129884243,293.1634216308594,297.1499938964844,293.1499938964844,0.0038801867049187,-227.8377227783203,296.40899658203125,0.5497259497642517,0.050000000745058,0.0356331579387187,293.0851135253906,297.1499938964844,293.1499938964844,0.1018785610795021,-2448.65380859375,304.1430053710937,0.8240431547164917,0.1637865304946899,0.1554115861654281,293.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5497259497642517,0.050000000745058,0.2288507223129272,291.1303405761719,291.1499938964844,270.97332763671875,269.6722717285156,283.608154296875,293.2768859863281,291.1302795410156,1.0,0.161685362458229,0.9707027077674866,0.9707027077674866,1.0,1.0,-0.6167684197425842,0.267689049243927,0.3490794003009796,0.0910721272230148,0.0,0.0,0.1847317069768905,24.60942268371582,25.0,-0.3197348415851593,-4681.94775390625,39.1460189819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96990966796875,304.782958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.505859375,18000.0,0.0,0.0,0.1047516539692878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367356032133102,0.1367398649454116,-4.269640157872345e-06,0.0,0.0001063096133293,0.0,0.0,5.386199474334717,0.0,0.0,0.0,0.275549054145813,4.0,0.0,1.0
841140,293.05389404296875,297.1499938964844,293.1499938964844,0.003162674838677,-240.04196166992188,295.4493408203125,0.549865186214447,0.050000000745058,0.0458130799233913,294.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.549865186214447,0.050000000745058,0.0482433773577213,293.1568298339844,297.1499938964844,293.1499938964844,0.0038909148424863,-228.4436950683593,296.4225158691406,0.549865186214447,0.050000000745058,0.0356323942542076,293.0837097167969,297.1499938964844,293.1499938964844,0.1033575758337974,-2477.264404296875,304.14288330078125,0.8271830677986145,0.165712222456932,0.1572256982326507,293.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.549865186214447,0.050000000745058,0.2288458198308944,291.1300354003906,291.1499938964844,270.9166564941406,269.63720703125,283.58160400390625,293.27215576171875,291.1300048828125,1.0,0.1618798524141311,0.9709479808807372,0.9709479808807372,1.0,1.0,-0.6189363598823547,0.2686096131801605,0.3503267168998718,0.0915274247527122,0.0,0.0,0.187410682439804,24.601436614990234,25.0,-0.4308457970619201,-4714.77392578125,39.369266510009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9736022949219,304.8140869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.3359375,18000.0,0.0,0.0,0.1054271087050437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1381579786539077,0.1381622552871704,-4.272101250535343e-06,0.0,0.0001069951176759,0.0,0.0,5.447185516357422,0.0,0.0,0.0,0.2757839560508728,4.0,0.0,1.0
841200,293.05389404296875,297.1499938964844,293.1499938964844,0.003162674838677,-240.04196166992188,295.4493408203125,0.549865186214447,0.050000000745058,0.0458130799233913,294.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.549865186214447,0.050000000745058,0.0482433773577213,293.1568298339844,297.1499938964844,293.1499938964844,0.0038909148424863,-228.4436950683593,296.4225158691406,0.549865186214447,0.050000000745058,0.0356323942542076,293.0837097167969,297.1499938964844,293.1499938964844,0.1033575758337974,-2477.264404296875,304.14288330078125,0.8271830677986145,0.165712222456932,0.1572256982326507,293.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.549865186214447,0.050000000745058,0.2288458198308944,291.1300354003906,291.1499938964844,270.9166564941406,269.63720703125,283.58160400390625,293.27215576171875,291.1300048828125,1.0,0.1618798524141311,0.9709479808807372,0.9709479808807372,1.0,1.0,-0.6189363598823547,0.2686096131801605,0.3503267168998718,0.0915274247527122,0.0,0.0,0.187410682439804,24.601436614990234,25.0,-0.4308457970619201,-4714.77392578125,39.369266510009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9736022949219,304.8140869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.3359375,18000.0,0.0,0.0,0.1054271087050437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1381579786539077,0.1381622552871704,-4.272101250535343e-06,0.0,0.0001069951176759,0.0,0.0,5.447185516357422,0.0,0.0,0.0,0.2757839560508728,4.0,0.0,1.0
841260,293.0478210449219,297.1499938964844,293.1499938964844,0.0032002183143049,-242.85142517089844,295.4994812011719,0.5500026941299438,0.050000000745058,0.0458121076226234,294.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.5500026941299438,0.050000000745058,0.0482423566281795,293.1502380371094,297.1499938964844,293.1499938964844,0.0039034020155668,-229.1478729248047,296.4383544921875,0.5500026941299438,0.050000000745058,0.0356316417455673,293.0824279785156,297.1499938964844,293.1499938964844,0.1048555597662925,-2506.150390625,304.14276123046875,0.8303252458572388,0.1676563471555709,0.1590575277805328,293.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.5500026941299438,0.050000000745058,0.2288409769535064,291.1297912597656,291.1499938964844,270.8599853515625,269.60186767578125,283.5550842285156,293.2673645019531,291.1297607421875,1.0,0.1620780378580093,0.9711856245994568,0.9711856245994568,1.0,1.0,-0.6211256384849548,0.2695384323596954,0.3515872061252594,0.0919895470142364,0.0,0.0,0.1901234984397888,24.594066619873047,25.0,-0.3753982782363891,-4748.05517578125,39.59639739990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9761047363281,304.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.1875,18000.0,0.0,0.0,0.1061021015048027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1396152526140213,0.1396195292472839,-4.274641469237395e-06,0.0,0.0001076801490853,0.0,0.0,5.509821891784668,0.0,0.0,0.0,0.2760255038738251,4.0,0.0,1.0
841320,293.0478210449219,297.1499938964844,293.1499938964844,0.0032002183143049,-242.85142517089844,295.4994812011719,0.5500026941299438,0.050000000745058,0.0458121076226234,294.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.5500026941299438,0.050000000745058,0.0482423566281795,293.1502380371094,297.1499938964844,293.1499938964844,0.0039034020155668,-229.1478729248047,296.4383544921875,0.5500026941299438,0.050000000745058,0.0356316417455673,293.0824279785156,297.1499938964844,293.1499938964844,0.1048555597662925,-2506.150390625,304.14276123046875,0.8303252458572388,0.1676563471555709,0.1590575277805328,293.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.5500026941299438,0.050000000745058,0.2288409769535064,291.1297912597656,291.1499938964844,270.8599853515625,269.60186767578125,283.5550842285156,293.2673645019531,291.1297607421875,1.0,0.1620780378580093,0.9711856245994568,0.9711856245994568,1.0,1.0,-0.6211256384849548,0.2695384323596954,0.3515872061252594,0.0919895470142364,0.0,0.0,0.1901234984397888,24.594066619873047,25.0,-0.3753982782363891,-4748.05517578125,39.59639739990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9761047363281,304.8446960449219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.1875,18000.0,0.0,0.0,0.1061021015048027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1396152526140213,0.1396195292472839,-4.274641469237395e-06,0.0,0.0001076801490853,0.0,0.0,5.509821891784668,0.0,0.0,0.0,0.2760255038738251,4.0,0.0,1.0
841380,293.04180908203125,297.1499938964844,293.1499938964844,0.003239203011617,-245.764404296875,295.5516052246094,0.5501387715339661,0.050000000745058,0.0458111502230167,294.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.5501387715339661,0.050000000745058,0.0482413470745086,293.1437072753906,297.1499938964844,293.1499938964844,0.0039175329729914,-229.94325256347656,296.45635986328125,0.5501387715339661,0.050000000745058,0.0356308929622173,293.0812072753906,297.1499938964844,293.1499938964844,0.1063703671097755,-2535.268798828125,304.14263916015625,0.8334739804267883,0.1696165353059768,0.1609048098325729,293.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.5501387715339661,0.050000000745058,0.228836178779602,291.1296081542969,291.1499938964844,270.8033447265625,269.5662841796875,283.528564453125,293.2625732421875,291.12957763671875,1.0,0.1622794717550277,0.9714232683181764,0.9714232683181764,1.0,1.0,-0.6233335733413696,0.2704744637012481,0.3528590798377991,0.0924579724669456,0.0,0.0,0.1928558498620987,24.587215423583984,25.0,-0.2692895531654358,-4781.65478515625,39.82704544067383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9772644042969,304.8744506835937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.052734375,18000.0,0.0,0.0,0.1067832708358764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1410999149084091,0.1411041915416717,-4.277247626305325e-06,0.0,0.0001083714450942,0.0,0.0,5.573795318603516,0.0,0.0,0.0,0.2762724757194519,4.0,0.0,1.0
841440,293.04180908203125,297.1499938964844,293.1499938964844,0.003239203011617,-245.764404296875,295.5516052246094,0.5501387715339661,0.050000000745058,0.0458111502230167,294.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.5501387715339661,0.050000000745058,0.0482413470745086,293.1437072753906,297.1499938964844,293.1499938964844,0.0039175329729914,-229.94325256347656,296.45635986328125,0.5501387715339661,0.050000000745058,0.0356308929622173,293.0812072753906,297.1499938964844,293.1499938964844,0.1063703671097755,-2535.268798828125,304.14263916015625,0.8334739804267883,0.1696165353059768,0.1609048098325729,293.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.5501387715339661,0.050000000745058,0.228836178779602,291.1296081542969,291.1499938964844,270.8033447265625,269.5662841796875,283.528564453125,293.2625732421875,291.12957763671875,1.0,0.1622794717550277,0.9714232683181764,0.9714232683181764,1.0,1.0,-0.6233335733413696,0.2704744637012481,0.3528590798377991,0.0924579724669456,0.0,0.0,0.1928558498620987,24.587215423583984,25.0,-0.2692895531654358,-4781.65478515625,39.82704544067383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9772644042969,304.8744506835937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.052734375,18000.0,0.0,0.0,0.1067832708358764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1410999149084091,0.1411041915416717,-4.277247626305325e-06,0.0,0.0001083714450942,0.0,0.0,5.573795318603516,0.0,0.0,0.0,0.2762724757194519,4.0,0.0,1.0
841500,293.038818359375,297.1499938964844,293.1499938964844,0.0032592539209872,-247.2608795166016,295.5783996582031,0.5502063035964966,0.050000000745058,0.0458106733858585,294.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.5502063035964966,0.050000000745058,0.0482408478856086,293.14044189453125,297.1499938964844,293.1499938964844,0.0039252382703125,-230.3763732910156,296.4662170410156,0.5502063035964966,0.050000000745058,0.0356305241584777,293.08062744140625,297.1499938964844,293.1499938964844,0.107133962213993,-2549.912841796875,304.1426086425781,0.8350524306297302,0.1706025004386901,0.161834105849266,293.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.5502063035964966,0.050000000745058,0.2288338094949722,291.1295471191406,291.1499938964844,270.7749938964844,269.54833984375,283.51531982421875,293.2601623535156,291.1295166015625,1.0,0.1623813807964325,0.9715420603752136,0.9715420603752136,1.0,1.0,-0.6244443655014038,0.270945131778717,0.3534992039203644,0.0926944985985755,0.0,0.0,0.1942268013954162,24.583982467651367,25.0,-0.2163805961608886,-4798.548828125,39.94368362426758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9773254394531,304.8889465332031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.99609375,18000.0,0.0,0.0,0.1071279197931289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1418511867523193,0.1418554633855819,-4.278574124327861e-06,0.0,0.0001087212149286,0.0,0.0,5.60623025894165,0.0,0.0,0.0,0.2763978242874145,4.0,0.0,1.0
841560,293.0358581542969,297.1499938964844,293.1499938964844,0.0032796638552099,-248.78292846679688,295.6056823730469,0.5502735376358032,0.050000000745058,0.0458102002739906,294.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294860839844,0.5502735376358032,0.050000000745058,0.0482403486967086,293.13720703125,297.1499938964844,293.1499938964844,0.0039333533495664,-230.83218383789065,296.4765930175781,0.5502735376358032,0.050000000745058,0.0356301553547382,293.0800476074219,297.1499938964844,293.1499938964844,0.1079014465212822,-2564.608154296875,304.1425476074219,0.8366339802742004,0.1715920716524124,0.1627668142318725,293.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294860839844,0.5502735376358032,0.050000000745058,0.2288314402103424,291.1294860839844,291.1499938964844,270.7466735839844,269.53033447265625,283.5020751953125,293.2577514648437,291.1294860839844,1.0,0.1624840199947357,0.971657931804657,0.971657931804657,1.0,1.0,-0.6255592703819275,0.2714173495769501,0.354141891002655,0.0929324179887771,0.0,0.0,0.1955998241901397,24.58086204528809,25.0,-0.1701038032770156,-4815.498046875,40.061134338378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9770812988281,304.9031982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.94140625,18000.0,0.0,0.0,0.1074758619070053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1426076889038086,0.1426119804382324,-4.279914264770923e-06,0.0,0.0001090743389795,0.0,0.0,5.638933181762695,0.0,0.0,0.0,0.2765242755413055,4.0,0.0,1.0
841620,293.0299377441406,297.1499938964844,293.1499938964844,0.0033215866424143,-251.9054107666016,295.66168212890625,0.5504071712493896,0.050000000745058,0.0458092615008354,294.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5504071712493896,0.050000000745058,0.0482393614947795,293.1307067871094,297.1499938964844,293.1499938964844,0.0039508468471467,-231.8136138916016,296.4990234375,0.5504071712493896,0.050000000745058,0.0356294251978397,293.0789794921875,297.1499938964844,293.1499938964844,0.1094480752944946,-2594.153564453125,304.1424560546875,0.8398083448410034,0.1735817790031433,0.1646423786878585,293.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5504071712493896,0.050000000745058,0.2288267463445663,291.1294250488281,291.1499938964844,270.69000244140625,269.4939880371094,283.4756164550781,293.2528991699219,291.12939453125,1.0,0.162691444158554,0.9718896150588988,0.9718896150588988,1.0,1.0,-0.6278012990951538,0.2723665535449981,0.3554347455501556,0.0934125110507011,0.0,0.0,0.198350504040718,24.57494735717773,25.0,-0.1011772155761718,-4849.5537109375,40.29848098754883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9757385253906,304.9309387207031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.837890625,18000.0,0.0,0.0,0.1081835776567459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1441355794668197,0.1441398561000824,-4.282634108676575e-06,0.0,0.0001097925778594,0.0,0.0,5.7051100730896,0.0,0.0,0.0,0.276780366897583,4.0,0.0,1.0
