time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
841680,293.0299377441406,297.1499938964844,293.1499938964844,0.0033215866424143,-251.9054107666016,295.66168212890625,0.5504071712493896,0.050000000745058,0.0458092615008354,294.3601989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5504071712493896,0.050000000745058,0.0482393614947795,293.1307067871094,297.1499938964844,293.1499938964844,0.0039508468471467,-231.8136138916016,296.4990234375,0.5504071712493896,0.050000000745058,0.0356294251978397,293.0789794921875,297.1499938964844,293.1499938964844,0.1094480752944946,-2594.153564453125,304.1424560546875,0.8398083448410034,0.1735817790031433,0.1646423786878585,293.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5504071712493896,0.050000000745058,0.2288267463445663,291.1294250488281,291.1499938964844,270.69000244140625,269.4939880371094,283.4756164550781,293.2528991699219,291.12939453125,1.0,0.162691444158554,0.9718896150588988,0.9718896150588988,1.0,1.0,-0.6278012990951538,0.2723665535449981,0.3554347455501556,0.0934125110507011,0.0,0.0,0.198350504040718,24.57494735717773,25.0,-0.1011772155761718,-4849.5537109375,40.29848098754883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9757385253906,304.9309387207031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.837890625,18000.0,0.0,0.0,0.1081835776567459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1441355794668197,0.1441398561000824,-4.282634108676575e-06,0.0,0.0001097925778594,0.0,0.0,5.7051100730896,0.0,0.0,0.0,0.276780366897583,4.0,0.0,1.0
841740,293.02410888671875,297.1499938964844,293.1499938964844,0.0033649667166173,-255.13096618652344,295.7195739746094,0.5505399107933044,0.050000000745058,0.0458083301782608,294.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5505399107933044,0.050000000745058,0.0482383780181407,293.124267578125,297.1499938964844,293.1499938964844,0.003970013000071,-232.88731384277344,296.5236511230469,0.5505399107933044,0.050000000745058,0.0356287024915218,293.0779724121094,297.1499938964844,293.1499938964844,0.1110096499323844,-2623.892578125,304.1423645019531,0.8429992198944092,0.1755846738815307,0.1665305644273758,293.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5505399107933044,0.050000000745058,0.2288220971822738,291.1293640136719,291.1499938964844,270.6333312988281,269.45721435546875,283.4491577148437,293.248046875,291.1293640136719,1.0,0.1629015505313873,0.9721212983131408,0.9721212983131408,1.0,1.0,-0.6300585865974426,0.273321658372879,0.3567368984222412,0.0938979983329773,0.0,0.0,0.2011053264141082,24.56943130493164,25.0,-0.0562052279710769,-4883.8271484375,40.53894805908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.973388671875,304.9577941894531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.740234375,18000.0,0.0,0.0,0.1089087575674057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1456822156906128,0.1456864923238754,-4.285403974790825e-06,0.0,0.0001105285409721,0.0,0.0,5.772274971008301,0.0,0.0,0.0,0.27704057097435,4.0,0.0,1.0
841800,293.02410888671875,297.1499938964844,293.1499938964844,0.0033649667166173,-255.13096618652344,295.7195739746094,0.5505399107933044,0.050000000745058,0.0458083301782608,294.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5505399107933044,0.050000000745058,0.0482383780181407,293.124267578125,297.1499938964844,293.1499938964844,0.003970013000071,-232.88731384277344,296.5236511230469,0.5505399107933044,0.050000000745058,0.0356287024915218,293.0779724121094,297.1499938964844,293.1499938964844,0.1110096499323844,-2623.892578125,304.1423645019531,0.8429992198944092,0.1755846738815307,0.1665305644273758,293.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5505399107933044,0.050000000745058,0.2288220971822738,291.1293640136719,291.1499938964844,270.6333312988281,269.45721435546875,283.4491577148437,293.248046875,291.1293640136719,1.0,0.1629015505313873,0.9721212983131408,0.9721212983131408,1.0,1.0,-0.6300585865974426,0.273321658372879,0.3567368984222412,0.0938979983329773,0.0,0.0,0.2011053264141082,24.56943130493164,25.0,-0.0562052279710769,-4883.8271484375,40.53894805908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.973388671875,304.9577941894531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.740234375,18000.0,0.0,0.0,0.1089087575674057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1456822156906128,0.1456864923238754,-4.285403974790825e-06,0.0,0.0001105285409721,0.0,0.0,5.772274971008301,0.0,0.0,0.0,0.27704057097435,4.0,0.0,1.0
841860,293.0183410644531,297.1499938964844,293.1499938964844,0.003409783123061,-258.45721435546875,295.7793273925781,0.5506719350814819,0.050000000745058,0.0458074063062667,294.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5506719350814819,0.050000000745058,0.0482374057173728,293.11785888671875,297.1499938964844,293.1499938964844,0.0039908289909362,-234.0516967773437,296.5503845214844,0.5506719350814819,0.050000000745058,0.0356279835104942,293.0770263671875,297.1499938964844,293.1499938964844,0.1125854477286338,-2653.810546875,304.14227294921875,0.8462075591087341,0.1775997728109359,0.1684304028749466,293.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5506719350814819,0.050000000745058,0.2288174778223037,291.1293334960937,291.1499938964844,270.57666015625,269.4198913574219,283.4226989746094,293.2431640625,291.1293334960937,1.0,0.1631141453981399,0.9723449945449828,0.9723449945449828,1.0,1.0,-0.6323298811912537,0.2742821276187897,0.3580477833747864,0.094388447701931,0.0,0.0,0.2038615942001342,24.56427001953125,25.0,-0.0195851344615221,-4918.33056640625,40.78238677978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9703063964844,304.9838256835937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.646484375,18000.0,0.0,0.0,0.1096522733569145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1472463607788086,0.1472506374120712,-4.288222498871619e-06,0.0,0.0001112831159844,0.0,0.0,5.840382099151611,0.0,0.0,0.0,0.2773046791553497,4.0,0.0,1.0
841920,293.0183410644531,297.1499938964844,293.1499938964844,0.003409783123061,-258.45721435546875,295.7793273925781,0.5506719350814819,0.050000000745058,0.0458074063062667,294.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5506719350814819,0.050000000745058,0.0482374057173728,293.11785888671875,297.1499938964844,293.1499938964844,0.0039908289909362,-234.0516967773437,296.5503845214844,0.5506719350814819,0.050000000745058,0.0356279835104942,293.0770263671875,297.1499938964844,293.1499938964844,0.1125854477286338,-2653.810546875,304.14227294921875,0.8462075591087341,0.1775997728109359,0.1684304028749466,293.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5506719350814819,0.050000000745058,0.2288174778223037,291.1293334960937,291.1499938964844,270.57666015625,269.4198913574219,283.4226989746094,293.2431640625,291.1293334960937,1.0,0.1631141453981399,0.9723449945449828,0.9723449945449828,1.0,1.0,-0.6323298811912537,0.2742821276187897,0.3580477833747864,0.094388447701931,0.0,0.0,0.2038615942001342,24.56427001953125,25.0,-0.0195851344615221,-4918.33056640625,40.78238677978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9703063964844,304.9838256835937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.646484375,18000.0,0.0,0.0,0.1096522733569145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1472463607788086,0.1472506374120712,-4.288222498871619e-06,0.0,0.0001112831159844,0.0,0.0,5.840382099151611,0.0,0.0,0.0,0.2773046791553497,4.0,0.0,1.0
841980,293.0126342773437,297.1499938964844,293.1499938964844,0.0034560705535113,-261.885986328125,295.8409423828125,0.5508033037185669,0.050000000745058,0.045806486159563,294.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5508033037185669,0.050000000745058,0.0482364371418952,293.11151123046875,297.1499938964844,293.1499938964844,0.0040133278816938,-235.3082733154297,296.5792541503906,0.5508033037185669,0.050000000745058,0.0356272682547569,293.076171875,297.1499938964844,293.1499938964844,0.1141751110553741,-2683.900390625,304.1422119140625,0.8494343161582947,0.1796265393495559,0.170341357588768,293.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5508033037185669,0.050000000745058,0.228812888264656,291.1293334960937,291.1499938964844,270.5199890136719,269.3820495605469,283.3962707519531,293.23828125,291.1293334960937,1.0,0.1633291095495224,0.972568690776825,0.972568690776825,1.0,1.0,-0.6346146464347839,0.2752477824687958,0.3593668341636657,0.094883769750595,0.0,0.0,0.2066170573234558,24.559436798095703,25.0,-0.0260056778788566,-4952.86376953125,41.02873229980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667053222656,305.0094909667969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.556640625,18000.0,0.0,0.0,0.1104144528508186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1488266438245773,0.1488309353590011,-4.291088316676905e-06,0.0,0.0001120566303143,0.0,0.0,5.909379482269287,0.0,0.0,0.0,0.2775725722312927,4.0,0.0,1.0
842040,293.0126342773437,297.1499938964844,293.1499938964844,0.0034560705535113,-261.885986328125,295.8409423828125,0.5508033037185669,0.050000000745058,0.045806486159563,294.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5508033037185669,0.050000000745058,0.0482364371418952,293.11151123046875,297.1499938964844,293.1499938964844,0.0040133278816938,-235.3082733154297,296.5792541503906,0.5508033037185669,0.050000000745058,0.0356272682547569,293.076171875,297.1499938964844,293.1499938964844,0.1141751110553741,-2683.900390625,304.1422119140625,0.8494343161582947,0.1796265393495559,0.170341357588768,293.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5508033037185669,0.050000000745058,0.228812888264656,291.1293334960937,291.1499938964844,270.5199890136719,269.3820495605469,283.3962707519531,293.23828125,291.1293334960937,1.0,0.1633291095495224,0.972568690776825,0.972568690776825,1.0,1.0,-0.6346146464347839,0.2752477824687958,0.3593668341636657,0.094883769750595,0.0,0.0,0.2066170573234558,24.559436798095703,25.0,-0.0260056778788566,-4952.86376953125,41.02873229980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667053222656,305.0094909667969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.556640625,18000.0,0.0,0.0,0.1104144528508186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1488266438245773,0.1488309353590011,-4.291088316676905e-06,0.0,0.0001120566303143,0.0,0.0,5.909379482269287,0.0,0.0,0.0,0.2775725722312927,4.0,0.0,1.0
842100,293.0097961425781,297.1499938964844,293.1499938964844,0.0034797540865838,-263.6382141113281,295.8724060058594,0.550868809223175,0.050000000745058,0.0458060279488563,294.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293029785156,0.550868809223175,0.050000000745058,0.0482359528541564,293.1083374023437,297.1499938964844,293.1499938964844,0.0040252124890685,-235.9717254638672,296.594482421875,0.550868809223175,0.050000000745058,0.0356269106268882,293.07574462890625,297.1499938964844,293.1499938964844,0.1149756237864494,-2699.01953125,304.1421813964844,0.8510546684265137,0.1806441396474838,0.1713008731603622,293.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293029785156,0.550868809223175,0.050000000745058,0.2288105934858322,291.1293029785156,291.1499938964844,270.4916687011719,269.3629150390625,283.383056640625,293.23583984375,291.1292724609375,1.0,0.1634374409914016,0.9726805090904236,0.9726805090904236,1.0,1.0,-0.6357618570327759,0.2757325172424316,0.3600293397903442,0.0951332077383995,0.0,0.0,0.2080014944076538,24.5571346282959,25.0,-0.1597243994474411,-4970.0146484375,41.15297317504883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9648132324219,305.0226745605469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.501953125,18000.0,0.0,0.0,0.1108019053936004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1496245414018631,0.1496288478374481,-4.292538960726233e-06,0.0,0.0001124498448916,0.0,0.0,5.944284915924072,0.0,0.0,0.0,0.2777081727981567,4.0,0.0,1.0
842160,293.0069885253906,297.1499938964844,293.1499938964844,0.0035038157366216,-265.41680908203125,295.904296875,0.5509341955184937,0.050000000745058,0.0458055734634399,294.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12921142578125,0.5509341955184937,0.050000000745058,0.0482354722917079,293.10516357421875,297.1499938964844,293.1499938964844,0.0040375301614403,-236.6590118408203,296.6102294921875,0.5509341955184937,0.050000000745058,0.0356265567243099,293.0753479003906,297.1499938964844,293.1499938964844,0.1157797425985336,-2714.184326171875,304.1421203613281,0.8526794910430908,0.1816644966602325,0.1722629368305206,293.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12921142578125,0.5509341955184937,0.050000000745058,0.2288083136081695,291.12921142578125,291.1499938964844,270.4633483886719,269.3435974121094,283.3698425292969,293.2333679199219,291.12921142578125,1.0,0.1635463088750839,0.9727890491485596,0.9727890491485596,1.0,1.0,-0.6369121670722961,0.2762183845043182,0.3606937527656555,0.095383733510971,0.0,0.0,0.2093965858221054,24.554903030395508,25.0,-0.0820029228925705,-4988.09228515625,41.27790451049805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9629211425781,305.0350036621094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.419921875,18000.0,0.0,0.0,0.1111933290958404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1504323631525039,0.1504366546869278,-4.294006885174895e-06,0.0,0.0001128470903495,0.0,0.0,5.979665756225586,0.0,0.0,0.0,0.2778456509113312,4.0,0.0,1.0
842220,293.0014038085937,297.1499938964844,293.1499938964844,0.0035529150627553,-269.03125,295.9698486328125,0.5510647296905518,0.050000000745058,0.0458046607673168,294.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5510647296905518,0.050000000745058,0.0482345148921012,293.0988464355469,297.1499938964844,293.1499938964844,0.0040632793679833,-238.08612060546875,296.6436767578125,0.5510647296905518,0.050000000745058,0.0356258489191532,293.0745544433594,297.1499938964844,293.1499938964844,0.1173888444900512,-2744.445556640625,304.1420593261719,0.8559421896934509,0.1837126016616821,0.1741942167282104,293.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5510647296905518,0.050000000745058,0.2288037687540054,291.1297912597656,291.1499938964844,270.4066772460937,269.30450439453125,283.34344482421875,293.2284545898437,291.1300964355469,1.0,0.1637655794620514,0.9730060696601868,0.9730060696601868,1.0,1.0,-0.6392213702201843,0.2771935164928436,0.3620278239250183,0.0958880335092544,0.0,0.0,0.2120686769485473,24.550621032714844,25.0,1.5159683227539062,-5027.05322265625,41.529762268066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9585266113281,305.053466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.5078125,18000.0,0.0,0.0,0.1119944080710411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1520289629697799,0.1520332545042038,-4.296976840123534e-06,0.0,0.0001136600913014,0.0,0.0,6.049817085266113,0.0,0.0,0.0,0.2781186699867248,4.0,0.0,1.0
842280,293.0014038085937,297.1499938964844,293.1499938964844,0.0035529150627553,-269.03125,295.9698486328125,0.5510647296905518,0.050000000745058,0.0458046607673168,294.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5510647296905518,0.050000000745058,0.0482345148921012,293.0988464355469,297.1499938964844,293.1499938964844,0.0040632793679833,-238.08612060546875,296.6436767578125,0.5510647296905518,0.050000000745058,0.0356258489191532,293.0745544433594,297.1499938964844,293.1499938964844,0.1173888444900512,-2744.445556640625,304.1420593261719,0.8559421896934509,0.1837126016616821,0.1741942167282104,293.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5510647296905518,0.050000000745058,0.2288037687540054,291.1297912597656,291.1499938964844,270.4066772460937,269.30450439453125,283.34344482421875,293.2284545898437,291.1300964355469,1.0,0.1637655794620514,0.9730060696601868,0.9730060696601868,1.0,1.0,-0.6392213702201843,0.2771935164928436,0.3620278239250183,0.0958880335092544,0.0,0.0,0.2120686769485473,24.550621032714844,25.0,1.5159683227539062,-5027.05322265625,41.529762268066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9585266113281,305.053466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.5078125,18000.0,0.0,0.0,0.1119944080710411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1520289629697799,0.1520332545042038,-4.296976840123534e-06,0.0,0.0001136600913014,0.0,0.0,6.049817085266113,0.0,0.0,0.0,0.2781186699867248,4.0,0.0,1.0
842340,292.9958801269531,297.1499938964844,293.1499938964844,0.0036032956559211,-272.7176513671875,296.0380554199219,0.5511949062347412,0.050000000745058,0.0458037517964839,294.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.5511949062347412,0.050000000745058,0.0482335574924945,293.09259033203125,297.1499938964844,293.1499938964844,0.0040904525667428,-239.57769775390625,296.67999267578125,0.5511949062347412,0.050000000745058,0.0356251411139965,293.0738525390625,297.1499938964844,293.1499938964844,0.1189962327480316,-2774.560302734375,304.1420288085937,0.8592206239700317,0.1857700049877166,0.1761344373226165,293.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.5511949062347412,0.050000000745058,0.2287992238998413,291.1318054199219,291.1499938964844,270.3500061035156,269.2646789550781,283.3170471191406,293.2235107421875,291.1321716308594,1.0,0.163986787199974,0.973223090171814,0.973223090171814,1.0,1.0,-0.6415413022041321,0.2781728208065033,0.3633684515953064,0.0963964760303497,0.0,0.0,0.2143624573945999,24.54658889770508,25.0,2.4732820987701416,-5063.3857421875,41.78422164916992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.953125,305.0649108886719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.22265625,18000.0,0.0,0.0,0.112825334072113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534468233585357,0.1534511297941208,-4.299773081584135e-06,0.0,0.0001145033747889,0.0,0.0,6.112481117248535,0.0,0.0,0.0,0.2783647775650024,4.0,0.0,1.0
842400,292.9958801269531,297.1499938964844,293.1499938964844,0.0036032956559211,-272.7176513671875,296.0380554199219,0.5511949062347412,0.050000000745058,0.0458037517964839,294.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.5511949062347412,0.050000000745058,0.0482335574924945,293.09259033203125,297.1499938964844,293.1499938964844,0.0040904525667428,-239.57769775390625,296.67999267578125,0.5511949062347412,0.050000000745058,0.0356251411139965,293.0738525390625,297.1499938964844,293.1499938964844,0.1189962327480316,-2774.560302734375,304.1420288085937,0.8592206239700317,0.1857700049877166,0.1761344373226165,293.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.5511949062347412,0.050000000745058,0.2287992238998413,291.1318054199219,291.1499938964844,270.3500061035156,269.2646789550781,283.3170471191406,293.2235107421875,291.1321716308594,1.0,0.163986787199974,0.973223090171814,0.973223090171814,1.0,1.0,-0.6415413022041321,0.2781728208065033,0.3633684515953064,0.0963964760303497,0.0,0.0,0.2143624573945999,24.54658889770508,25.0,2.4732820987701416,-5063.3857421875,41.78422164916992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.953125,305.0649108886719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.22265625,18000.0,0.0,0.0,0.112825334072113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534468233585357,0.1534511297941208,-4.299773081584135e-06,0.0,0.0001145033747889,0.0,0.0,6.112481117248535,0.0,0.0,0.0,0.2783647775650024,4.0,0.0,1.0
842460,292.9904479980469,297.1499938964844,293.1499938964844,0.003654956119135,-276.498046875,296.107421875,0.551324725151062,0.050000000745058,0.0458028502762317,294.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.551324725151062,0.050000000745058,0.0482326075434684,293.0863952636719,297.1499938964844,293.1499938964844,0.0041192518547177,-241.1650238037109,296.7178649902344,0.551324725151062,0.050000000745058,0.03562443703413,293.0731811523437,297.1499938964844,293.1499938964844,0.1206245273351669,-2804.997802734375,304.1419677734375,0.8625125885009766,0.1878358572721481,0.1780827194452285,293.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.551324725151062,0.050000000745058,0.2287947237491607,291.13299560546875,291.1499938964844,270.2933654785156,269.2245178222656,283.2906494140625,293.2185974121094,291.1330871582031,1.0,0.1642098426818847,0.9734341502189636,0.9734341502189636,1.0,1.0,-0.6438709497451782,0.2791564762592315,0.364714503288269,0.0969073325395584,0.0,0.0,0.2165313214063644,24.54279136657715,25.0,1.2299394607543943,-5097.19482421875,42.04117584228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.948486328125,305.0743408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.587890625,18000.0,0.0,0.0,0.1136692613363266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1547443866729736,0.1547486931085586,-4.302279648982221e-06,0.0,0.0001153598495875,0.0,0.0,6.169878482818604,0.0,0.0,0.0,0.2785903811454773,4.0,0.0,1.0
842520,292.9904479980469,297.1499938964844,293.1499938964844,0.003654956119135,-276.498046875,296.107421875,0.551324725151062,0.050000000745058,0.0458028502762317,294.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.551324725151062,0.050000000745058,0.0482326075434684,293.0863952636719,297.1499938964844,293.1499938964844,0.0041192518547177,-241.1650238037109,296.7178649902344,0.551324725151062,0.050000000745058,0.03562443703413,293.0731811523437,297.1499938964844,293.1499938964844,0.1206245273351669,-2804.997802734375,304.1419677734375,0.8625125885009766,0.1878358572721481,0.1780827194452285,293.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.551324725151062,0.050000000745058,0.2287947237491607,291.13299560546875,291.1499938964844,270.2933654785156,269.2245178222656,283.2906494140625,293.2185974121094,291.1330871582031,1.0,0.1642098426818847,0.9734341502189636,0.9734341502189636,1.0,1.0,-0.6438709497451782,0.2791564762592315,0.364714503288269,0.0969073325395584,0.0,0.0,0.2165313214063644,24.54279136657715,25.0,1.2299394607543943,-5097.19482421875,42.04117584228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.948486328125,305.0743408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.587890625,18000.0,0.0,0.0,0.1136692613363266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1547443866729736,0.1547486931085586,-4.302279648982221e-06,0.0,0.0001153598495875,0.0,0.0,6.169878482818604,0.0,0.0,0.0,0.2785903811454773,4.0,0.0,1.0
842580,292.98504638671875,297.1499938964844,293.1499938964844,0.0037084657233208,-280.4149780273437,296.17779541015625,0.5514540672302246,0.050000000745058,0.0458019487559795,294.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5514540672302246,0.050000000745058,0.0482316575944423,293.0802001953125,297.1499938964844,293.1499938964844,0.00415007956326,-242.87136840820312,296.7571716308594,0.5514540672302246,0.050000000745058,0.0356237404048442,293.0725402832031,297.1499938964844,293.1499938964844,0.122276060283184,-2835.80126953125,304.14190673828125,0.8658168315887451,0.189910352230072,0.1800390034914016,293.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5514540672302246,0.050000000745058,0.2287902235984802,291.1330261230469,291.1499938964844,270.2368469238281,269.1844177246094,283.2642517089844,293.213623046875,291.1329345703125,1.0,0.1644346565008163,0.9736452102661132,0.9736452102661132,1.0,1.0,-0.6462103128433228,0.2801451086997986,0.3660651743412018,0.0974192023277282,0.0,0.0,0.2187852710485458,24.539203643798828,25.0,-0.2988782227039337,-5129.9560546875,42.30060577392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94537353515625,305.0878295898437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.412109375,18000.0,0.0,0.0,0.1145133301615715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560832560062408,0.1560875624418258,-4.304753019823693e-06,0.0,0.0001162164771812,0.0,0.0,6.229066371917725,0.0,0.0,0.0,0.2788212299346924,4.0,0.0,1.0
842640,292.98504638671875,297.1499938964844,293.1499938964844,0.0037084657233208,-280.4149780273437,296.17779541015625,0.5514540672302246,0.050000000745058,0.0458019487559795,294.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5514540672302246,0.050000000745058,0.0482316575944423,293.0802001953125,297.1499938964844,293.1499938964844,0.00415007956326,-242.87136840820312,296.7571716308594,0.5514540672302246,0.050000000745058,0.0356237404048442,293.0725402832031,297.1499938964844,293.1499938964844,0.122276060283184,-2835.80126953125,304.14190673828125,0.8658168315887451,0.189910352230072,0.1800390034914016,293.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5514540672302246,0.050000000745058,0.2287902235984802,291.1330261230469,291.1499938964844,270.2368469238281,269.1844177246094,283.2642517089844,293.213623046875,291.1329345703125,1.0,0.1644346565008163,0.9736452102661132,0.9736452102661132,1.0,1.0,-0.6462103128433228,0.2801451086997986,0.3660651743412018,0.0974192023277282,0.0,0.0,0.2187852710485458,24.539203643798828,25.0,-0.2988782227039337,-5129.9560546875,42.30060577392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94537353515625,305.0878295898437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.412109375,18000.0,0.0,0.0,0.1145133301615715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560832560062408,0.1560875624418258,-4.304753019823693e-06,0.0,0.0001162164771812,0.0,0.0,6.229066371917725,0.0,0.0,0.0,0.2788212299346924,4.0,0.0,1.0
842700,292.9823913574219,297.1499938964844,293.1499938964844,0.0037357830442488,-282.4169616699219,296.2132873535156,0.5515187382698059,0.050000000745058,0.0458015017211437,294.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5515187382698059,0.050000000745058,0.0482311844825744,293.0771179199219,297.1499938964844,293.1499938964844,0.0041661909781396,-243.76739501953125,296.7772827148437,0.5515187382698059,0.050000000745058,0.0356233902275562,293.0722351074219,297.1499938964844,293.1499938964844,0.1231130436062812,-2851.389892578125,304.141845703125,0.8674734830856323,0.1909509748220443,0.1810202747583389,293.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5515187382698059,0.050000000745058,0.2287879884243011,291.1324462890625,291.1499938964844,270.2086181640625,269.1643981933594,283.25103759765625,293.2111511230469,291.1321105957031,1.0,0.1645476967096328,0.9737507104873656,0.9737507104873656,1.0,1.0,-0.6473836898803711,0.2806413769721985,0.3667423129081726,0.0976755246520042,0.0,0.0,0.2200100421905517,24.53746795654297,25.0,-1.7536287307739258,-5144.74267578125,42.43124771118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9446716308594,305.09967041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.15234375,18000.0,0.0,0.0,0.1149305030703544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1567955017089843,0.1567998081445694,-4.306036316847894e-06,0.0,0.0001166398506029,0.0,0.0,6.260556697845459,0.0,0.0,0.0,0.2789438366889953,4.0,0.0,1.0
842760,292.9797058105469,297.1499938964844,293.1499938964844,0.003763583023101,-284.45782470703125,296.24884033203125,0.5515834093093872,0.050000000745058,0.0458010509610176,294.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.5515834093093872,0.050000000745058,0.0482307150959968,293.07403564453125,297.1499938964844,293.1499938964844,0.0041828597895801,-244.6988525390625,296.797607421875,0.5515834093093872,0.050000000745058,0.0356230400502681,293.07196044921875,297.1499938964844,293.1499938964844,0.1239599213004112,-2867.151611328125,304.14178466796875,0.8691331744194031,0.1919940710067749,0.1820037215948104,293.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.5515834093093872,0.050000000745058,0.2287857383489608,291.1312561035156,291.1499938964844,270.1803894042969,269.14434814453125,283.2378234863281,293.2086486816406,291.1307067871094,1.0,0.1646611541509628,0.9738520979881288,0.9738520979881288,1.0,1.0,-0.6485597491264343,0.2811389565467834,0.3674207925796509,0.0979320928454399,0.0,0.0,0.2213828563690185,24.53575897216797,25.0,-3.0867810249328613,-5160.4833984375,42.56251525878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9446716308594,305.1144714355469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.626953125,18000.0,0.0,0.0,0.115341268479824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1575823575258255,0.1575866639614105,-4.307404196879361e-06,0.0,0.0001170567265944,0.0,0.0,6.295314788818359,0.0,0.0,0.0,0.2790786325931549,4.0,0.0,1.0
842820,292.9743957519531,297.1499938964844,293.1499938964844,0.0038204463198781,-288.6271057128906,296.32086181640625,0.5517131090164185,0.050000000745058,0.0458001531660556,294.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12841796875,0.5517131090164185,0.050000000745058,0.0482297651469707,293.0678405761719,297.1499938964844,293.1499938964844,0.0042176372371613,-246.64198303222656,296.83941650390625,0.5517131090164185,0.050000000745058,0.035622339695692,293.0713806152344,297.1499938964844,293.1499938964844,0.1256688982248306,-2898.893798828125,304.1416931152344,0.8724616765975952,0.1940877139568328,0.1839775294065475,293.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12841796875,0.5517131090164185,0.050000000745058,0.2287812530994415,291.1282043457031,291.1499938964844,270.12408447265625,269.1043395996094,283.21142578125,293.20361328125,291.1276550292969,1.0,0.1648892760276794,0.9740549325942992,0.9740549325942992,1.0,1.0,-0.6509200930595398,0.2821382582187652,0.3687818348407745,0.0984461903572082,0.0,0.0,0.2244972437620163,24.532384872436523,25.0,-4.045594215393066,-5194.43896484375,42.82693099975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94586181640625,305.1534729003906,278.1499938964844,0.0,18000.0,313.1499938964844,17992.279296875,18000.0,0.0,0.0,0.116148367524147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1594118326902389,0.1594161540269851,-4.310573331167689e-06,0.0,0.0001178758247988,0.0,0.0,6.376274108886719,0.0,0.0,0.0,0.2793916165828705,4.0,0.0,1.0
842880,292.9743957519531,297.1499938964844,293.1499938964844,0.0038204463198781,-288.6271057128906,296.32086181640625,0.5517131090164185,0.050000000745058,0.0458001531660556,294.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12841796875,0.5517131090164185,0.050000000745058,0.0482297651469707,293.0678405761719,297.1499938964844,293.1499938964844,0.0042176372371613,-246.64198303222656,296.83941650390625,0.5517131090164185,0.050000000745058,0.035622339695692,293.0713806152344,297.1499938964844,293.1499938964844,0.1256688982248306,-2898.893798828125,304.1416931152344,0.8724616765975952,0.1940877139568328,0.1839775294065475,293.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12841796875,0.5517131090164185,0.050000000745058,0.2287812530994415,291.1282043457031,291.1499938964844,270.12408447265625,269.1043395996094,283.21142578125,293.20361328125,291.1276550292969,1.0,0.1648892760276794,0.9740549325942992,0.9740549325942992,1.0,1.0,-0.6509200930595398,0.2821382582187652,0.3687818348407745,0.0984461903572082,0.0,0.0,0.2244972437620163,24.532384872436523,25.0,-4.045594215393066,-5194.43896484375,42.82693099975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94586181640625,305.1534729003906,278.1499938964844,0.0,18000.0,313.1499938964844,17992.279296875,18000.0,0.0,0.0,0.116148367524147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1594118326902389,0.1594161540269851,-4.310573331167689e-06,0.0,0.0001178758247988,0.0,0.0,6.376274108886719,0.0,0.0,0.0,0.2793916165828705,4.0,0.0,1.0
842940,292.9691467285156,297.1499938964844,293.1499938964844,0.0038788132369518,-292.8823547363281,296.3951110839844,0.5518434643745422,0.050000000745058,0.0457992516458034,294.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12603759765625,0.5518434643745422,0.050000000745058,0.0482288151979446,293.0616760253906,297.1499938964844,293.1499938964844,0.0042541143484413,-248.6653594970703,296.8837890625,0.5518434643745422,0.050000000745058,0.0356216393411159,293.0708312988281,297.1499938964844,293.1499938964844,0.1273822486400604,-2930.603515625,304.1416015625,0.8758018016815186,0.1961917728185653,0.185961052775383,293.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12603759765625,0.5518434643745422,0.050000000745058,0.2287767380475998,291.1258850097656,291.1499938964844,270.0679016113281,269.0643615722656,283.1849975585937,293.19854736328125,291.125732421875,1.0,0.1651190221309662,0.9742577075958252,0.9742577075958252,1.0,1.0,-0.6532920598983765,0.283143401145935,0.3701486587524414,0.0989618226885795,0.0,0.0,0.2278855592012405,24.5290470123291,25.0,-2.25693416595459,-5234.73486328125,43.09392929077149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9472045898437,305.1958312988281,278.1499938964844,0.0,18000.0,313.1499938964844,17991.30859375,18000.0,0.0,0.0,0.1169485673308372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1614838987588882,0.1614882200956344,-4.314317720854888e-06,0.0,0.0001186879308079,0.0,0.0,6.4684672355651855,0.0,0.0,0.0,0.2797496020793915,4.0,0.0,1.0
843000,292.9691467285156,297.1499938964844,293.1499938964844,0.0038788132369518,-292.8823547363281,296.3951110839844,0.5518434643745422,0.050000000745058,0.0457992516458034,294.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12603759765625,0.5518434643745422,0.050000000745058,0.0482288151979446,293.0616760253906,297.1499938964844,293.1499938964844,0.0042541143484413,-248.6653594970703,296.8837890625,0.5518434643745422,0.050000000745058,0.0356216393411159,293.0708312988281,297.1499938964844,293.1499938964844,0.1273822486400604,-2930.603515625,304.1416015625,0.8758018016815186,0.1961917728185653,0.185961052775383,293.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12603759765625,0.5518434643745422,0.050000000745058,0.2287767380475998,291.1258850097656,291.1499938964844,270.0679016113281,269.0643615722656,283.1849975585937,293.19854736328125,291.125732421875,1.0,0.1651190221309662,0.9742577075958252,0.9742577075958252,1.0,1.0,-0.6532920598983765,0.283143401145935,0.3701486587524414,0.0989618226885795,0.0,0.0,0.2278855592012405,24.5290470123291,25.0,-2.25693416595459,-5234.73486328125,43.09392929077149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9472045898437,305.1958312988281,278.1499938964844,0.0,18000.0,313.1499938964844,17991.30859375,18000.0,0.0,0.0,0.1169485673308372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1614838987588882,0.1614882200956344,-4.314317720854888e-06,0.0,0.0001186879308079,0.0,0.0,6.4684672355651855,0.0,0.0,0.0,0.2797496020793915,4.0,0.0,1.0
843060,292.96392822265625,297.1499938964844,293.1499938964844,0.0039382833056151,-297.1650695800781,296.47296142578125,0.5519744157791138,0.050000000745058,0.0457983464002609,294.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266784667969,0.5519744157791138,0.050000000745058,0.0482278615236282,293.0555419921875,297.1499938964844,293.1499938964844,0.0042918282561004,-250.7193298339844,296.9320678710937,0.5519744157791138,0.050000000745058,0.0356209352612495,293.0702819824219,297.1499938964844,293.1499938964844,0.1290712803602218,-2961.705322265625,304.1416015625,0.8791509866714478,0.1983055174350738,0.1879538595676422,293.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266784667969,0.5519744157791138,0.050000000745058,0.2287722080945968,291.1268615722656,291.1499938964844,270.0118713378906,269.0244445800781,283.1586303710937,293.1934509277344,291.1273498535156,1.0,0.1653503775596618,0.9744539260864258,0.9744539260864258,1.0,1.0,-0.6556751728057861,0.2841540575027466,0.3715211153030395,0.0994788780808448,0.0,0.0,0.2309481054544448,24.525754928588867,25.0,1.954514741897583,-5277.4951171875,43.36347961425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9460754394531,305.2282409667969,278.1499938964844,0.0,18000.0,313.1499938964844,17991.705078125,18000.0,0.0,0.0,0.1177724227309227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1634967923164367,0.1635011136531829,-4.3182881199754775e-06,0.0,0.0001195240402012,0.0,0.0,6.558805465698242,0.0,0.0,0.0,0.2801039516925812,4.0,0.0,1.0
843120,292.96392822265625,297.1499938964844,293.1499938964844,0.0039382833056151,-297.1650695800781,296.47296142578125,0.5519744157791138,0.050000000745058,0.0457983464002609,294.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266784667969,0.5519744157791138,0.050000000745058,0.0482278615236282,293.0555419921875,297.1499938964844,293.1499938964844,0.0042918282561004,-250.7193298339844,296.9320678710937,0.5519744157791138,0.050000000745058,0.0356209352612495,293.0702819824219,297.1499938964844,293.1499938964844,0.1290712803602218,-2961.705322265625,304.1416015625,0.8791509866714478,0.1983055174350738,0.1879538595676422,293.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266784667969,0.5519744157791138,0.050000000745058,0.2287722080945968,291.1268615722656,291.1499938964844,270.0118713378906,269.0244445800781,283.1586303710937,293.1934509277344,291.1273498535156,1.0,0.1653503775596618,0.9744539260864258,0.9744539260864258,1.0,1.0,-0.6556751728057861,0.2841540575027466,0.3715211153030395,0.0994788780808448,0.0,0.0,0.2309481054544448,24.525754928588867,25.0,1.954514741897583,-5277.4951171875,43.36347961425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9460754394531,305.2282409667969,278.1499938964844,0.0,18000.0,313.1499938964844,17991.705078125,18000.0,0.0,0.0,0.1177724227309227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1634967923164367,0.1635011136531829,-4.3182881199754775e-06,0.0,0.0001195240402012,0.0,0.0,6.558805465698242,0.0,0.0,0.0,0.2801039516925812,4.0,0.0,1.0
843180,292.95880126953125,297.1499938964844,293.1499938964844,0.0039986763149499,-301.485595703125,296.55322265625,0.5521056056022644,0.050000000745058,0.0457974374294281,294.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12908935546875,0.5521056056022644,0.050000000745058,0.0482269078493118,293.0494384765625,297.1499938964844,293.1499938964844,0.0043307780288159,-252.8245849609375,296.9831237792969,0.5521056056022644,0.050000000745058,0.0356202311813831,293.0697937011719,297.1499938964844,293.1499938964844,0.1307596117258072,-2992.688232421875,304.1415710449219,0.8825051188468933,0.20042784512043,0.189954936504364,293.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12908935546875,0.5521056056022644,0.050000000745058,0.2287676930427551,291.1292419433594,291.1499938964844,269.9559936523437,268.9845275878906,283.1322631835937,293.1883544921875,291.1296081542969,1.0,0.1655833125114441,0.9746500849723816,0.9746500849723816,1.0,1.0,-0.6580681800842285,0.2851696908473968,0.3728984892368316,0.0999973192811012,0.0,0.0,0.2335434556007385,24.52255630493164,25.0,2.6850011348724365,-5314.86865234375,43.635520935058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.943359375,305.2518615722656,278.1499938964844,0.0,18000.0,313.1499938964844,17992.763671875,18000.0,0.0,0.0,0.1186208873987197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652038544416427,0.1652081757783889,-4.321841515775304e-06,0.0,0.000120385120681,0.0,0.0,6.635928153991699,0.0,0.0,0.0,0.2804102599620819,4.0,0.0,1.0
843240,292.95880126953125,297.1499938964844,293.1499938964844,0.0039986763149499,-301.485595703125,296.55322265625,0.5521056056022644,0.050000000745058,0.0457974374294281,294.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12908935546875,0.5521056056022644,0.050000000745058,0.0482269078493118,293.0494384765625,297.1499938964844,293.1499938964844,0.0043307780288159,-252.8245849609375,296.9831237792969,0.5521056056022644,0.050000000745058,0.0356202311813831,293.0697937011719,297.1499938964844,293.1499938964844,0.1307596117258072,-2992.688232421875,304.1415710449219,0.8825051188468933,0.20042784512043,0.189954936504364,293.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12908935546875,0.5521056056022644,0.050000000745058,0.2287676930427551,291.1292419433594,291.1499938964844,269.9559936523437,268.9845275878906,283.1322631835937,293.1883544921875,291.1296081542969,1.0,0.1655833125114441,0.9746500849723816,0.9746500849723816,1.0,1.0,-0.6580681800842285,0.2851696908473968,0.3728984892368316,0.0999973192811012,0.0,0.0,0.2335434556007385,24.52255630493164,25.0,2.6850011348724365,-5314.86865234375,43.635520935058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.943359375,305.2518615722656,278.1499938964844,0.0,18000.0,313.1499938964844,17992.763671875,18000.0,0.0,0.0,0.1186208873987197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652038544416427,0.1652081757783889,-4.321841515775304e-06,0.0,0.000120385120681,0.0,0.0,6.635928153991699,0.0,0.0,0.0,0.2804102599620819,4.0,0.0,1.0
843300,292.9562683105469,297.1499938964844,293.1499938964844,0.0040295468643307,-303.6923217773437,296.59375,0.5521712899208069,0.050000000745058,0.0457969866693019,294.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.5521712899208069,0.050000000745058,0.0482264310121536,293.0464172363281,297.1499938964844,293.1499938964844,0.0043510058894753,-253.91970825195312,297.0092163085937,0.5521712899208069,0.050000000745058,0.0356198772788047,293.0695495605469,297.1499938964844,293.1499938964844,0.1316126883029937,-3008.320068359375,304.1415710449219,0.8841832876205444,0.2014922052621841,0.1909584552049636,293.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.5521712899208069,0.050000000745058,0.2287654280662536,291.1300354003906,291.1499938964844,269.9281311035156,268.964599609375,283.1191101074219,293.185791015625,291.1302795410156,1.0,0.1657003462314605,0.974748194217682,0.974748194217682,1.0,1.0,-0.6592682600021362,0.2856793105602264,0.3735889494419098,0.1002570763230323,0.0,0.0,0.2347930073738098,24.52099227905273,25.0,2.268224000930786,-5332.89697265625,43.77246475219727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94207763671875,305.2621154785156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.005859375,18000.0,0.0,0.0,0.1190481781959533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1660108268260955,0.166015163064003,-4.32347042078618e-06,0.0,0.0001208187677548,0.0,0.0,6.672385215759277,0.0,0.0,0.0,0.2805545926094055,4.0,0.0,1.0
843360,292.9537353515625,297.1499938964844,293.1499938964844,0.0040608276613056,-305.92633056640625,296.634521484375,0.5522370934486389,0.050000000745058,0.0457965321838855,294.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.5522370934486389,0.050000000745058,0.0482259541749954,293.0433959960937,297.1499938964844,293.1499938964844,0.004371712449938,-255.04122924804688,297.03564453125,0.5522370934486389,0.050000000745058,0.0356195233762264,293.0693054199219,297.1499938964844,293.1499938964844,0.1324712634086609,-3024.035888671875,304.1415405273437,0.8858619332313538,0.2025588452816009,0.1919640004634857,293.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.5522370934486389,0.050000000745058,0.2287631630897522,291.13055419921875,291.1499938964844,269.9002990722656,268.94464111328125,283.1059875488281,293.1832580566406,291.1307067871094,1.0,0.1658177822828292,0.9748426675796508,0.9748426675796508,1.0,1.0,-0.6604707837104797,0.2861900925636291,0.3742806613445282,0.1005171611905098,0.0,0.0,0.2360332757234573,24.519445419311523,25.0,1.753138542175293,-5350.880859375,43.91002655029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9410400390625,305.272216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.111328125,18000.0,0.0,0.0,0.1194758117198944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1668117940425872,0.1668161302804947,-4.325061581766931e-06,0.0,0.0001212527640745,0.0,0.0,6.708580017089844,0.0,0.0,0.0,0.2806974649429321,4.0,0.0,1.0
843420,292.94873046875,297.1499938964844,293.1499938964844,0.0041246055625379,-310.4715270996094,296.7169189453125,0.552369236946106,0.050000000745058,0.0457956232130527,294.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.552369236946106,0.050000000745058,0.0482249967753887,293.037353515625,297.1499938964844,293.1499938964844,0.0044145081192255,-257.3578186035156,297.0897521972656,0.552369236946106,0.050000000745058,0.03561881929636,293.0688171386719,297.1499938964844,293.1499938964844,0.1342026144266128,-3055.669677734375,304.1414794921875,0.8892202973365784,0.2046989500522613,0.1939813941717147,293.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.552369236946106,0.050000000745058,0.228758618235588,291.131103515625,291.1499938964844,269.84478759765625,268.9048156738281,283.0797119140625,293.1781311035156,291.13116455078125,1.0,0.1660537272691726,0.9750314950942992,0.9750314950942992,1.0,1.0,-0.6628833413124084,0.2872154116630554,0.375667929649353,0.1010385900735855,0.0,0.0,0.2385069727897644,24.51637458801269,25.0,0.805473268032074,-5386.9951171875,44.18701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93951416015625,305.2925109863281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.12890625,18000.0,0.0,0.0,0.1203302592039108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1684146523475647,0.1684189885854721,-4.3282170736347325e-06,0.0,0.000122119919979,0.0,0.0,6.78110933303833,0.0,0.0,0.0,0.2809832692146301,4.0,0.0,1.0
