time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
843480,292.94873046875,297.1499938964844,293.1499938964844,0.0041246055625379,-310.4715270996094,296.7169189453125,0.552369236946106,0.050000000745058,0.0457956232130527,294.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.552369236946106,0.050000000745058,0.0482249967753887,293.037353515625,297.1499938964844,293.1499938964844,0.0044145081192255,-257.3578186035156,297.0897521972656,0.552369236946106,0.050000000745058,0.03561881929636,293.0688171386719,297.1499938964844,293.1499938964844,0.1342026144266128,-3055.669677734375,304.1414794921875,0.8892202973365784,0.2046989500522613,0.1939813941717147,293.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.552369236946106,0.050000000745058,0.228758618235588,291.131103515625,291.1499938964844,269.84478759765625,268.9048156738281,283.0797119140625,293.1781311035156,291.13116455078125,1.0,0.1660537272691726,0.9750314950942992,0.9750314950942992,1.0,1.0,-0.6628833413124084,0.2872154116630554,0.375667929649353,0.1010385900735855,0.0,0.0,0.2385069727897644,24.51637458801269,25.0,0.805473268032074,-5386.9951171875,44.18701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93951416015625,305.2925109863281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.12890625,18000.0,0.0,0.0,0.1203302592039108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1684146523475647,0.1684189885854721,-4.3282170736347325e-06,0.0,0.000122119919979,0.0,0.0,6.78110933303833,0.0,0.0,0.0,0.2809832692146301,4.0,0.0,1.0
843540,292.9435729980469,297.1499938964844,293.1499938964844,0.004190482199192,-315.1462097167969,296.80126953125,0.5525038838386536,0.050000000745058,0.0457946956157684,294.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13140869140625,0.5525038838386536,0.050000000745058,0.0482240207493305,293.0312194824219,297.1499938964844,293.1499938964844,0.0044594891369342,-259.7853698730469,297.14605712890625,0.5525038838386536,0.050000000745058,0.0356180965900421,293.0683288574219,297.1499938964844,293.1499938964844,0.1359521746635437,-3087.55078125,304.1413879394531,0.8925895094871521,0.2068589329719543,0.1960127055644989,293.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13140869140625,0.5525038838386536,0.050000000745058,0.2287539988756179,291.1314392089844,291.1499938964844,269.7895202636719,268.864990234375,283.0582580566406,293.1809387207031,291.1316223144531,1.0,0.1662912368774414,0.9752203822135924,0.9752203822135924,1.0,1.0,-0.6653124690055847,0.2882483899593353,0.377064049243927,0.1015631929039955,0.0,0.0,0.2409643083810806,24.513051986694336,25.0,1.0237414836883545,-5422.52685546875,44.46693801879883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93878173828125,305.3143615722656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.078125,18000.0,0.0,0.0,0.1211814135313034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1700300872325897,0.1700344234704971,-4.33140121458564e-06,0.0,0.0001229837362188,0.0,0.0,6.854403972625732,0.0,0.0,0.0,0.2812719047069549,4.0,0.0,1.0
843600,292.9435729980469,297.1499938964844,293.1499938964844,0.004190482199192,-315.1462097167969,296.80126953125,0.5525038838386536,0.050000000745058,0.0457946956157684,294.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13140869140625,0.5525038838386536,0.050000000745058,0.0482240207493305,293.0312194824219,297.1499938964844,293.1499938964844,0.0044594891369342,-259.7853698730469,297.14605712890625,0.5525038838386536,0.050000000745058,0.0356180965900421,293.0683288574219,297.1499938964844,293.1499938964844,0.1359521746635437,-3087.55078125,304.1413879394531,0.8925895094871521,0.2068589329719543,0.1960127055644989,293.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13140869140625,0.5525038838386536,0.050000000745058,0.2287539988756179,291.1314392089844,291.1499938964844,269.7895202636719,268.864990234375,283.0582580566406,293.1809387207031,291.1316223144531,1.0,0.1662912368774414,0.9752203822135924,0.9752203822135924,1.0,1.0,-0.6653124690055847,0.2882483899593353,0.377064049243927,0.1015631929039955,0.0,0.0,0.2409643083810806,24.513051986694336,25.0,1.0237414836883545,-5422.52685546875,44.46693801879883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93878173828125,305.3143615722656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.078125,18000.0,0.0,0.0,0.1211814135313034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1700300872325897,0.1700344234704971,-4.33140121458564e-06,0.0,0.0001229837362188,0.0,0.0,6.854403972625732,0.0,0.0,0.0,0.2812719047069549,4.0,0.0,1.0
843660,292.9381103515625,297.1499938964844,293.1499938964844,0.0042586899362504,-319.9516296386719,296.8888854980469,0.5526458024978638,0.050000000745058,0.0457937233150005,294.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5526458024978638,0.050000000745058,0.0482229962944984,293.0248413085937,297.1499938964844,293.1499938964844,0.0045067425817251,-262.3170166015625,297.2056884765625,0.5526458024978638,0.050000000745058,0.0356173403561115,293.0677185058594,297.1499938964844,293.1499938964844,0.1377212852239608,-3119.68359375,304.1413269042969,0.8959991335868835,0.2090500891208648,0.1980740129947662,293.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5526458024978638,0.050000000745058,0.2287491261959076,291.1326904296875,291.1499938964844,269.73443603515625,268.8251647949219,283.03857421875,293.1871032714844,291.1329040527344,1.0,0.1665308624505996,0.975400984287262,0.975400984287262,1.0,1.0,-0.6677771210670471,0.2892969250679016,0.3784801959991455,0.1020951122045517,0.0,0.0,0.2431924045085907,24.5087833404541,25.0,1.5289697647094729,-5456.6650390625,44.751277923583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9390869140625,305.3348388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.529296875,18000.0,0.0,0.0,0.1220228299498558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1715441346168518,0.1715484708547592,-4.334516233939212e-06,0.0,0.0001238376571564,0.0,0.0,6.923478126525879,0.0,0.0,0.0,0.2815453708171844,4.0,0.0,1.0
843720,292.9381103515625,297.1499938964844,293.1499938964844,0.0042586899362504,-319.9516296386719,296.8888854980469,0.5526458024978638,0.050000000745058,0.0457937233150005,294.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5526458024978638,0.050000000745058,0.0482229962944984,293.0248413085937,297.1499938964844,293.1499938964844,0.0045067425817251,-262.3170166015625,297.2056884765625,0.5526458024978638,0.050000000745058,0.0356173403561115,293.0677185058594,297.1499938964844,293.1499938964844,0.1377212852239608,-3119.68359375,304.1413269042969,0.8959991335868835,0.2090500891208648,0.1980740129947662,293.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5526458024978638,0.050000000745058,0.2287491261959076,291.1326904296875,291.1499938964844,269.73443603515625,268.8251647949219,283.03857421875,293.1871032714844,291.1329040527344,1.0,0.1665308624505996,0.975400984287262,0.975400984287262,1.0,1.0,-0.6677771210670471,0.2892969250679016,0.3784801959991455,0.1020951122045517,0.0,0.0,0.2431924045085907,24.5087833404541,25.0,1.5289697647094729,-5456.6650390625,44.751277923583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9390869140625,305.3348388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.529296875,18000.0,0.0,0.0,0.1220228299498558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1715441346168518,0.1715484708547592,-4.334516233939212e-06,0.0,0.0001238376571564,0.0,0.0,6.923478126525879,0.0,0.0,0.0,0.2815453708171844,4.0,0.0,1.0
843780,292.9324951171875,297.1499938964844,293.1499938964844,0.0043289330787956,-324.8793334960937,296.978515625,0.5527909398078918,0.050000000745058,0.0457927286624908,294.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.5527909398078918,0.050000000745058,0.0482219494879245,293.01837158203125,297.1499938964844,293.1499938964844,0.0045561399310827,-264.9570617675781,297.2676086425781,0.5527909398078918,0.050000000745058,0.0356165654957294,293.0671081542969,297.1499938964844,293.1499938964844,0.1395172923803329,-3152.224609375,304.1412048339844,0.8994254469871521,0.211260437965393,0.2001552879810333,293.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.5527909398078918,0.050000000745058,0.22874416410923,291.1335754394531,291.1499938964844,269.6795959472656,268.785400390625,283.0189514160156,293.1932373046875,291.1336975097656,1.0,0.166772723197937,0.9755815863609314,0.9755815863609314,1.0,1.0,-0.6702655553817749,0.2903560996055603,0.3799094557762146,0.1026321351528167,0.0,0.0,0.2453153282403946,24.50422096252441,25.0,1.0233148336410522,-5489.7548828125,45.03943634033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9407958984375,305.353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.828125,18000.0,0.0,0.0,0.1228462755680084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1729660332202911,0.1729703694581985,-4.337429345468991e-06,0.0,0.000124673359096,0.0,0.0,6.988487720489502,0.0,0.0,0.0,0.2818032801151275,4.0,0.0,1.0
843840,292.9324951171875,297.1499938964844,293.1499938964844,0.0043289330787956,-324.8793334960937,296.978515625,0.5527909398078918,0.050000000745058,0.0457927286624908,294.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.5527909398078918,0.050000000745058,0.0482219494879245,293.01837158203125,297.1499938964844,293.1499938964844,0.0045561399310827,-264.9570617675781,297.2676086425781,0.5527909398078918,0.050000000745058,0.0356165654957294,293.0671081542969,297.1499938964844,293.1499938964844,0.1395172923803329,-3152.224609375,304.1412048339844,0.8994254469871521,0.211260437965393,0.2001552879810333,293.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.5527909398078918,0.050000000745058,0.22874416410923,291.1335754394531,291.1499938964844,269.6795959472656,268.785400390625,283.0189514160156,293.1932373046875,291.1336975097656,1.0,0.166772723197937,0.9755815863609314,0.9755815863609314,1.0,1.0,-0.6702655553817749,0.2903560996055603,0.3799094557762146,0.1026321351528167,0.0,0.0,0.2453153282403946,24.50422096252441,25.0,1.0233148336410522,-5489.7548828125,45.03943634033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9407958984375,305.353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.828125,18000.0,0.0,0.0,0.1228462755680084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1729660332202911,0.1729703694581985,-4.337429345468991e-06,0.0,0.000124673359096,0.0,0.0,6.988487720489502,0.0,0.0,0.0,0.2818032801151275,4.0,0.0,1.0
843900,292.9296569824219,297.1499938964844,293.1499938964844,0.0043649743311107,-327.3996276855469,297.0240173339844,0.5528641939163208,0.050000000745058,0.0457922294735908,294.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5528641939163208,0.050000000745058,0.0482214204967021,293.0151062011719,297.1499938964844,293.1499938964844,0.0045817759819328,-266.3247985839844,297.2994079589844,0.5528641939163208,0.050000000745058,0.0356161780655384,293.0667724609375,297.1499938964844,293.1499938964844,0.1404250860214233,-3168.641845703125,304.14117431640625,0.9011414647102356,0.2123720943927765,0.2012021988630294,293.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5528641939163208,0.050000000745058,0.2287416607141494,291.1337890625,291.1499938964844,269.6522827148437,268.7655029296875,283.00927734375,293.1965026855469,291.1338806152344,1.0,0.1668945252895355,0.975671887397766,0.975671887397766,1.0,1.0,-0.6715172529220581,0.290889024734497,0.380628228187561,0.1029023081064224,0.0,0.0,0.2463712096214294,24.50191879272461,25.0,0.75224369764328,-5506.3388671875,45.18489456176758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94219970703125,305.36297607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.84765625,18000.0,0.0,0.0,0.1232492923736572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1736731976270675,0.1736775338649749,-4.3388554331613705e-06,0.0,0.0001250823697773,0.0,0.0,7.020840644836426,0.0,0.0,0.0,0.2819312810897827,4.0,0.0,1.0
843960,292.92681884765625,297.1499938964844,293.1499938964844,0.0044014863669872,-329.9460144042969,297.0700378417969,0.5529377460479736,0.050000000745058,0.0457917265594005,294.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.5529377460479736,0.050000000745058,0.0482208915054798,293.0118408203125,297.1499938964844,293.1499938964844,0.0046079293824732,-267.717529296875,297.3317565917969,0.5529377460479736,0.050000000745058,0.035615786910057,293.06646728515625,297.1499938964844,293.1499938964844,0.1413381546735763,-3185.132080078125,304.14111328125,0.9028583765029908,0.2134878635406494,0.2022529393434524,293.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.5529377460479736,0.050000000745058,0.2287391424179077,291.13397216796875,291.1499938964844,269.6250305175781,268.7456359863281,282.999755859375,293.199951171875,291.134033203125,1.0,0.1670168936252594,0.9757584929466248,0.9757584929466248,1.0,1.0,-0.672773540019989,0.2914239764213562,0.3813495635986328,0.1031734570860862,0.0,0.0,0.2474230527877807,24.499616622924805,25.0,0.5548049807548523,-5522.9736328125,45.331241607666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9438171386719,305.37261962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.845703125,18000.0,0.0,0.0,0.1236466169357299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743810325860977,0.1743853837251663,-4.3402810661064e-06,0.0,0.0001254855887964,0.0,0.0,7.05325984954834,0.0,0.0,0.0,0.2820594906806946,4.0,0.0,1.0
844020,292.9211120605469,297.1499938964844,293.1499938964844,0.0044760727323591,-335.1248474121094,297.1635131835937,0.5530857443809509,0.050000000745058,0.0457907132804393,294.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5530857443809509,0.050000000745058,0.0482198260724544,293.0052490234375,297.1499938964844,293.1499938964844,0.004661860410124,-270.5799865722656,297.39813232421875,0.5530857443809509,0.050000000745058,0.035615000873804,293.0658569335937,297.1499938964844,293.1499938964844,0.1431785821914672,-3218.30126953125,304.1410217285156,0.9063732624053956,0.2157308012247085,0.2043652683496475,293.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5530857443809509,0.050000000745058,0.2287341058254242,291.1342163085937,291.1499938964844,269.5707092285156,268.70587158203125,282.9810791015625,293.2073669433594,291.1342468261719,1.0,0.1672632694244384,0.975931704044342,0.975931704044342,1.0,1.0,-0.6752991080284119,0.2924996614456177,0.3827994465827942,0.1037188097834587,0.0,0.0,0.2495120167732238,24.49502944946289,25.0,0.3241848051548004,-5556.30322265625,45.626564025878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9476623535156,305.39208984375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.83203125,18000.0,0.0,0.0,0.124425396323204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1757957637310028,0.1758001148700714,-4.3431409721961245e-06,0.0,0.0001262759615201,0.0,0.0,7.1181840896606445,0.0,0.0,0.0,0.2823163568973541,4.0,0.0,1.0
844080,292.9211120605469,297.1499938964844,293.1499938964844,0.0044760727323591,-335.1248474121094,297.1635131835937,0.5530857443809509,0.050000000745058,0.0457907132804393,294.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5530857443809509,0.050000000745058,0.0482198260724544,293.0052490234375,297.1499938964844,293.1499938964844,0.004661860410124,-270.5799865722656,297.39813232421875,0.5530857443809509,0.050000000745058,0.035615000873804,293.0658569335937,297.1499938964844,293.1499938964844,0.1431785821914672,-3218.30126953125,304.1410217285156,0.9063732624053956,0.2157308012247085,0.2043652683496475,293.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5530857443809509,0.050000000745058,0.2287341058254242,291.1342163085937,291.1499938964844,269.5707092285156,268.70587158203125,282.9810791015625,293.2073669433594,291.1342468261719,1.0,0.1672632694244384,0.975931704044342,0.975931704044342,1.0,1.0,-0.6752991080284119,0.2924996614456177,0.3827994465827942,0.1037188097834587,0.0,0.0,0.2495120167732238,24.49502944946289,25.0,0.3241848051548004,-5556.30322265625,45.626564025878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9476623535156,305.39208984375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.83203125,18000.0,0.0,0.0,0.124425396323204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1757957637310028,0.1758001148700714,-4.3431409721961245e-06,0.0,0.0001262759615201,0.0,0.0,7.1181840896606445,0.0,0.0,0.0,0.2823163568973541,4.0,0.0,1.0
844140,292.9153747558594,297.1499938964844,293.1499938964844,0.0045527894981205,-340.4181213378906,297.2590026855469,0.5532347559928894,0.050000000745058,0.0457896962761879,294.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.5532347559928894,0.050000000745058,0.0482187569141387,292.9986267089844,297.1499938964844,293.1499938964844,0.0047180051915347,-273.5455017089844,297.4668884277344,0.5532347559928894,0.050000000745058,0.0356142111122608,293.0652160644531,297.1499938964844,293.1499938964844,0.145037293434143,-3251.7060546875,304.1408996582031,0.910020112991333,0.2179887741804123,0.2064918279647827,293.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.5532347559928894,0.050000000745058,0.2287290245294571,291.1343994140625,291.1499938964844,269.51666259765625,268.6661376953125,282.962890625,293.2154541015625,291.1344299316406,1.0,0.1675118207931518,0.9761049151420592,0.9761049151420592,1.0,1.0,-0.6778416633605957,0.293582946062088,0.3842587471008301,0.1042683199048042,0.0,0.0,0.2515813112258911,24.490497589111328,25.0,0.2316518276929855,-5589.6357421875,45.9254150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95184326171875,305.4115905761719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8203125,18000.0,0.0,0.0,0.1251843124628067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1772081553936004,0.1772124916315078,-4.346011792222271e-06,0.0,0.0001270461652893,0.0,0.0,7.183178424835205,0.0,0.0,0.0,0.2825737297534942,4.0,0.0,1.0
844200,292.9153747558594,297.1499938964844,293.1499938964844,0.0045527894981205,-340.4181213378906,297.2590026855469,0.5532347559928894,0.050000000745058,0.0457896962761879,294.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.5532347559928894,0.050000000745058,0.0482187569141387,292.9986267089844,297.1499938964844,293.1499938964844,0.0047180051915347,-273.5455017089844,297.4668884277344,0.5532347559928894,0.050000000745058,0.0356142111122608,293.0652160644531,297.1499938964844,293.1499938964844,0.145037293434143,-3251.7060546875,304.1408996582031,0.910020112991333,0.2179887741804123,0.2064918279647827,293.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.5532347559928894,0.050000000745058,0.2287290245294571,291.1343994140625,291.1499938964844,269.51666259765625,268.6661376953125,282.962890625,293.2154541015625,291.1344299316406,1.0,0.1675118207931518,0.9761049151420592,0.9761049151420592,1.0,1.0,-0.6778416633605957,0.293582946062088,0.3842587471008301,0.1042683199048042,0.0,0.0,0.2515813112258911,24.490497589111328,25.0,0.2316518276929855,-5589.6357421875,45.9254150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95184326171875,305.4115905761719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8203125,18000.0,0.0,0.0,0.1251843124628067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1772081553936004,0.1772124916315078,-4.346011792222271e-06,0.0,0.0001270461652893,0.0,0.0,7.183178424835205,0.0,0.0,0.0,0.2825737297534942,4.0,0.0,1.0
844260,292.9096069335937,297.1499938964844,293.1499938964844,0.0046316944062709,-345.8255310058594,297.3565368652344,0.5533847212791443,0.050000000745058,0.0457886755466461,294.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.5533847212791443,0.050000000745058,0.0482176803052425,292.9919738769531,297.1499938964844,293.1499938964844,0.0047764112241566,-276.6141967773437,297.5379943847656,0.5533847212791443,0.050000000745058,0.0356134139001369,293.0646057128906,297.1499938964844,293.1499938964844,0.1469134986400604,-3285.330322265625,304.14080810546875,0.9137684106826782,0.22026127576828,0.2086321264505386,293.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.5533847212791443,0.050000000745058,0.2287239283323288,291.1345520019531,291.1499938964844,269.4629211425781,268.6264343261719,282.9452514648437,293.2242736816406,291.13458251953125,1.0,0.1677625328302383,0.9762703776359558,0.9762703776359558,1.0,1.0,-0.6804007291793823,0.294673353433609,0.3857273757457733,0.1048219129443168,0.0,0.0,0.2536301016807556,24.48603820800781,25.0,0.2089359313249588,-5622.89697265625,46.227787017822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95611572265625,305.43084716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8125,18000.0,0.0,0.0,0.1259257197380066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786176264286041,0.1786219775676727,-4.348893071437487e-06,0.0,0.00012779860117,0.0,0.0,7.248217582702637,0.0,0.0,0.0,0.2828314900398254,4.0,0.0,1.0
844320,292.9096069335937,297.1499938964844,293.1499938964844,0.0046316944062709,-345.8255310058594,297.3565368652344,0.5533847212791443,0.050000000745058,0.0457886755466461,294.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.5533847212791443,0.050000000745058,0.0482176803052425,292.9919738769531,297.1499938964844,293.1499938964844,0.0047764112241566,-276.6141967773437,297.5379943847656,0.5533847212791443,0.050000000745058,0.0356134139001369,293.0646057128906,297.1499938964844,293.1499938964844,0.1469134986400604,-3285.330322265625,304.14080810546875,0.9137684106826782,0.22026127576828,0.2086321264505386,293.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.5533847212791443,0.050000000745058,0.2287239283323288,291.1345520019531,291.1499938964844,269.4629211425781,268.6264343261719,282.9452514648437,293.2242736816406,291.13458251953125,1.0,0.1677625328302383,0.9762703776359558,0.9762703776359558,1.0,1.0,-0.6804007291793823,0.294673353433609,0.3857273757457733,0.1048219129443168,0.0,0.0,0.2536301016807556,24.48603820800781,25.0,0.2089359313249588,-5622.89697265625,46.227787017822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95611572265625,305.43084716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8125,18000.0,0.0,0.0,0.1259257197380066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786176264286041,0.1786219775676727,-4.348893071437487e-06,0.0,0.00012779860117,0.0,0.0,7.248217582702637,0.0,0.0,0.0,0.2828314900398254,4.0,0.0,1.0
844380,292.90380859375,297.1499938964844,293.1499938964844,0.0047128470614552,-351.3468933105469,297.45611572265625,0.553535521030426,0.050000000745058,0.045787651091814,294.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.553535521030426,0.050000000745058,0.0482166036963462,292.9852600097656,297.1499938964844,293.1499938964844,0.0048371222801506,-279.7860107421875,297.6114807128906,0.553535521030426,0.050000000745058,0.035612616688013,293.0639953613281,297.1499938964844,293.1499938964844,0.148806557059288,-3319.160888671875,304.1407165527344,0.9175904989242554,0.2225475907325744,0.2107855379581451,293.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.553535521030426,0.050000000745058,0.2287188023328781,291.1347045898437,291.1499938964844,269.4095153808594,268.58673095703125,282.9281311035156,293.2337951660156,291.1347351074219,1.0,0.1680153906345367,0.9764358401298524,0.9764358401298524,1.0,1.0,-0.6829754710197449,0.2957706749439239,0.3872047960758209,0.1053797379136085,0.0,0.0,0.2556577622890472,24.481666564941406,25.0,0.2053953558206558,-5656.01953125,46.53363800048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96014404296875,305.44970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.806640625,18000.0,0.0,0.0,0.1266525983810424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800233274698257,0.1800276786088943,-4.351783445599722e-06,0.0,0.0001285362814087,0.0,0.0,7.31326150894165,0.0,0.0,0.0,0.2830895483493805,4.0,0.0,1.0
844440,292.90380859375,297.1499938964844,293.1499938964844,0.0047128470614552,-351.3468933105469,297.45611572265625,0.553535521030426,0.050000000745058,0.045787651091814,294.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.553535521030426,0.050000000745058,0.0482166036963462,292.9852600097656,297.1499938964844,293.1499938964844,0.0048371222801506,-279.7860107421875,297.6114807128906,0.553535521030426,0.050000000745058,0.035612616688013,293.0639953613281,297.1499938964844,293.1499938964844,0.148806557059288,-3319.160888671875,304.1407165527344,0.9175904989242554,0.2225475907325744,0.2107855379581451,293.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.553535521030426,0.050000000745058,0.2287188023328781,291.1347045898437,291.1499938964844,269.4095153808594,268.58673095703125,282.9281311035156,293.2337951660156,291.1347351074219,1.0,0.1680153906345367,0.9764358401298524,0.9764358401298524,1.0,1.0,-0.6829754710197449,0.2957706749439239,0.3872047960758209,0.1053797379136085,0.0,0.0,0.2556577622890472,24.481666564941406,25.0,0.2053953558206558,-5656.01953125,46.53363800048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96014404296875,305.44970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.806640625,18000.0,0.0,0.0,0.1266525983810424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800233274698257,0.1800276786088943,-4.351783445599722e-06,0.0,0.0001285362814087,0.0,0.0,7.31326150894165,0.0,0.0,0.0,0.2830895483493805,4.0,0.0,1.0
844500,292.9009094238281,297.1499938964844,293.1499938964844,0.004754286725074,-354.1503601074219,297.5066833496094,0.5536112189292908,0.050000000745058,0.0457871370017528,294.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.134765625,0.5536112189292908,0.050000000745058,0.048216063529253,292.9819030761719,297.1499938964844,293.1499938964844,0.0048683560453355,-281.4106140136719,297.6491394042969,0.5536112189292908,0.050000000745058,0.0356122180819511,293.0636901855469,297.1499938964844,293.1499938964844,0.1497592478990554,-3336.150390625,304.14068603515625,0.9195213913917542,0.2236956655979156,0.211866945028305,293.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.134765625,0.5536112189292908,0.050000000745058,0.2287162393331527,291.1347961425781,291.1499938964844,269.3829040527344,268.56689453125,282.9197692871094,293.2388000488281,291.13482666015625,1.0,0.1681426018476486,0.9765185713768004,0.9765185713768004,1.0,1.0,-0.6842684745788574,0.2963217496871948,0.3879466950893402,0.1056602448225021,0.0,0.0,0.2566640675067901,24.47951889038086,25.0,0.201979711651802,-5672.5166015625,46.68785095214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9620361328125,305.4589233398437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.802734375,18000.0,0.0,0.0,0.1270115375518798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1807248145341873,0.1807291805744171,-4.353231361164944e-06,0.0,0.0001289005595026,0.0,0.0,7.345787525177002,0.0,0.0,0.0,0.2832186818122864,4.0,0.0,1.0
844560,292.89801025390625,297.1499938964844,293.1499938964844,0.0047963140532374,-356.9824523925781,297.5577697753906,0.5536870360374451,0.050000000745058,0.0457866229116916,294.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.5536870360374451,0.050000000745058,0.0482155196368694,292.9785461425781,297.1499938964844,293.1499938964844,0.004900187253952,-283.0611877441406,297.6873779296875,0.5536870360374451,0.050000000745058,0.0356118194758892,293.0634155273437,297.1499938964844,293.1499938964844,0.150715947151184,-3353.1875,304.140625,0.921461582183838,0.2248469144105911,0.2129513174295425,293.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.5536870360374451,0.050000000745058,0.2287136763334274,291.1348571777344,291.1499938964844,269.3564147949219,268.54705810546875,282.9115295410156,293.2439880371094,291.1348876953125,1.0,0.1682703346014022,0.9765976071357728,0.9765976071357728,1.0,1.0,-0.6855649948120117,0.2968743443489074,0.3886906802654266,0.1059417501091957,0.0,0.0,0.257665753364563,24.47740173339844,25.0,0.1965755522251129,-5688.96826171875,46.84291458129883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9638061523437,305.4679870605469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.796875,18000.0,0.0,0.0,0.1273680180311203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814256161451339,0.1814299821853637,-4.354682005214272e-06,0.0,0.000129262349219,0.0,0.0,7.378325939178467,0.0,0.0,0.0,0.2833479046821594,4.0,0.0,1.0
844620,292.8921813964844,297.1499938964844,293.1499938964844,0.0048821684904396,-362.7325439453125,297.6614685058594,0.5538391470909119,0.050000000745058,0.0457855947315692,294.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5538391470909119,0.050000000745058,0.0482144355773925,292.9718017578125,297.1499938964844,293.1499938964844,0.0049656606279313,-286.44000244140625,297.76568603515625,0.5538391470909119,0.050000000745058,0.035611018538475,293.0628356933594,297.1499938964844,293.1499938964844,0.152641087770462,-3387.399169921875,304.1405334472656,0.9253594279289246,0.2271584123373031,0.2151286751031875,293.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5538391470909119,0.050000000745058,0.2287085205316543,291.135009765625,291.1499938964844,269.3036499023437,268.50738525390625,282.8954467773437,293.2548522949219,291.1350402832031,1.0,0.168527290225029,0.9767557382583618,0.9767557382583618,1.0,1.0,-0.6881684064865112,0.2979839146137237,0.3901845216751098,0.1065079197287559,0.0,0.0,0.2596563994884491,24.473255157470703,25.0,0.1812867969274521,-5721.73291015625,47.15555191040039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9669189453125,305.4857177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.783203125,18000.0,0.0,0.0,0.1280750781297683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1828258335590362,0.182830199599266,-4.357591024017893e-06,0.0,0.0001299799187108,0.0,0.0,7.443470478057861,0.0,0.0,0.0,0.2836067676544189,4.0,0.0,1.0
844680,292.8921813964844,297.1499938964844,293.1499938964844,0.0048821684904396,-362.7325439453125,297.6614685058594,0.5538391470909119,0.050000000745058,0.0457855947315692,294.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5538391470909119,0.050000000745058,0.0482144355773925,292.9718017578125,297.1499938964844,293.1499938964844,0.0049656606279313,-286.44000244140625,297.76568603515625,0.5538391470909119,0.050000000745058,0.035611018538475,293.0628356933594,297.1499938964844,293.1499938964844,0.152641087770462,-3387.399169921875,304.1405334472656,0.9253594279289246,0.2271584123373031,0.2151286751031875,293.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5538391470909119,0.050000000745058,0.2287085205316543,291.135009765625,291.1499938964844,269.3036499023437,268.50738525390625,282.8954467773437,293.2548522949219,291.1350402832031,1.0,0.168527290225029,0.9767557382583618,0.9767557382583618,1.0,1.0,-0.6881684064865112,0.2979839146137237,0.3901845216751098,0.1065079197287559,0.0,0.0,0.2596563994884491,24.473255157470703,25.0,0.1812867969274521,-5721.73291015625,47.15555191040039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9669189453125,305.4857177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.783203125,18000.0,0.0,0.0,0.1280750781297683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1828258335590362,0.182830199599266,-4.357591024017893e-06,0.0,0.0001299799187108,0.0,0.0,7.443470478057861,0.0,0.0,0.0,0.2836067676544189,4.0,0.0,1.0
844740,292.8863220214844,297.1499938964844,293.1499938964844,0.0049704825505614,-368.5969543457031,297.7672119140625,0.5539917945861816,0.050000000745058,0.0457845628261566,294.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5539917945861816,0.050000000745058,0.0482133477926254,292.9650573730469,297.1499938964844,293.1499938964844,0.005033591762185,-289.9222717285156,297.8463439941406,0.5539917945861816,0.050000000745058,0.0356102138757705,293.062255859375,297.1499938964844,293.1499938964844,0.1545812338590622,-3421.78173828125,304.1404724121094,0.9292640686035156,0.2294811010360717,0.2173167020082473,293.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5539917945861816,0.050000000745058,0.2287033647298813,291.1351318359375,291.1499938964844,269.251220703125,268.4677124023437,282.8799133300781,293.2663879394531,291.1351623535156,1.0,0.1687862128019333,0.9769138097763062,0.9769138097763062,1.0,1.0,-0.6907846331596375,0.2990989089012146,0.3916857242584228,0.107078269124031,0.0,0.0,0.2616316378116607,24.4692440032959,25.0,0.1658449321985244,-5754.31396484375,47.471473693847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,305.5028076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.765625,18000.0,0.0,0.0,0.1287765949964523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.184225246310234,0.1842296123504638,-4.360512775747338e-06,0.0,0.0001306918711634,0.0,0.0,7.508755683898926,0.0,0.0,0.0,0.2838664054870605,4.0,0.0,1.0
844800,292.8863220214844,297.1499938964844,293.1499938964844,0.0049704825505614,-368.5969543457031,297.7672119140625,0.5539917945861816,0.050000000745058,0.0457845628261566,294.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5539917945861816,0.050000000745058,0.0482133477926254,292.9650573730469,297.1499938964844,293.1499938964844,0.005033591762185,-289.9222717285156,297.8463439941406,0.5539917945861816,0.050000000745058,0.0356102138757705,293.062255859375,297.1499938964844,293.1499938964844,0.1545812338590622,-3421.78173828125,304.1404724121094,0.9292640686035156,0.2294811010360717,0.2173167020082473,293.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5539917945861816,0.050000000745058,0.2287033647298813,291.1351318359375,291.1499938964844,269.251220703125,268.4677124023437,282.8799133300781,293.2663879394531,291.1351623535156,1.0,0.1687862128019333,0.9769138097763062,0.9769138097763062,1.0,1.0,-0.6907846331596375,0.2990989089012146,0.3916857242584228,0.107078269124031,0.0,0.0,0.2616316378116607,24.4692440032959,25.0,0.1658449321985244,-5754.31396484375,47.471473693847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,305.5028076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.765625,18000.0,0.0,0.0,0.1287765949964523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.184225246310234,0.1842296123504638,-4.360512775747338e-06,0.0,0.0001306918711634,0.0,0.0,7.508755683898926,0.0,0.0,0.0,0.2838664054870605,4.0,0.0,1.0
844860,292.8804626464844,297.1499938964844,293.1499938964844,0.0050613405182957,-374.5759582519531,297.87506103515625,0.5541447401046753,0.050000000745058,0.0457835271954536,294.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5541447401046753,0.050000000745058,0.0482122600078582,292.958251953125,297.1499938964844,293.1499938964844,0.0051040439866483,-293.5081787109375,297.929443359375,0.5541447401046753,0.050000000745058,0.0356094092130661,293.06170654296875,297.1499938964844,293.1499938964844,0.1565355509519577,-3456.319091796875,304.140380859375,0.9331578612327576,0.2318140119314193,0.2195145040750503,293.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5541447401046753,0.050000000745058,0.2286982089281082,291.1352233886719,291.1499938964844,269.1991882324219,268.4280700683594,282.86492919921875,293.278564453125,291.13525390625,1.0,0.1690469980239868,0.9770634174346924,0.9770634174346924,1.0,1.0,-0.6934125423431396,0.3002186715602875,0.3931939005851745,0.1076526269316673,0.0,0.0,0.2635922431945801,24.46538543701172,25.0,0.1577235162258148,-5786.708984375,47.79059600830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.971435546875,305.51934814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.744140625,18000.0,0.0,0.0,0.1294750422239303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856244802474975,0.1856288313865661,-4.363449988886714e-06,0.0,0.0001314007095061,0.0,0.0,7.574213027954102,0.0,0.0,0.0,0.2841269373893738,4.0,0.0,1.0
844920,292.8804626464844,297.1499938964844,293.1499938964844,0.0050613405182957,-374.5759582519531,297.87506103515625,0.5541447401046753,0.050000000745058,0.0457835271954536,294.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5541447401046753,0.050000000745058,0.0482122600078582,292.958251953125,297.1499938964844,293.1499938964844,0.0051040439866483,-293.5081787109375,297.929443359375,0.5541447401046753,0.050000000745058,0.0356094092130661,293.06170654296875,297.1499938964844,293.1499938964844,0.1565355509519577,-3456.319091796875,304.140380859375,0.9331578612327576,0.2318140119314193,0.2195145040750503,293.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5541447401046753,0.050000000745058,0.2286982089281082,291.1352233886719,291.1499938964844,269.1991882324219,268.4280700683594,282.86492919921875,293.278564453125,291.13525390625,1.0,0.1690469980239868,0.9770634174346924,0.9770634174346924,1.0,1.0,-0.6934125423431396,0.3002186715602875,0.3931939005851745,0.1076526269316673,0.0,0.0,0.2635922431945801,24.46538543701172,25.0,0.1577235162258148,-5786.708984375,47.79059600830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.971435546875,305.51934814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.744140625,18000.0,0.0,0.0,0.1294750422239303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856244802474975,0.1856288313865661,-4.363449988886714e-06,0.0,0.0001314007095061,0.0,0.0,7.574213027954102,0.0,0.0,0.0,0.2841269373893738,4.0,0.0,1.0
844980,292.8746032714844,297.1499938964844,293.1499938964844,0.0051548290066421,-380.6694030761719,297.9849548339844,0.5542979836463928,0.050000000745058,0.0457824952900409,294.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5542979836463928,0.050000000745058,0.0482111722230911,292.9514465332031,297.1499938964844,293.1499938964844,0.0051770796999335,-297.1976623535156,298.0149230957031,0.5542979836463928,0.050000000745058,0.0356086082756519,293.0611877441406,297.1499938964844,293.1499938964844,0.1585030555725097,-3490.993408203125,304.14031982421875,0.9370251297950744,0.2341560274362564,0.2217210531234741,293.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5542979836463928,0.050000000745058,0.2286930382251739,291.1353454589844,291.1499938964844,269.1475524902344,268.388427734375,282.8504638671875,293.2913513183594,291.1353759765625,1.0,0.169309601187706,0.9772130250930786,0.9772130250930786,1.0,1.0,-0.6960510015487671,0.3013427257537842,0.3947082757949829,0.1082310602068901,0.0,0.0,0.265537679195404,24.46169853210449,25.0,0.1595194935798645,-5818.912109375,48.1128158569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97283935546875,305.5353088378906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.72265625,18000.0,0.0,0.0,0.13017238676548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1870232373476028,0.1870276033878326,-4.366402208688669e-06,0.0,0.0001321084273513,0.0,0.0,7.639830589294434,0.0,0.0,0.0,0.2843883335590362,4.0,0.0,1.0
845040,292.8746032714844,297.1499938964844,293.1499938964844,0.0051548290066421,-380.6694030761719,297.9849548339844,0.5542979836463928,0.050000000745058,0.0457824952900409,294.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5542979836463928,0.050000000745058,0.0482111722230911,292.9514465332031,297.1499938964844,293.1499938964844,0.0051770796999335,-297.1976623535156,298.0149230957031,0.5542979836463928,0.050000000745058,0.0356086082756519,293.0611877441406,297.1499938964844,293.1499938964844,0.1585030555725097,-3490.993408203125,304.14031982421875,0.9370251297950744,0.2341560274362564,0.2217210531234741,293.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5542979836463928,0.050000000745058,0.2286930382251739,291.1353454589844,291.1499938964844,269.1475524902344,268.388427734375,282.8504638671875,293.2913513183594,291.1353759765625,1.0,0.169309601187706,0.9772130250930786,0.9772130250930786,1.0,1.0,-0.6960510015487671,0.3013427257537842,0.3947082757949829,0.1082310602068901,0.0,0.0,0.265537679195404,24.46169853210449,25.0,0.1595194935798645,-5818.912109375,48.1128158569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97283935546875,305.5353088378906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.72265625,18000.0,0.0,0.0,0.13017238676548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1870232373476028,0.1870276033878326,-4.366402208688669e-06,0.0,0.0001321084273513,0.0,0.0,7.639830589294434,0.0,0.0,0.0,0.2843883335590362,4.0,0.0,1.0
845100,292.87164306640625,297.1499938964844,293.1499938964844,0.0052025886252522,-383.7590637207031,298.0406799316406,0.5543745756149292,0.050000000745058,0.0457819774746894,294.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.5543745756149292,0.050000000745058,0.0482106283307075,292.9480285644531,297.1499938964844,293.1499938964844,0.0052145859226584,-299.0811767578125,298.0585632324219,0.5543745756149292,0.050000000745058,0.0356082059442997,293.0609436035156,297.1499938964844,293.1499938964844,0.1594914346933365,-3508.376220703125,304.1402893066406,0.9389444589614868,0.2353300601243972,0.2228272557258606,293.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.5543745756149292,0.050000000745058,0.2286904603242874,291.1354064941406,291.1499938964844,269.12188720703125,268.3686218261719,282.8434143066406,293.2980041503906,291.13543701171875,1.0,0.1694415509700775,0.9772878289222716,0.9772878289222716,1.0,1.0,-0.6973737478256226,0.3019061684608459,0.3954675793647766,0.1085217744112014,0.0,0.0,0.2665043175220489,24.459924697875977,25.0,0.1640914976596832,-5834.93896484375,48.27505493164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97332763671875,305.5431213378906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.71484375,18000.0,0.0,0.0,0.1305211186408996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1877221465110778,0.1877265125513076,-4.367884230305208e-06,0.0,0.0001324623444816,0.0,0.0,7.67268705368042,0.0,0.0,0.0,0.2845193147659302,4.0,0.0,1.0
845160,292.86871337890625,297.1499938964844,293.1499938964844,0.0052510416135191,-386.8773193359375,298.096923828125,0.5544512271881104,0.050000000745058,0.0457814633846282,294.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.5544512271881104,0.050000000745058,0.0482100844383239,292.94464111328125,297.1499938964844,293.1499938964844,0.005252765957266,-300.9906921386719,298.10284423828125,0.5544512271881104,0.050000000745058,0.0356078036129474,293.0606994628906,297.1499938964844,293.1499938964844,0.1604826897382736,-3525.78515625,304.1402282714844,0.9408520460128784,0.2365059107542038,0.2239352166652679,293.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.5544512271881104,0.050000000745058,0.2286878824234008,291.1354675292969,291.1499938964844,269.0963134765625,268.34881591796875,282.8365173339844,293.3047790527344,291.135498046875,1.0,0.1695739030838012,0.9773584604263306,0.9773584604263306,1.0,1.0,-0.6986985802650452,0.3024703860282898,0.3962281942367553,0.1088134124875068,0.0,0.0,0.2674665749073028,24.458202362060547,25.0,0.1713172644376754,-5850.91357421875,48.43802261352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9737243652344,305.55078125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.708984375,18000.0,0.0,0.0,0.1308700740337371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1884205192327499,0.1884248852729797,-4.369368980405852e-06,0.0,0.0001328164944425,0.0,0.0,7.705564498901367,0.0,0.0,0.0,0.2846504151821136,4.0,0.0,1.0
845220,292.8628234863281,297.1499938964844,293.1499938964844,0.0053500770591199,-393.1995239257813,298.2109680175781,0.5546044111251831,0.050000000745058,0.0457804314792156,294.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5546044111251831,0.050000000745058,0.0482090003788471,292.9377746582031,297.1499938964844,293.1499938964844,0.0053311744704842,-304.8871154785156,298.1931457519531,0.5546044111251831,0.050000000745058,0.0356070026755332,293.06024169921875,297.1499938964844,293.1499938964844,0.1624732762575149,-3560.67333984375,304.1401672363281,0.9446263313293456,0.2388623356819152,0.2261557579040527,293.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5546044111251831,0.050000000745058,0.228682741522789,291.1356201171875,291.1499938964844,269.04547119140625,268.3092041015625,282.8231201171875,293.3188171386719,291.1356506347656,1.0,0.1698398143053054,0.977499783039093,0.977499783039093,1.0,1.0,-0.7013538479804993,0.3036009073257446,0.3977529406547546,0.109399564564228,0.0,0.0,0.2693766355514526,24.45491981506348,25.0,0.1921904534101486,-5882.69873046875,48.76607894897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9742431640625,305.5657958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.701171875,18000.0,0.0,0.0,0.1315689384937286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1898146569728851,0.1898190230131149,-4.372347120806808e-06,0.0,0.0001335257547907,0.0,0.0,7.771336078643799,0.0,0.0,0.0,0.2849128544330597,4.0,0.0,1.0
