time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
845280,292.8628234863281,297.1499938964844,293.1499938964844,0.0053500770591199,-393.1995239257813,298.2109680175781,0.5546044111251831,0.050000000745058,0.0457804314792156,294.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5546044111251831,0.050000000745058,0.0482090003788471,292.9377746582031,297.1499938964844,293.1499938964844,0.0053311744704842,-304.8871154785156,298.1931457519531,0.5546044111251831,0.050000000745058,0.0356070026755332,293.06024169921875,297.1499938964844,293.1499938964844,0.1624732762575149,-3560.67333984375,304.1401672363281,0.9446263313293456,0.2388623356819152,0.2261557579040527,293.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5546044111251831,0.050000000745058,0.228682741522789,291.1356201171875,291.1499938964844,269.04547119140625,268.3092041015625,282.8231201171875,293.3188171386719,291.1356506347656,1.0,0.1698398143053054,0.977499783039093,0.977499783039093,1.0,1.0,-0.7013538479804993,0.3036009073257446,0.3977529406547546,0.109399564564228,0.0,0.0,0.2693766355514526,24.45491981506348,25.0,0.1921904534101486,-5882.69873046875,48.76607894897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9742431640625,305.5657958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.701171875,18000.0,0.0,0.0,0.1315689384937286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1898146569728851,0.1898190230131149,-4.372347120806808e-06,0.0,0.0001335257547907,0.0,0.0,7.771336078643799,0.0,0.0,0.0,0.2849128544330597,4.0,0.0,1.0
845340,292.8569030761719,297.1499938964844,293.1499938964844,0.005452043376863,-399.6361083984375,298.3271179199219,0.554757297039032,0.050000000745058,0.0457794070243835,294.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.554757297039032,0.050000000745058,0.0482079200446605,292.9309387207031,297.1499938964844,293.1499938964844,0.0054123839363455,-308.8869323730469,298.285888671875,0.554757297039032,0.050000000745058,0.0356062054634094,293.059814453125,297.1499938964844,293.1499938964844,0.1644735634326934,-3595.635009765625,304.1401062011719,0.948337197303772,0.2412238419055938,0.228381335735321,293.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.554757297039032,0.050000000745058,0.2286776155233383,291.1357727050781,291.1499938964844,268.9950561523437,268.2696228027344,282.81024169921875,293.3334045410156,291.13580322265625,1.0,0.1701072007417678,0.9776411056518556,0.9776411056518556,1.0,1.0,-0.7040151953697205,0.3047335743904114,0.3992815911769867,0.1099894866347312,0.0,0.0,0.2712650895118713,24.45187187194824,25.0,0.2179650366306305,-5914.25,49.09683609008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9744567871094,305.5804138183594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.703125,18000.0,0.0,0.0,0.1322691887617111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1912034451961517,0.1912078112363815,-4.375332537165377e-06,0.0,0.0001342364121228,0.0,0.0,7.837043285369873,0.0,0.0,0.0,0.2851752936840057,4.0,0.0,1.0
845400,292.8569030761719,297.1499938964844,293.1499938964844,0.005452043376863,-399.6361083984375,298.3271179199219,0.554757297039032,0.050000000745058,0.0457794070243835,294.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.554757297039032,0.050000000745058,0.0482079200446605,292.9309387207031,297.1499938964844,293.1499938964844,0.0054123839363455,-308.8869323730469,298.285888671875,0.554757297039032,0.050000000745058,0.0356062054634094,293.059814453125,297.1499938964844,293.1499938964844,0.1644735634326934,-3595.635009765625,304.1401062011719,0.948337197303772,0.2412238419055938,0.228381335735321,293.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.554757297039032,0.050000000745058,0.2286776155233383,291.1357727050781,291.1499938964844,268.9950561523437,268.2696228027344,282.81024169921875,293.3334045410156,291.13580322265625,1.0,0.1701072007417678,0.9776411056518556,0.9776411056518556,1.0,1.0,-0.7040151953697205,0.3047335743904114,0.3992815911769867,0.1099894866347312,0.0,0.0,0.2712650895118713,24.45187187194824,25.0,0.2179650366306305,-5914.25,49.09683609008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9744567871094,305.5804138183594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.703125,18000.0,0.0,0.0,0.1322691887617111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1912034451961517,0.1912078112363815,-4.375332537165377e-06,0.0,0.0001342364121228,0.0,0.0,7.837043285369873,0.0,0.0,0.0,0.2851752936840057,4.0,0.0,1.0
845460,292.8509826660156,297.1499938964844,293.1499938964844,0.0055570574477314,-406.1870727539063,298.4453430175781,0.5549097061157227,0.050000000745058,0.0457783862948417,294.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5549097061157227,0.050000000745058,0.0482068434357643,292.924072265625,297.1499938964844,293.1499938964844,0.0054964781738817,-312.9901428222656,298.38104248046875,0.5549097061157227,0.050000000745058,0.0356054119765758,293.0594177246094,297.1499938964844,293.1499938964844,0.1664821803569793,-3630.64697265625,304.1400756835937,0.9519753456115724,0.2435888350009918,0.2306104749441146,293.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5549097061157227,0.050000000745058,0.22867251932621,291.13592529296875,291.1499938964844,268.9450988769531,268.2300720214844,282.7978820800781,293.3485717773437,291.135986328125,1.0,0.1703759580850601,0.9777743220329284,0.9777743220329284,1.0,1.0,-0.7066808342933655,0.305867463350296,0.4008134007453918,0.110582910478115,0.0,0.0,0.2731291651725769,24.449085235595703,25.0,0.2471101433038711,-5945.54931640625,49.43012237548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745178222656,305.5946655273437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.716796875,18000.0,0.0,0.0,0.1329704970121383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1925845891237259,0.1925889700651168,-4.378320227260701e-06,0.0,0.0001349481608485,0.0,0.0,7.902576923370361,0.0,0.0,0.0,0.2854372262954712,4.0,0.0,1.0
845520,292.8509826660156,297.1499938964844,293.1499938964844,0.0055570574477314,-406.1870727539063,298.4453430175781,0.5549097061157227,0.050000000745058,0.0457783862948417,294.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5549097061157227,0.050000000745058,0.0482068434357643,292.924072265625,297.1499938964844,293.1499938964844,0.0054964781738817,-312.9901428222656,298.38104248046875,0.5549097061157227,0.050000000745058,0.0356054119765758,293.0594177246094,297.1499938964844,293.1499938964844,0.1664821803569793,-3630.64697265625,304.1400756835937,0.9519753456115724,0.2435888350009918,0.2306104749441146,293.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5549097061157227,0.050000000745058,0.22867251932621,291.13592529296875,291.1499938964844,268.9450988769531,268.2300720214844,282.7978820800781,293.3485717773437,291.135986328125,1.0,0.1703759580850601,0.9777743220329284,0.9777743220329284,1.0,1.0,-0.7066808342933655,0.305867463350296,0.4008134007453918,0.110582910478115,0.0,0.0,0.2731291651725769,24.449085235595703,25.0,0.2471101433038711,-5945.54931640625,49.43012237548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745178222656,305.5946655273437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.716796875,18000.0,0.0,0.0,0.1329704970121383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1925845891237259,0.1925889700651168,-4.378320227260701e-06,0.0,0.0001349481608485,0.0,0.0,7.902576923370361,0.0,0.0,0.0,0.2854372262954712,4.0,0.0,1.0
845580,292.84503173828125,297.1499938964844,293.1499938964844,0.0056652450002729,-412.85260009765625,298.565673828125,0.5550613403320312,0.050000000745058,0.0457773692905902,294.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5550613403320312,0.050000000745058,0.0482057742774486,292.91717529296875,297.1499938964844,293.1499938964844,0.0055835507810115,-317.19683837890625,298.4786376953125,0.5550613403320312,0.050000000745058,0.0356046222150325,293.0590515136719,297.1499938964844,293.1499938964844,0.168497696518898,-3665.683837890625,304.1400146484375,0.955532729625702,0.2459556013345718,0.2328415960073471,293.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5550613403320312,0.050000000745058,0.2286674529314041,291.1361389160156,291.1499938964844,268.8955993652344,268.1905212402344,282.7860412597656,293.3642578125,291.1361694335937,1.0,0.170645922422409,0.9779075980186462,0.9779075980186462,1.0,1.0,-0.7093489766120911,0.3070017397403717,0.4023472368717193,0.1111798509955406,0.0,0.0,0.2749658823013305,24.44658660888672,25.0,0.276734322309494,-5976.57666015625,49.765750885009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745483398437,305.608642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.740234375,18000.0,0.0,0.0,0.1336720734834671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1939555704593658,0.1939599514007568,-4.381304279377218e-06,0.0,0.0001356601715087,0.0,0.0,7.967813491821289,0.0,0.0,0.0,0.2856982350349426,4.0,0.0,1.0
845640,292.84503173828125,297.1499938964844,293.1499938964844,0.0056652450002729,-412.85260009765625,298.565673828125,0.5550613403320312,0.050000000745058,0.0457773692905902,294.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5550613403320312,0.050000000745058,0.0482057742774486,292.91717529296875,297.1499938964844,293.1499938964844,0.0055835507810115,-317.19683837890625,298.4786376953125,0.5550613403320312,0.050000000745058,0.0356046222150325,293.0590515136719,297.1499938964844,293.1499938964844,0.168497696518898,-3665.683837890625,304.1400146484375,0.955532729625702,0.2459556013345718,0.2328415960073471,293.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5550613403320312,0.050000000745058,0.2286674529314041,291.1361389160156,291.1499938964844,268.8955993652344,268.1905212402344,282.7860412597656,293.3642578125,291.1361694335937,1.0,0.170645922422409,0.9779075980186462,0.9779075980186462,1.0,1.0,-0.7093489766120911,0.3070017397403717,0.4023472368717193,0.1111798509955406,0.0,0.0,0.2749658823013305,24.44658660888672,25.0,0.276734322309494,-5976.57666015625,49.765750885009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745483398437,305.608642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.740234375,18000.0,0.0,0.0,0.1336720734834671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1939555704593658,0.1939599514007568,-4.381304279377218e-06,0.0,0.0001356601715087,0.0,0.0,7.967813491821289,0.0,0.0,0.0,0.2856982350349426,4.0,0.0,1.0
845700,292.8420715332031,297.1499938964844,293.1499938964844,0.0057205711491405,-416.2283935546875,298.6266174316406,0.5551368594169617,0.050000000745058,0.0457768663763999,294.0320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13623046875,0.5551368594169617,0.050000000745058,0.0482052452862262,292.9137268066406,297.1499938964844,293.1499938964844,0.0056282337754964,-319.3389892578125,298.5283508300781,0.5551368594169617,0.050000000745058,0.0356042273342609,293.05889892578125,297.1499938964844,293.1499938964844,0.1695075631141662,-3683.203369140625,304.1399841308594,0.9572789669036864,0.2471390664577484,0.2339573800563812,293.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13623046875,0.5551368594169617,0.050000000745058,0.2286649197340011,291.13623046875,291.1499938964844,268.8710327148437,268.1707458496094,282.78033447265625,293.372314453125,291.13629150390625,1.0,0.1707813143730163,0.9779741764068604,0.9779741764068604,1.0,1.0,-0.710683286190033,0.3075686991214752,0.4031145870685577,0.1114796176552772,0.0,0.0,0.2758731245994568,24.44545555114746,25.0,0.2911537885665893,-5991.98291015625,49.93437957763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,305.61553955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.7578125,18000.0,0.0,0.0,0.1340226083993911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1946364939212799,0.1946408748626709,-4.382793576951372e-06,0.0,0.0001360159076284,0.0,0.0,8.000284194946289,0.0,0.0,0.0,0.2858282029628753,4.0,0.0,1.0
845760,292.8390808105469,297.1499938964844,293.1499938964844,0.0057767429389059,-419.6329650878906,298.6881103515625,0.5552120804786682,0.050000000745058,0.0457763634622097,294.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5552120804786682,0.050000000745058,0.0482047162950038,292.9102783203125,297.1499938964844,293.1499938964844,0.0056737014092504,-321.5072021484375,298.57867431640625,0.5552120804786682,0.050000000745058,0.0356038399040699,293.0587463378906,297.1499938964844,293.1499938964844,0.170518547296524,-3700.71875,304.1399841308594,0.9590024352073668,0.2483222782611847,0.2350729703903198,293.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5552120804786682,0.050000000745058,0.2286624163389206,291.1363525390625,291.1499938964844,268.8465576171875,268.1509704589844,282.7747497558594,293.3804626464844,291.1363830566406,1.0,0.1709169596433639,0.9780372977256776,0.9780372977256776,1.0,1.0,-0.7120174765586853,0.3081353306770324,0.4038821458816528,0.1117801517248153,0.0,0.0,0.276772528886795,24.44440650939941,25.0,0.3056330382823944,-6007.3134765625,50.103511810302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9746398925781,305.6224060058594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.77734375,18000.0,0.0,0.0,0.134372740983963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1953139901161193,0.1953183710575103,-4.3842796912940685e-06,0.0,0.0001363712508464,0.0,0.0,8.032636642456055,0.0,0.0,0.0,0.285957783460617,4.0,0.0,1.0
845820,292.8343200683594,297.1499938964844,293.1499938964844,0.0058684241957962,-425.1399841308594,298.7875671386719,0.5553210377693176,0.050000000745058,0.0457756370306015,294.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365051269531,0.5553210377693176,0.050000000745058,0.0482039488852024,292.9041442871094,297.1499938964844,293.1499938964844,0.0057504260912537,-325.1393127441406,298.6620483398437,0.5553210377693176,0.050000000745058,0.0356032736599445,293.0589294433594,297.1499938964844,293.1499938964844,0.1721129268407821,-3728.281494140625,304.1399841308594,0.9616544842720032,0.2501398921012878,0.2368280291557312,293.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365051269531,0.5553210377693176,0.050000000745058,0.2286587804555893,291.13653564453125,291.1499938964844,268.8077087402344,268.1193542480469,282.7662048339844,293.3940124511719,291.1365966796875,1.0,0.1711339205503463,0.978138267993927,0.978138267993927,1.0,1.0,-0.7141169309616089,0.3090263605117798,0.4050906002521515,0.1122554093599319,0.0,0.0,0.2781932950019836,24.444486618041992,25.0,0.3803057968616485,-6031.52294921875,50.37262725830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.974853515625,305.6333923339844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.818359375,18000.0,0.0,0.0,0.1349316090345382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1963897943496704,0.1963941752910614,-4.386649834486889e-06,0.0,0.0001369384262943,0.0,0.0,8.0841064453125,0.0,0.0,0.0,0.2861640155315399,4.0,0.0,1.0
845880,292.8331298828125,297.1499938964844,293.1499938964844,0.0058916937559843,-426.5276489257813,298.8126525878906,0.5553383231163025,0.050000000745058,0.0457755178213119,294.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365661621094,0.5553383231163025,0.050000000745058,0.0482038259506225,292.9023132324219,297.1499938964844,293.1499938964844,0.0057708001695573,-326.0980224609375,298.6840515136719,0.5553383231163025,0.050000000745058,0.035603180527687,293.0591735839844,297.1499938964844,293.1499938964844,0.1724877655506134,-3734.7421875,304.1400451660156,0.9622551798820496,0.250554084777832,0.2372390329837799,293.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365661621094,0.5553383231163025,0.050000000745058,0.2286581993103027,291.1365966796875,291.1499938964844,268.79803466796875,268.1114807128906,282.76422119140625,293.3975830078125,291.1366882324219,1.0,0.1711876690387725,0.978163480758667,0.978163480758667,1.0,1.0,-0.7146091461181641,0.3092350959777832,0.4053740501403808,0.1123673990368843,0.0,0.0,0.2785427272319793,24.44598388671875,25.0,0.4603646695613861,-6037.40625,50.43766784667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9749450683594,305.63623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.833984375,18000.0,0.0,0.0,0.1350708752870559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1966564506292343,0.1966608464717865,-4.38724055129569e-06,0.0,0.0001370797690469,0.0,0.0,8.096884727478027,0.0,0.0,0.0,0.286215215921402,4.0,0.0,1.0
845940,292.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,298.9395446777344,0.55536288022995,0.0,0.0457753464579582,294.0066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13726806640625,0.55536288022995,0.0,0.0482036471366882,292.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,298.7999572753906,0.55536288022995,0.0,0.0356030501425266,293.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,304.1405334472656,0.9648611545562744,0.0,0.239101380109787,293.0550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13726806640625,0.55536288022995,0.0,0.2286573350429535,291.1373596191406,294.1499938964844,268.75,268.0719909667969,282.7547607421875,293.4163513183594,291.1376037597656,0.0,0.0,0.9782896637916564,0.9782896637916564,1.0,1.0,-0.7168426513671875,0.3101817667484283,0.4066609144210815,0.1128782331943512,0.0,0.0,0.0,24.462268829345703,60.0,1.3570542335510254,-6065.28369140625,50.74516677856445,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9757995605469,305.65106201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.15234375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1979387104511261,0.1979431062936782,-4.390143203636399e-06,0.0,0.0,0.0,0.0,8.158523559570312,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846000,292.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,298.9395446777344,0.55536288022995,0.0,0.0457753464579582,294.0066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13726806640625,0.55536288022995,0.0,0.0482036471366882,292.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,298.7999572753906,0.55536288022995,0.0,0.0356030501425266,293.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,304.1405334472656,0.9648611545562744,0.0,0.239101380109787,293.0550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13726806640625,0.55536288022995,0.0,0.2286573350429535,291.1373596191406,294.1499938964844,268.75,268.0719909667969,282.7547607421875,293.4163513183594,291.1376037597656,0.0,0.0,0.9782896637916564,0.9782896637916564,1.0,1.0,-0.7168426513671875,0.3101817667484283,0.4066609144210815,0.1128782331943512,0.0,0.0,0.0,24.462268829345703,60.0,1.3570542335510254,-6065.28369140625,50.74516677856445,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9757995605469,305.65106201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.15234375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1979387104511261,0.1979431062936782,-4.390143203636399e-06,0.0,0.0,0.0,0.0,8.158523559570312,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846060,292.7115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,295.6446533203125,0.0,0.0,0.0002563171728979,293.9808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425476074219,0.0,0.0,0.0002699143369682,292.710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,295.5641174316406,0.0,0.0,0.0001993578043766,292.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.7578125,0.0,0.0,0.0009681183728389,293.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420288085937,0.0,0.0,0.0012803573627024,291.14385986328125,294.1499938964844,268.7041931152344,268.0342102050781,281.1512451171875,289.9522705078125,291.1416015625,0.0,0.0,0.5869737863540649,0.5869737863540649,1.0,1.0,-0.0059457230381667,0.0066292574629187,-0.0006835345411673,-0.0109032122418284,0.0,0.0,0.0,-0.0318026468157768,60.0,-76.03487396240234,-0.0,-8.684714885021094e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.44482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.6739258842089794e-18,5.680041230477584e-18,-6.1153083023068856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846120,292.7115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,295.6446533203125,0.0,0.0,0.0002563171728979,293.9808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425476074219,0.0,0.0,0.0002699143369682,292.710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,295.5641174316406,0.0,0.0,0.0001993578043766,292.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.7578125,0.0,0.0,0.0009681183728389,293.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420288085937,0.0,0.0,0.0012803573627024,291.14385986328125,294.1499938964844,268.7041931152344,268.0342102050781,281.1512451171875,289.9522705078125,291.1416015625,0.0,0.0,0.5869737863540649,0.5869737863540649,1.0,1.0,-0.0059457230381667,0.0066292574629187,-0.0006835345411673,-0.0109032122418284,0.0,0.0,0.0,-0.0318026468157768,60.0,-76.03487396240234,-0.0,-8.684714885021094e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.44482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.6739258842089794e-18,5.680041230477584e-18,-6.1153083023068856e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846180,292.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,295.6031494140625,0.0,0.0,9.91049237200059e-05,293.9701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426086425781,0.0,0.0,0.0001043622614815,292.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.5233459472656,0.0,0.0,7.708161137998104e-05,292.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.6809387207031,0.0,0.0,0.0001258922275155,293.0321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421203613281,0.0,0.0,0.000495049636811,291.1439819335937,294.1499938964844,268.6827087402344,268.0166015625,280.9615783691406,287.5118713378906,291.14031982421875,0.0,0.0,0.3913158774375915,0.3913158774375915,1.0,1.0,-0.0010818185983225,0.0024654266890138,-0.0013836079742759,-0.0126794092357158,0.0,0.0,0.0,-0.0074254958890378,60.0,-46.669532775878906,-0.0,-7.979520688650157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.44482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.0896415964486447e-20,2.4935742459561752e-20,-4.039327706765655e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846240,292.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.5749206542969,0.0,0.0,9.418347326572984e-05,293.9590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426696777344,0.0,0.0,9.917973511619492e-05,292.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.4956359863281,0.0,0.0,7.32538101146929e-05,292.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,294.65728759765625,0.0,0.0,9.978569869417696e-05,293.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421813964844,0.0,0.0,0.0004704659513663,291.14404296875,294.1499938964844,268.6621398925781,267.9997863769531,280.8497009277344,285.2875671386719,291.1394958496094,0.0,0.0,0.1956579387187957,0.1956579387187957,1.0,1.0,-0.0010042762150987,0.0006191746797412,0.0003851015353575,-0.0144108217209577,0.0,0.0,0.0,-0.0076349764131009,60.0,-27.027437210083008,-0.0,-6.876521041476735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.44482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2743790894029863e-20,1.922433497969585e-20,-6.480544489562778e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846300,292.61248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.5472717285156,0.0,0.0,9.40131430979818e-05,293.9473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427307128906,0.0,0.0,9.900036820909008e-05,292.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,295.4684753417969,0.0,0.0,7.312132947845384e-05,292.4410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6353454589844,0.0,0.0,9.901490557240322e-05,292.9967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422424316406,0.0,0.0,0.0004696151008829,291.14410400390625,294.1499938964844,268.6424865722656,267.9837341308594,280.7409362792969,283.3338317871094,291.13885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018658358603,2.782820551772147e-08,0.0010018380125984,-0.0149367926642298,0.0,0.0,0.0,-0.0078194281086325,60.0,-19.620927810668945,-0.0,-6.84198795397606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.44482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2483018974748252e-20,1.906016870867249e-20,-6.5771497339242376e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846360,292.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.5198059082031,0.0,0.0,9.398074325872584e-05,293.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427917480469,0.0,0.0,9.896624396787956e-05,292.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,295.4415283203125,0.0,0.0,7.309613283723593e-05,292.3989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,294.61358642578125,0.0,0.0,9.896679694065824e-05,292.9778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423034667969,0.0,0.0,0.0004694532544817,291.1441955566406,294.1499938964844,268.6236877441406,267.96844482421875,280.6330261230469,281.61798095703125,291.1381530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013926075771,6.0275464619508065e-09,0.0010013865539804,-0.0148414485156536,0.0,0.0,0.0,-0.0078005446121096,60.0,-16.94015884399414,-0.0,-6.837040444906961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.44482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2479201342350863e-20,1.9059908599143926e-20,-6.5807076606898526e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846420,292.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,295.4654541015625,0.0,0.0,9.391717321705072e-05,293.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14288330078125,0.0,0.0,9.889930515782908e-05,292.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,295.3881225585937,0.0,0.0,7.304668542928994e-05,292.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.57049560546875,0.0,0.0,9.889950160868466e-05,292.940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424255371094,0.0,0.0,0.0004691357025876,291.1443176269531,294.1499938964844,268.58856201171875,267.9400939941406,280.4197692871094,278.7848205566406,291.13641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007143719121,5.9475944169662415e-09,0.0010007084347307,-0.0146340765058994,0.0,0.0,0.0,-0.0077612944878637,60.0,-15.623348236083984,-0.0,-6.827781362517271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.44482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2479118139613471e-20,1.9059921523841006e-20,-6.5808025764339696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846480,292.5555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,295.4654541015625,0.0,0.0,9.391717321705072e-05,293.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14288330078125,0.0,0.0,9.889930515782908e-05,292.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,295.3881225585937,0.0,0.0,7.304668542928994e-05,292.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.57049560546875,0.0,0.0,9.889950160868466e-05,292.940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424255371094,0.0,0.0,0.0004691357025876,291.1443176269531,294.1499938964844,268.58856201171875,267.9400939941406,280.4197692871094,278.7848205566406,291.13641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007143719121,5.9475944169662415e-09,0.0010007084347307,-0.0146340765058994,0.0,0.0,0.0,-0.0077612944878637,60.0,-15.623348236083984,-0.0,-6.827781362517271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.44482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2479118139613471e-20,1.9059921523841006e-20,-6.5808025764339696e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846540,292.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,295.4117736816406,0.0,0.0,9.384757868247108e-05,293.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430053710937,0.0,0.0,9.882602171273902e-05,292.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3354187011719,0.0,0.0,7.299256685655564e-05,292.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.5279541015625,0.0,0.0,9.88262181635946e-05,292.9070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425476074219,0.0,0.0,0.0004687881155405,291.1444396972656,294.1499938964844,268.5566101074219,267.9144897460937,280.2098083496094,276.5921325683594,291.134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999724570661,5.860838037108351e-09,0.0009999666363,-0.0144068049266934,0.0,0.0,0.0,-0.0077182855457067,60.0,-15.459686279296877,-0.0,-6.817660391789104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.44482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2479114100645635e-20,1.905991506149247e-20,-6.580800960846836e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846600,292.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,295.4117736816406,0.0,0.0,9.384757868247108e-05,293.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430053710937,0.0,0.0,9.882602171273902e-05,292.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.3354187011719,0.0,0.0,7.299256685655564e-05,292.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,294.5279541015625,0.0,0.0,9.88262181635946e-05,292.9070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425476074219,0.0,0.0,0.0004687881155405,291.1444396972656,294.1499938964844,268.5566101074219,267.9144897460937,280.2098083496094,276.5921325683594,291.134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999724570661,5.860838037108351e-09,0.0009999666363,-0.0144068049266934,0.0,0.0,0.0,-0.0077182855457067,60.0,-15.459686279296877,-0.0,-6.817660391789104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.44482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2479114100645635e-20,1.905991506149247e-20,-6.580800960846836e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846660,292.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,295.3588256835937,0.0,0.0,9.377286914968864e-05,293.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430969238281,0.0,0.0,9.874735405901448e-05,292.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,295.2834167480469,0.0,0.0,7.293445378309116e-05,292.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4859924316406,0.0,0.0,9.874754323391244e-05,292.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14263916015625,0.0,0.0,0.0004684149171225,291.1445617675781,294.1499938964844,268.5275573730469,267.8914794921875,280.00323486328125,274.8902587890625,291.1310729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991759434342,5.767702759840176e-09,0.0009991702390834,-0.0141628207638859,0.0,0.0,0.0,-0.0076721142977476,60.0,-15.44451904296875,-0.0,-6.806804009329427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.44482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2479114100645635e-20,1.905991506149247e-20,-6.580800960846836e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846720,292.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,295.3588256835937,0.0,0.0,9.377286914968864e-05,293.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430969238281,0.0,0.0,9.874735405901448e-05,292.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,295.2834167480469,0.0,0.0,7.293445378309116e-05,292.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4859924316406,0.0,0.0,9.874754323391244e-05,292.8782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14263916015625,0.0,0.0,0.0004684149171225,291.1445617675781,294.1499938964844,268.5275573730469,267.8914794921875,280.00323486328125,274.8902587890625,291.1310729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991759434342,5.767702759840176e-09,0.0009991702390834,-0.0141628207638859,0.0,0.0,0.0,-0.0076721142977476,60.0,-15.44451904296875,-0.0,-6.806804009329427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.44482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2479114100645635e-20,1.905991506149247e-20,-6.580800960846836e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846780,292.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,295.3065795898437,0.0,0.0,9.369399049319328e-05,293.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431884765625,0.0,0.0,9.866428445093334e-05,292.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,295.23211669921875,0.0,0.0,7.287310290848836e-05,292.24432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.444580078125,0.0,0.0,9.86644736258313e-05,292.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427307128906,0.0,0.0,0.000468020880362,291.1446533203125,294.1499938964844,268.5011901855469,267.870849609375,279.7999572753906,273.5648193359375,291.1275329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983350755646,5.669370306549126e-09,0.0009983293712139,-0.0139052178710699,0.0,0.0,0.0,-0.0076233665458858,60.0,-15.445849418640137,-0.0,-6.79535077097171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.44482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2479114100645635e-20,1.905991506149247e-20,-6.580800960846836e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846840,292.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,295.3065795898437,0.0,0.0,9.369399049319328e-05,293.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431884765625,0.0,0.0,9.866428445093334e-05,292.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,295.23211669921875,0.0,0.0,7.287310290848836e-05,292.24432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.444580078125,0.0,0.0,9.86644736258313e-05,292.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427307128906,0.0,0.0,0.000468020880362,291.1446533203125,294.1499938964844,268.5011901855469,267.870849609375,279.7999572753906,273.5648193359375,291.1275329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983350755646,5.669370306549126e-09,0.0009983293712139,-0.0139052178710699,0.0,0.0,0.0,-0.0076233665458858,60.0,-15.445849418640137,-0.0,-6.79535077097171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.44482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2479114100645635e-20,1.905991506149247e-20,-6.580800960846836e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846900,292.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2807006835937,0.0,0.0,9.36532742343843e-05,293.8299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14324951171875,0.0,0.0,9.862140723271295e-05,292.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,295.2066955566406,0.0,0.0,7.284143794095144e-05,292.2336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.424072265625,0.0,0.0,9.862159640761092e-05,292.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427917480469,0.0,0.0,0.0004678175027947,291.14471435546875,294.1499938964844,268.4889831542969,267.8613586425781,279.6995849609375,273.01531982421875,291.12554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979009628295,5.6186131303093134e-09,0.0009978953748941,-0.0137722492218017,0.0,0.0,0.0,-0.0075982040725648,60.0,-15.446605682373049,-0.0,-6.789443318666599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.44482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2479114100645635e-20,1.905991506149247e-20,-6.580800960846836e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846960,292.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,295.2550048828125,0.0,0.0,9.361185220768677e-05,293.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432800292969,0.0,0.0,9.857778786681592e-05,292.4191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,295.18145751953125,0.0,0.0,7.280922000063583e-05,292.22381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4036865234375,0.0,0.0,9.85779770417139e-05,292.8344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.142822265625,0.0,0.0,0.0004676105745602,291.1447448730469,294.1499938964844,268.47735595703125,267.8524169921875,279.6000061035156,272.5289306640625,291.1234436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974593995139,5.5669788778800475e-09,0.0009974538115784,-0.0136369811370968,0.0,0.0,0.0,-0.0075726066716015,60.0,-15.446868896484377,-0.0,-6.78343567983575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.44482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2479114100645635e-20,1.905991506149247e-20,-6.580800960846836e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847020,292.4441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,295.2041320800781,0.0,0.0,9.352732740808278e-05,293.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14337158203125,0.0,0.0,9.8488773801364e-05,292.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,295.1315002441406,0.0,0.0,7.274347444763407e-05,292.2064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.3633728027344,0.0,0.0,9.848896297626196e-05,292.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429138183594,0.0,0.0,0.0004671883652918,291.14483642578125,294.1499938964844,268.4557800292969,267.8360290527344,279.40338134765625,271.7150573730469,291.1188049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965582285076,5.461612495594181e-09,0.0009965527569875,-0.0133609464392066,0.0,0.0,0.0,-0.0075203720480203,60.0,-15.445712089538574,-0.0,-6.771184501985772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.44482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2479114100645635e-20,1.905991506149247e-20,-6.580800960846836e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847080,292.4441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,295.2041320800781,0.0,0.0,9.352732740808278e-05,293.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14337158203125,0.0,0.0,9.8488773801364e-05,292.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,295.1315002441406,0.0,0.0,7.274347444763407e-05,292.2064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.3633728027344,0.0,0.0,9.848896297626196e-05,292.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429138183594,0.0,0.0,0.0004671883652918,291.14483642578125,294.1499938964844,268.4557800292969,267.8360290527344,279.40338134765625,271.7150573730469,291.1188049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965582285076,5.461612495594181e-09,0.0009965527569875,-0.0133609464392066,0.0,0.0,0.0,-0.0075203720480203,60.0,-15.445712089538574,-0.0,-6.771184501985772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.44482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2479114100645635e-20,1.905991506149247e-20,-6.580800960846836e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847140,292.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,295.1539001464844,0.0,0.0,9.344123100163416e-05,293.7887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434326171875,0.0,0.0,9.839811536949128e-05,292.3951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0821838378906,0.0,0.0,7.267651380971074e-05,292.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,294.32354736328125,0.0,0.0,9.839829726843163e-05,292.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430053710937,0.0,0.0,0.0004667582979891,291.1449279785156,294.1499938964844,268.436279296875,267.82147216796875,279.21002197265625,271.0731811523437,291.1137390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956405265256,5.3542956734986555e-09,0.0009956351714208,-0.0130797978490591,0.0,0.0,0.0,-0.0074671702459454,60.0,-15.442411422729492,-0.0,-6.758718740229598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.44482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2479114100645635e-20,1.905991506149247e-20,-6.580800960846836e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847200,292.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,295.1539001464844,0.0,0.0,9.344123100163416e-05,293.7887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434326171875,0.0,0.0,9.839811536949128e-05,292.3951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0821838378906,0.0,0.0,7.267651380971074e-05,292.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,294.32354736328125,0.0,0.0,9.839829726843163e-05,292.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430053710937,0.0,0.0,0.0004667582979891,291.1449279785156,294.1499938964844,268.436279296875,267.82147216796875,279.21002197265625,271.0731811523437,291.1137390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956405265256,5.3542956734986555e-09,0.0009956351714208,-0.0130797978490591,0.0,0.0,0.0,-0.0074671702459454,60.0,-15.442411422729492,-0.0,-6.758718740229598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.44482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2479114100645635e-20,1.905991506149247e-20,-6.580800960846836e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847260,292.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,295.1043701171875,0.0,0.0,9.335434151580556e-05,293.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434936523437,0.0,0.0,9.830662020249292e-05,292.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.03350830078125,0.0,0.0,7.26089347153902e-05,292.1786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.2842712402344,0.0,0.0,9.830680210143328e-05,292.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14306640625,0.0,0.0,0.0004663242725655,291.1449890136719,294.1499938964844,268.41864013671875,267.8085632324219,279.0199279785156,270.5645751953125,291.1081848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947142098098,5.245989420643582e-09,0.0009947089711204,-0.0127960555255413,0.0,0.0,0.0,-0.0074134785681962,60.0,-15.437236785888672,-0.0,-6.746149239234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.44482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2479114100645635e-20,1.905991506149247e-20,-6.580800960846836e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847320,292.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,295.1043701171875,0.0,0.0,9.335434151580556e-05,293.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434936523437,0.0,0.0,9.830662020249292e-05,292.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.03350830078125,0.0,0.0,7.26089347153902e-05,292.1786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.2842712402344,0.0,0.0,9.830680210143328e-05,292.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14306640625,0.0,0.0,0.0004663242725655,291.1449890136719,294.1499938964844,268.41864013671875,267.8085632324219,279.0199279785156,270.5645751953125,291.1081848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947142098098,5.245989420643582e-09,0.0009947089711204,-0.0127960555255413,0.0,0.0,0.0,-0.0074134785681962,60.0,-15.437236785888672,-0.0,-6.746149239234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.44482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2479114100645635e-20,1.905991506149247e-20,-6.580800960846836e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
