time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
847380,292.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0554504394531,0.0,0.0,9.326737199444324e-05,293.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435546875,0.0,0.0,9.82150377240032e-05,292.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.9854736328125,0.0,0.0,7.254129013745114e-05,292.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.2455139160156,0.0,0.0,9.821521234698594e-05,292.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14312744140625,0.0,0.0,0.0004658898396883,291.1450500488281,294.1499938964844,268.4026184082031,267.797119140625,278.83306884765625,270.1591186523437,291.10223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937870781868,5.137582803627083e-09,0.0009937819559127,-0.0125120468437671,0.0,0.0,0.0,-0.0073597365990281,60.0,-15.430482864379885,-0.0,-6.733579738238404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.44482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2479114100645635e-20,1.905991506149247e-20,-6.580800960846836e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847440,292.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0554504394531,0.0,0.0,9.326737199444324e-05,293.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435546875,0.0,0.0,9.82150377240032e-05,292.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.9854736328125,0.0,0.0,7.254129013745114e-05,292.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.2455139160156,0.0,0.0,9.821521234698594e-05,292.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14312744140625,0.0,0.0,0.0004658898396883,291.1450500488281,294.1499938964844,268.4026184082031,267.797119140625,278.83306884765625,270.1591186523437,291.10223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937870781868,5.137582803627083e-09,0.0009937819559127,-0.0125120468437671,0.0,0.0,0.0,-0.0073597365990281,60.0,-15.430482864379885,-0.0,-6.733579738238404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.44482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2479114100645635e-20,1.905991506149247e-20,-6.580800960846836e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847500,292.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.03125,0.0,0.0,9.322406549472362e-05,293.7571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435852050781,0.0,0.0,9.81694320216775e-05,292.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9617004394531,0.0,0.0,7.250760972965509e-05,292.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.226318359375,0.0,0.0,9.816960664466023e-05,292.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431579589844,0.0,0.0,0.0004656735109165,291.14508056640625,294.1499938964844,268.3951721191406,267.7918701171875,278.7408447265625,269.9878845214844,291.09912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933254914358,5.083601983812969e-09,0.0009933203691616,-0.0123706245794892,0.0,0.0,0.0,-0.0073329759761691,60.0,-15.42660140991211,-0.0,-6.727324830535508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.44482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2479114100645635e-20,1.905991506149247e-20,-6.580800960846836e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847560,292.398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0071716308594,0.0,0.0,9.318098454969004e-05,293.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14361572265625,0.0,0.0,9.812405914999545e-05,292.3720703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9380798339844,0.0,0.0,7.247409666888416e-05,292.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2072448730469,0.0,0.0,9.81242337729782e-05,292.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431884765625,0.0,0.0,0.0004654582880903,291.1451110839844,294.1499938964844,268.3880310058594,267.78692626953125,278.6494140625,269.8344421386719,291.0959167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928662329912,5.0298982756658014e-09,0.0009928612271323,-0.0122299278154969,0.0,0.0,0.0,-0.0073063527233898,60.0,-15.422430038452148,-0.0,-6.7211054499694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.44482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2479114100645635e-20,1.905991506149247e-20,-6.580800960846836e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847620,292.3905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,294.9595642089844,0.0,0.0,9.309577581007034e-05,293.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436462402344,0.0,0.0,9.803433204069734e-05,292.3666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.89129638671875,0.0,0.0,7.240781997097656e-05,292.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.16949462890625,0.0,0.0,9.803450666368008e-05,292.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14324951171875,0.0,0.0,0.0004650326736737,291.1451416015625,294.1499938964844,268.3746643066406,267.7778625488281,278.4688720703125,269.5728759765625,291.0892333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991957844235,4.9236872357028005e-09,0.0009919529547914,-0.0119516653940081,0.0,0.0,0.0,-0.0072536990046501,60.0,-15.413355827331545,-0.0,-6.708813771183486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.44482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2479114100645635e-20,1.905991506149247e-20,-6.580800960846836e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847680,292.3905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,294.9595642089844,0.0,0.0,9.309577581007034e-05,293.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436462402344,0.0,0.0,9.803433204069734e-05,292.3666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.89129638671875,0.0,0.0,7.240781997097656e-05,292.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.16949462890625,0.0,0.0,9.803450666368008e-05,292.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14324951171875,0.0,0.0,0.0004650326736737,291.1451416015625,294.1499938964844,268.3746643066406,267.7778625488281,278.4688720703125,269.5728759765625,291.0892333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991957844235,4.9236872357028005e-09,0.0009919529547914,-0.0119516653940081,0.0,0.0,0.0,-0.0072536990046501,60.0,-15.413355827331545,-0.0,-6.708813771183486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.44482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2479114100645635e-20,1.905991506149247e-20,-6.580800960846836e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847740,292.3832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,294.9125366210937,0.0,0.0,9.30122914724052e-05,293.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436767578125,0.0,0.0,9.794642392080276e-05,292.3619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,294.8451232910156,0.0,0.0,7.23428966011852e-05,292.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.1322021484375,0.0,0.0,9.794659854378553e-05,292.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432800292969,0.0,0.0,0.0004646156739909,291.1451416015625,294.1499938964844,268.3622741699219,267.7696533203125,278.2914733886719,269.36090087890625,291.08221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910679655149,4.8196318047644135e-09,0.0009910631924867,-0.0116790477186441,0.0,0.0,0.0,-0.0072021139785647,60.0,-15.403520584106444,-0.0,-6.696781440496127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.44482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2479114100645635e-20,1.905991506149247e-20,-6.580800960846836e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847800,292.3832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,294.9125366210937,0.0,0.0,9.30122914724052e-05,293.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436767578125,0.0,0.0,9.794642392080276e-05,292.3619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,294.8451232910156,0.0,0.0,7.23428966011852e-05,292.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.1322021484375,0.0,0.0,9.794659854378553e-05,292.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432800292969,0.0,0.0,0.0004646156739909,291.1451416015625,294.1499938964844,268.3622741699219,267.7696533203125,278.2914733886719,269.36090087890625,291.08221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910679655149,4.8196318047644135e-09,0.0009910631924867,-0.0116790477186441,0.0,0.0,0.0,-0.0072021139785647,60.0,-15.403520584106444,-0.0,-6.696781440496127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.44482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2479114100645635e-20,1.905991506149247e-20,-6.580800960846836e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847860,292.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8661499023437,0.0,0.0,9.293103357777e-05,293.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437072753906,0.0,0.0,9.786085865925996e-05,292.35791015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.799560546875,0.0,0.0,7.22796976333484e-05,292.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,294.0954284667969,0.0,0.0,9.78610260062851e-05,292.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.143310546875,0.0,0.0,0.0004642097628675,291.1451416015625,294.1499938964844,268.3506774902344,267.7621765136719,278.1170959472656,269.1881103515625,291.07489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902017191052,4.7183466023170695e-09,0.0009901970624923,-0.0114136850461363,0.0,0.0,0.0,-0.0071519026532769,60.0,-15.39317798614502,-0.0,-6.685080933266363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.44482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2479114100645635e-20,1.905991506149247e-20,-6.580800960846836e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847920,292.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8661499023437,0.0,0.0,9.293103357777e-05,293.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437072753906,0.0,0.0,9.786085865925996e-05,292.35791015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.799560546875,0.0,0.0,7.22796976333484e-05,292.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,294.0954284667969,0.0,0.0,9.78610260062851e-05,292.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.143310546875,0.0,0.0,0.0004642097628675,291.1451416015625,294.1499938964844,268.3506774902344,267.7621765136719,278.1170959472656,269.1881103515625,291.07489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902017191052,4.7183466023170695e-09,0.0009901970624923,-0.0114136850461363,0.0,0.0,0.0,-0.0071519026532769,60.0,-15.39317798614502,-0.0,-6.685080933266363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.44482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2479114100645635e-20,1.905991506149247e-20,-6.580800960846836e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847980,292.3705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.8203430175781,0.0,0.0,9.28524459595792e-05,293.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437072753906,0.0,0.0,9.777809464139864e-05,292.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.7545471191406,0.0,0.0,7.221856503747404e-05,292.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0591125488281,0.0,0.0,9.777826198842376e-05,292.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.143310546875,0.0,0.0,0.0004638171812985,291.1451416015625,294.1499938964844,268.3396301269531,267.7552185058594,277.9457702636719,269.0463562011719,291.0672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989363878034,4.620382743070195e-09,0.0009893593378365,-0.0111570227891206,0.0,0.0,0.0,-0.0071033374406397,60.0,-15.382569313049316,-0.0,-6.673773356169478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.44482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2479114100645635e-20,1.905991506149247e-20,-6.580800960846836e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848040,292.3705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.8203430175781,0.0,0.0,9.28524459595792e-05,293.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437072753906,0.0,0.0,9.777809464139864e-05,292.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.7545471191406,0.0,0.0,7.221856503747404e-05,292.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0591125488281,0.0,0.0,9.777826198842376e-05,292.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.143310546875,0.0,0.0,0.0004638171812985,291.1451416015625,294.1499938964844,268.3396301269531,267.7552185058594,277.9457702636719,269.0463562011719,291.0672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989363878034,4.620382743070195e-09,0.0009893593378365,-0.0111570227891206,0.0,0.0,0.0,-0.0071033374406397,60.0,-15.382569313049316,-0.0,-6.673773356169478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.44482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2479114100645635e-20,1.905991506149247e-20,-6.580800960846836e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848100,292.36773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7976379394531,0.0,0.0,9.281426900997758e-05,293.7088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437072753906,0.0,0.0,9.773789497558028e-05,292.3526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,294.7322692871094,0.0,0.0,7.218887913040817e-05,292.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,294.0411071777344,0.0,0.0,9.77380623226054e-05,292.7475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.143310546875,0.0,0.0,0.0004636265221051,291.1451110839844,294.1499938964844,268.3342590332031,267.7518615722656,277.8612060546875,268.9850769042969,291.0633850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889570064842,4.5728021369484395e-09,0.0009889524662867,-0.0110323624685406,0.0,0.0,0.0,-0.0070797498337924,60.0,-15.377236366271973,-0.0,-6.66828441353573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.44482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2479114100645635e-20,1.905991506149247e-20,-6.580800960846836e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848160,292.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.7751159667969,0.0,0.0,9.277691424358636e-05,293.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1437072753906,0.0,0.0,9.76985538727604e-05,292.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.71014404296875,0.0,0.0,7.215981895569712e-05,292.12042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.02325439453125,0.0,0.0,9.769872121978553e-05,292.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.143310546875,0.0,0.0,0.0004634398792404,291.14508056640625,294.1499938964844,268.3289489746094,267.7485656738281,277.7773742675781,268.9293212890625,291.0594177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885587496683,4.526231833779093e-09,0.0009885542094707,-0.0109103480353951,0.0,0.0,0.0,-0.007056662812829,60.0,-15.371923446655272,-0.0,-6.662914842081591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.44482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2479114100645635e-20,1.905991506149247e-20,-6.580800960846836e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848220,292.3597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.73046875,0.0,0.0,9.270478767575696e-05,293.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436767578125,0.0,0.0,9.762260742718354e-05,292.34820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.66632080078125,0.0,0.0,7.210372859844938e-05,292.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.9878234863281,0.0,0.0,9.762277477420866e-05,292.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432800292969,0.0,0.0,0.000463079632027,291.1450500488281,294.1499938964844,268.3183898925781,267.7420959472656,277.61187744140625,268.8319091796875,291.0513000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877898264676,4.436331302315466e-09,0.0009877854026854,-0.0106748063117265,0.0,0.0,0.0,-0.007012094836682,60.0,-15.361468315124512,-0.0,-6.652554418451474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.44482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2479114100645635e-20,1.905991506149247e-20,-6.580800960846836e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848280,292.3597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.73046875,0.0,0.0,9.270478767575696e-05,293.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436767578125,0.0,0.0,9.762260742718354e-05,292.34820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.66632080078125,0.0,0.0,7.210372859844938e-05,292.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.9878234863281,0.0,0.0,9.762277477420866e-05,292.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432800292969,0.0,0.0,0.000463079632027,291.1450500488281,294.1499938964844,268.3183898925781,267.7420959472656,277.61187744140625,268.8319091796875,291.0513000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877898264676,4.436331302315466e-09,0.0009877854026854,-0.0106748063117265,0.0,0.0,0.0,-0.007012094836682,60.0,-15.361468315124512,-0.0,-6.652554418451474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.44482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2479114100645635e-20,1.905991506149247e-20,-6.580800960846836e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848340,292.3547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.6864013671875,0.0,0.0,9.263638639822602e-05,293.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436462402344,0.0,0.0,9.755057544680312e-05,292.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.6230163574219,0.0,0.0,7.205052679637447e-05,292.10906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.952880859375,0.0,0.0,9.755074279382824e-05,292.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14324951171875,0.0,0.0,0.0004627379530575,291.1449584960937,294.1499938964844,268.3077697753906,267.73553466796875,277.4491882324219,268.7502746582031,291.0429992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870606008917,4.351065285845834e-09,0.0009870562935248,-0.0104514071717858,0.0,0.0,0.0,-0.006969824898988,60.0,-15.351411819458008,-0.0,-6.64273613892874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.44482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2479114100645635e-20,1.905991506149247e-20,-6.580800960846836e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848400,292.3547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.6864013671875,0.0,0.0,9.263638639822602e-05,293.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436462402344,0.0,0.0,9.755057544680312e-05,292.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.6230163574219,0.0,0.0,7.205052679637447e-05,292.10906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.952880859375,0.0,0.0,9.755074279382824e-05,292.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14324951171875,0.0,0.0,0.0004627379530575,291.1449584960937,294.1499938964844,268.3077697753906,267.73553466796875,277.4491882324219,268.7502746582031,291.0429992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870606008917,4.351065285845834e-09,0.0009870562935248,-0.0104514071717858,0.0,0.0,0.0,-0.006969824898988,60.0,-15.351411819458008,-0.0,-6.64273613892874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.44482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2479114100645635e-20,1.905991506149247e-20,-6.580800960846836e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848460,292.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.6428527832031,0.0,0.0,9.257197962142528e-05,293.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435852050781,0.0,0.0,9.748275624588132e-05,292.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.58026123046875,0.0,0.0,7.200043182820082e-05,292.10382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9183654785156,0.0,0.0,9.748291631694884e-05,292.7332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431884765625,0.0,0.0,0.0004624162102118,291.14483642578125,294.1499938964844,268.2968444824219,267.728759765625,277.289306640625,268.6812438964844,291.0344543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863739833235,4.270778841686251e-09,0.0009863697923719,-0.0102410530671477,0.0,0.0,0.0,-0.0069300234317779,60.0,-15.341961860656738,-0.0,-6.633497662278387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.44482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2479114100645635e-20,1.905991506149247e-20,-6.580800960846836e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848520,292.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.6428527832031,0.0,0.0,9.257197962142528e-05,293.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1435852050781,0.0,0.0,9.748275624588132e-05,292.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.58026123046875,0.0,0.0,7.200043182820082e-05,292.10382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9183654785156,0.0,0.0,9.748291631694884e-05,292.7332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431884765625,0.0,0.0,0.0004624162102118,291.14483642578125,294.1499938964844,268.2968444824219,267.728759765625,277.289306640625,268.6812438964844,291.0344543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863739833235,4.270778841686251e-09,0.0009863697923719,-0.0102410530671477,0.0,0.0,0.0,-0.0069300234317779,60.0,-15.341961860656738,-0.0,-6.633497662278387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.44482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2479114100645635e-20,1.905991506149247e-20,-6.580800960846836e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848580,292.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5998840332031,0.0,0.0,9.25118147279136e-05,293.6737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434936523437,0.0,0.0,9.7419397206977e-05,292.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.5380554199219,0.0,0.0,7.195363286882639e-05,292.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8842468261719,0.0,0.0,9.741955727804452e-05,292.72967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14312744140625,0.0,0.0,0.0004621156840585,291.14471435546875,294.1499938964844,268.285400390625,267.7215576171875,277.1321105957031,268.6223449707031,291.0257568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857325349003,4.195777059123884e-09,0.0009857283439487,-0.0100445430725812,0.0,0.0,0.0,-0.006892841309309,60.0,-15.333318710327148,-0.0,-6.624873094551731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.44482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2479114100645635e-20,1.905991506149247e-20,-6.580800960846836e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848640,292.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5998840332031,0.0,0.0,9.25118147279136e-05,293.6737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434936523437,0.0,0.0,9.7419397206977e-05,292.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.5380554199219,0.0,0.0,7.195363286882639e-05,292.0987854003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8842468261719,0.0,0.0,9.741955727804452e-05,292.72967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14312744140625,0.0,0.0,0.0004621156840585,291.14471435546875,294.1499938964844,268.285400390625,267.7215576171875,277.1321105957031,268.6223449707031,291.0257568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857325349003,4.195777059123884e-09,0.0009857283439487,-0.0100445430725812,0.0,0.0,0.0,-0.006892841309309,60.0,-15.333318710327148,-0.0,-6.624873094551731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.44482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2479114100645635e-20,1.905991506149247e-20,-6.580800960846836e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848700,292.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.57861328125,0.0,0.0,9.24833948374726e-05,293.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434631347656,0.0,0.0,9.738947119330987e-05,292.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.51715087890625,0.0,0.0,7.19315285095945e-05,292.0963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.86737060546875,0.0,0.0,9.738962398841976e-05,292.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430969238281,0.0,0.0,0.0004619737155735,291.1446533203125,294.1499938964844,268.2794494628906,267.7177429199219,277.05450439453125,268.5960693359375,291.0213317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854295058175,4.160344069248367e-09,0.0009854254312813,-0.0099517060443758,0.0,0.0,0.0,-0.0068752760998904,60.0,-15.329360961914062,-0.0,-6.620800263590354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.44482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2479114100645635e-20,1.905991506149247e-20,-6.580800960846836e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848760,292.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.55743408203125,0.0,0.0,9.2456117272377e-05,293.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434020996094,0.0,0.0,9.736073843669146e-05,292.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.4963684082031,0.0,0.0,7.191031181719154e-05,292.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8505859375,0.0,0.0,9.736089850775898e-05,292.7262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430358886719,0.0,0.0,0.0004618374223355,291.1445617675781,294.1499938964844,268.27325439453125,267.7137145996094,276.9775695800781,268.5715637207031,291.0168762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009851387003436,4.12633305302279e-09,0.000985134509392,-0.0098625943064689,0.0,0.0,0.0,-0.0068584149703383,60.0,-15.325675964355469,-0.0,-6.616892278543673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.44482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2479114100645635e-20,1.905991506149247e-20,-6.580800960846836e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848820,292.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5155334472656,0.0,0.0,9.24050691537559e-05,293.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432800292969,0.0,0.0,9.730699093779548e-05,292.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4552001953125,0.0,0.0,7.187061419244856e-05,292.08917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8173217773437,0.0,0.0,9.73071437329054e-05,292.7229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429138183594,0.0,0.0,0.0004615824727807,291.1443786621094,294.1499938964844,268.2601623535156,267.705078125,276.8255920410156,268.5272521972656,291.0078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845944587141,4.062697289697326e-09,0.0009845903841778,-0.0096958624199032,0.0,0.0,0.0,-0.0068268678151071,60.0,-15.319219589233398,-0.0,-6.609583635963645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.44482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2479114100645635e-20,1.905991506149247e-20,-6.580800960846836e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848880,292.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5155334472656,0.0,0.0,9.24050691537559e-05,293.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432800292969,0.0,0.0,9.730699093779548e-05,292.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4552001953125,0.0,0.0,7.187061419244856e-05,292.08917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8173217773437,0.0,0.0,9.73071437329054e-05,292.7229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429138183594,0.0,0.0,0.0004615824727807,291.1443786621094,294.1499938964844,268.2601623535156,267.705078125,276.8255920410156,268.5272521972656,291.0078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845944587141,4.062697289697326e-09,0.0009845903841778,-0.0096958624199032,0.0,0.0,0.0,-0.0068268678151071,60.0,-15.319219589233398,-0.0,-6.609583635963645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.44482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2479114100645635e-20,1.905991506149247e-20,-6.580800960846836e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848940,292.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.47412109375,0.0,0.0,9.235887409886344e-05,293.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431579589844,0.0,0.0,9.725834388518706e-05,292.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.4145202636719,0.0,0.0,7.18346782377921e-05,292.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7844543457031,0.0,0.0,9.725849668029696e-05,292.71978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427917480469,0.0,0.0,0.000461351708509,291.1441650390625,294.1499938964844,268.2459411621094,267.6954345703125,276.6761169433594,268.488037109375,290.9986267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841017890721,4.0051020278042415e-09,0.0009840978309512,-0.009544956497848,0.0,0.0,0.0,-0.0067983153276145,60.0,-15.314135551452637,-0.0,-6.602972035807397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.44482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2479114100645635e-20,1.905991506149247e-20,-6.580800960846836e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849000,292.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.47412109375,0.0,0.0,9.235887409886344e-05,293.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1431579589844,0.0,0.0,9.725834388518706e-05,292.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.4145202636719,0.0,0.0,7.18346782377921e-05,292.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7844543457031,0.0,0.0,9.725849668029696e-05,292.71978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427917480469,0.0,0.0,0.000461351708509,291.1441650390625,294.1499938964844,268.2459411621094,267.6954345703125,276.6761169433594,268.488037109375,290.9986267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841017890721,4.0051020278042415e-09,0.0009840978309512,-0.009544956497848,0.0,0.0,0.0,-0.0067983153276145,60.0,-15.314135551452637,-0.0,-6.602972035807397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.44482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2479114100645635e-20,1.905991506149247e-20,-6.580800960846836e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849060,292.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,294.4332275390625,0.0,0.0,9.23177067306824e-05,293.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430053710937,0.0,0.0,9.721498645376414e-05,292.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3743591308594,0.0,0.0,7.180265674833208e-05,292.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7519836425781,0.0,0.0,9.721513924887404e-05,292.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14263916015625,0.0,0.0,0.000461146060843,291.1439208984375,294.1499938964844,268.2303466796875,267.6846008300781,276.529052734375,268.4528503417969,290.9892883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836627868935,3.953768423770043e-09,0.0009836588287726,-0.0094104567542672,0.0,0.0,0.0,-0.0067728669382631,60.0,-15.310604095458984,-0.0,-6.597082347070683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.44482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2479114100645635e-20,1.905991506149247e-20,-6.580800960846836e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849120,292.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,294.4332275390625,0.0,0.0,9.23177067306824e-05,293.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430053710937,0.0,0.0,9.721498645376414e-05,292.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3743591308594,0.0,0.0,7.180265674833208e-05,292.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7519836425781,0.0,0.0,9.721513924887404e-05,292.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14263916015625,0.0,0.0,0.000461146060843,291.1439208984375,294.1499938964844,268.2303466796875,267.6846008300781,276.529052734375,268.4528503417969,290.9892883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836627868935,3.953768423770043e-09,0.0009836588287726,-0.0094104567542672,0.0,0.0,0.0,-0.0067728669382631,60.0,-15.310604095458984,-0.0,-6.597082347070683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.44482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2479114100645635e-20,1.905991506149247e-20,-6.580800960846836e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849180,292.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,294.3927917480469,0.0,0.0,9.228173439623788e-05,293.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.142822265625,0.0,0.0,9.717711509438232e-05,292.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,294.33465576171875,0.0,0.0,7.177468796726316e-05,292.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.71990966796875,0.0,0.0,9.71772606135346e-05,292.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424560546875,0.0,0.0,0.0004609664028976,291.1436462402344,294.1499938964844,268.2131652832031,267.6723937988281,276.3843078613281,268.4207458496094,290.9798583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832791984081,3.9089167458428165e-09,0.0009832752402871,-0.0092929387465119,0.0,0.0,0.0,-0.0067506316117942,60.0,-15.308810234069824,-0.0,-6.59193801766378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.44482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2479114100645635e-20,1.905991506149247e-20,-6.580800960846836e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849240,292.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,294.3927917480469,0.0,0.0,9.228173439623788e-05,293.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.142822265625,0.0,0.0,9.717711509438232e-05,292.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,294.33465576171875,0.0,0.0,7.177468796726316e-05,292.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.71990966796875,0.0,0.0,9.71772606135346e-05,292.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424560546875,0.0,0.0,0.0004609664028976,291.1436462402344,294.1499938964844,268.2131652832031,267.6723937988281,276.3843078613281,268.4207458496094,290.9798583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832791984081,3.9089167458428165e-09,0.0009832752402871,-0.0092929387465119,0.0,0.0,0.0,-0.0067506316117942,60.0,-15.308810234069824,-0.0,-6.59193801766378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.44482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2479114100645635e-20,1.905991506149247e-20,-6.580800960846836e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849300,292.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3727722167969,0.0,0.0,9.226575639331712e-05,293.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427307128906,0.0,0.0,9.716028580442072e-05,292.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,294.31500244140625,0.0,0.0,7.176225335570052e-05,292.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.7040100097656,0.0,0.0,9.7160431323573e-05,292.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423645019531,0.0,0.0,0.0004608865710906,291.1434936523437,294.1499938964844,268.20391845703125,267.66571044921875,276.31280517578125,268.4056091308594,290.9750671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831087663769,3.8889864661939555e-09,0.000983104808256,-0.0092407194897532,0.0,0.0,0.0,-0.0067407516762614,60.0,-15.308621406555176,-0.0,-6.589652912225574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.44482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2479114100645635e-20,1.905991506149247e-20,-6.580800960846836e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849360,292.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,294.3528747558594,0.0,0.0,9.225114627042784e-05,293.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426086425781,0.0,0.0,9.714489715406673e-05,292.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2954406738281,0.0,0.0,7.175088830990717e-05,292.0708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.6882019042969,0.0,0.0,9.7145042673219e-05,292.7104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14227294921875,0.0,0.0,0.0004608135786838,291.1433410644531,294.1499938964844,268.1941833496094,267.6585998535156,276.2418518066406,268.3909912109375,290.97027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982952886261,3.8707619332001295e-09,0.0009829490445554,-0.0091929687187075,0.0,0.0,0.0,-0.006731716915965,60.0,-15.308932304382324,-0.0,-6.587563206039705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.44482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2479114100645635e-20,1.905991506149247e-20,-6.580800960846836e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849420,292.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3134155273437,0.0,0.0,9.222611697623506e-05,293.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14239501953125,0.0,0.0,9.711854363558814e-05,292.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,294.2566833496094,0.0,0.0,7.173142512328923e-05,292.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6568603515625,0.0,0.0,9.711868915474042e-05,292.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420288085937,0.0,0.0,0.0004606885486282,291.1430053710937,294.1499938964844,268.1732177734375,267.6430358886719,276.1015625,268.3628234863281,290.9606018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826858295127,3.839542017658459e-09,0.0009826819878071,-0.0091111678630113,0.0,0.0,0.0,-0.0067162397317588,60.0,-15.311128616333008,-0.0,-6.583984912822416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.44482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2479114100645635e-20,1.905991506149247e-20,-6.580800960846836e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849480,292.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3134155273437,0.0,0.0,9.222611697623506e-05,293.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14239501953125,0.0,0.0,9.711854363558814e-05,292.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,294.2566833496094,0.0,0.0,7.173142512328923e-05,292.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.6568603515625,0.0,0.0,9.711868915474042e-05,292.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420288085937,0.0,0.0,0.0004606885486282,291.1430053710937,294.1499938964844,268.1732177734375,267.6430358886719,276.1015625,268.3628234863281,290.9606018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826858295127,3.839542017658459e-09,0.0009826819878071,-0.0091111678630113,0.0,0.0,0.0,-0.0067162397317588,60.0,-15.311128616333008,-0.0,-6.583984912822416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.44482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2479114100645635e-20,1.905991506149247e-20,-6.580800960846836e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849540,292.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.2744140625,0.0,0.0,9.220685751643032e-05,293.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421203613281,0.0,0.0,9.70982582657598e-05,292.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2183837890625,0.0,0.0,7.171644392656162e-05,292.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6258850097656,0.0,0.0,9.709839650895448e-05,292.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14178466796875,0.0,0.0,0.0004605923313647,291.14263916015625,294.1499938964844,268.1499938964844,267.6255187988281,275.9633483886719,268.335693359375,290.9508361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824802400544,3.815504356907695e-09,0.0009824763983488,-0.0090481853112578,0.0,0.0,0.0,-0.0067043229937553,60.0,-15.315610885620115,-0.0,-6.58123084917861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.44482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2479114100645635e-20,1.905991506149247e-20,-6.580800960846836e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849600,292.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.2744140625,0.0,0.0,9.220685751643032e-05,293.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1421203613281,0.0,0.0,9.70982582657598e-05,292.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2183837890625,0.0,0.0,7.171644392656162e-05,292.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6258850097656,0.0,0.0,9.709839650895448e-05,292.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14178466796875,0.0,0.0,0.0004605923313647,291.14263916015625,294.1499938964844,268.1499938964844,267.6255187988281,275.9633483886719,268.335693359375,290.9508361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824802400544,3.815504356907695e-09,0.0009824763983488,-0.0090481853112578,0.0,0.0,0.0,-0.0067043229937553,60.0,-15.315610885620115,-0.0,-6.58123084917861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.44482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2479114100645635e-20,1.905991506149247e-20,-6.580800960846836e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849660,292.3070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2358703613281,0.0,0.0,9.219349885825068e-05,293.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.141845703125,0.0,0.0,9.708419383969158e-05,292.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.1805419921875,0.0,0.0,7.170605385908857e-05,292.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.59527587890625,0.0,0.0,9.708433208288624e-05,292.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415100097656,0.0,0.0,0.0004605256253853,291.1422119140625,294.1499938964844,268.124267578125,267.6058654785156,275.8271484375,268.3091125488281,290.94097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823376312851,3.798826586631776e-09,0.0009823337895795,-0.0090044867247343,0.0,0.0,0.0,-0.0066960547119379,60.0,-15.32258129119873,-0.0,-6.579320199762152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.44482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2479114100645635e-20,1.905991506149247e-20,-6.580800960846836e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
