time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
854400,292.05133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.00323486328125,0.0,0.0,9.810647316044196e-05,293.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.09991455078125,0.0,0.0,0.0001033108346746,291.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9692077636719,0.0,0.0,7.630503387190402e-05,291.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6091613769531,0.0,0.0,0.000103310929262,292.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0997314453125,0.0,0.0,0.0004900621133856,291.0859680175781,294.1499938964844,267.4462890625,267.1103820800781,271.6117248535156,267.3002319335937,290.519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453283321112,1.1164732249824285e-08,0.0010453171562403,-0.0282957907766103,0.0,0.0,0.0,-0.0103476401418447,60.0,-16.467666625976562,-0.0,-7.450180561363595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.44482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2479114100645635e-20,1.905991506149247e-20,-6.580800960846836e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854460,292.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9762878417969,0.0,0.0,9.883072198135778e-05,293.36334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0977783203125,0.0,0.0,0.0001040735078277,291.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.94268798828125,0.0,0.0,7.68683385103941e-05,291.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5873718261719,0.0,0.0,0.0001040736024151,292.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975952148437,0.0,0.0,0.000493679952342,291.08319091796875,294.1499938964844,267.5309143066406,267.1934509277344,271.53521728515625,267.3769836425781,290.50836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530448053032,1.2067097543422278e-08,0.001053032814525,-0.03065737336874,0.0,0.0,0.0,-0.0107949785888195,60.0,-16.517133712768555,-0.0,-7.560581849475059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.44482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2479114100645635e-20,1.905991506149247e-20,-6.580800960846836e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854520,292.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9762878417969,0.0,0.0,9.883072198135778e-05,293.36334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0977783203125,0.0,0.0,0.0001040735078277,291.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.94268798828125,0.0,0.0,7.68683385103941e-05,291.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5873718261719,0.0,0.0,0.0001040736024151,292.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0975952148437,0.0,0.0,0.000493679952342,291.08319091796875,294.1499938964844,267.5309143066406,267.1934509277344,271.53521728515625,267.3769836425781,290.50836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530448053032,1.2067097543422278e-08,0.001053032814525,-0.03065737336874,0.0,0.0,0.0,-0.0107949785888195,60.0,-16.517133712768555,-0.0,-7.560581849475059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.44482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2479114100645635e-20,1.905991506149247e-20,-6.580800960846836e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854580,292.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.94940185546875,0.0,0.0,9.961435716832057e-05,293.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0955810546875,0.0,0.0,0.0001048987178364,291.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9162292480469,0.0,0.0,7.747783092781901e-05,291.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5655822753906,0.0,0.0,0.0001048988051479,292.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953674316406,0.0,0.0,0.0004975943593308,291.080322265625,294.1499938964844,267.6195983886719,267.280517578125,271.4612121582031,267.46319580078125,290.4969177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010613941121846,1.3043459645700752e-08,0.0010613810736685,-0.0332120433449745,0.0,0.0,0.0,-0.0112790009006857,60.0,-16.5726318359375,-0.0,-7.68095063108376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.44482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2479114100645635e-20,1.905991506149247e-20,-6.580800960846836e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854640,292.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.94940185546875,0.0,0.0,9.961435716832057e-05,293.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0955810546875,0.0,0.0,0.0001048987178364,291.89501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9162292480469,0.0,0.0,7.747783092781901e-05,291.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5655822753906,0.0,0.0,0.0001048988051479,292.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953674316406,0.0,0.0,0.0004975943593308,291.080322265625,294.1499938964844,267.6195983886719,267.280517578125,271.4612121582031,267.46319580078125,290.4969177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010613941121846,1.3043459645700752e-08,0.0010613810736685,-0.0332120433449745,0.0,0.0,0.0,-0.0112790009006857,60.0,-16.5726318359375,-0.0,-7.68095063108376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.44482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2479114100645635e-20,1.905991506149247e-20,-6.580800960846836e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854700,292.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9359741210937,0.0,0.0,0.0001000260162982,293.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0944519042969,0.0,0.0,0.0001053322121151,291.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9030456542969,0.0,0.0,7.779800944263116e-05,291.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5546875,0.0,0.0,0.0001053322994266,292.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.09423828125,0.0,0.0,0.0004996506613679,291.0788269042969,294.1499938964844,267.6651611328125,267.3252258300781,271.42510986328125,267.50909423828125,290.4911804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657801758497,1.3556365807687598e-08,0.0010657665552571,-0.0345538184046745,0.0,0.0,0.0,-0.0115332687273621,60.0,-16.60247802734375,-0.0,-7.744563390588155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.44482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2479114100645635e-20,1.905991506149247e-20,-6.580800960846836e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854760,292.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9225769042969,0.0,0.0,0.0001004490841296,293.3522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932922363281,0.0,0.0,0.0001057777262758,291.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.88983154296875,0.0,0.0,7.81270646257326e-05,291.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5438232421875,0.0,0.0,0.0001057778135873,292.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09307861328125,0.0,0.0,0.000501763948705,291.07733154296875,294.1499938964844,267.7113647460937,267.3705749511719,271.3896484375,267.556640625,290.4854431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702877771109,1.4083491706173844e-08,0.0010702736908569,-0.0359326042234897,0.0,0.0,0.0,-0.0117945866659283,60.0,-16.633621215820312,-0.0,-7.810212565573239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.44482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2479114100645635e-20,1.905991506149247e-20,-6.580800960846836e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854820,292.0109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.895751953125,0.0,0.0,0.0001013219589367,293.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0909118652344,0.0,0.0,0.0001066969052772,291.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.86346435546875,0.0,0.0,7.880596967879683e-05,291.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5220642089844,0.0,0.0,0.0001066969925886,292.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0907287597656,0.0,0.0,0.0005061241681687,291.0742492675781,294.1499938964844,267.80517578125,267.462646484375,271.3205871582031,267.65545654296875,290.4739685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079587964341,1.5171067957453488e-08,0.0010795728303492,-0.0387766882777214,0.0,0.0,0.0,-0.0123337414115667,60.0,-16.698986053466797,-0.0,-7.946535873770699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.44482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2479114100645635e-20,1.905991506149247e-20,-6.580800960846836e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854880,292.0109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.895751953125,0.0,0.0,0.0001013219589367,293.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0909118652344,0.0,0.0,0.0001066969052772,291.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.86346435546875,0.0,0.0,7.880596967879683e-05,291.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5220642089844,0.0,0.0,0.0001066969925886,292.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0907287597656,0.0,0.0,0.0005061241681687,291.0742492675781,294.1499938964844,267.80517578125,267.462646484375,271.3205871582031,267.65545654296875,290.4739685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079587964341,1.5171067957453488e-08,0.0010795728303492,-0.0387766882777214,0.0,0.0,0.0,-0.0123337414115667,60.0,-16.698986053466797,-0.0,-7.946535873770699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.44482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2479114100645635e-20,1.905991506149247e-20,-6.580800960846836e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854940,291.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8689880371094,0.0,0.0,0.0001022157812258,293.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0884704589844,0.0,0.0,0.000107638144982,291.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8371276855469,0.0,0.0,7.950116560095921e-05,291.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5003356933594,0.0,0.0,0.0001076382322935,292.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0882568359375,0.0,0.0,0.0005105889867991,291.0710754394531,294.1499938964844,267.8999938964844,267.55572509765625,271.25408935546875,267.7576904296875,290.4624328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891114361584,1.6284756654272314e-08,0.0010890951380133,-0.0416880995035171,0.0,0.0,0.0,-0.0128858406096696,60.0,-16.766956329345703,-0.0,-8.087353364771843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.44482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2479114100645635e-20,1.905991506149247e-20,-6.580800960846836e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855000,291.99932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8689880371094,0.0,0.0,0.0001022157812258,293.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0884704589844,0.0,0.0,0.000107638144982,291.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8371276855469,0.0,0.0,7.950116560095921e-05,291.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5003356933594,0.0,0.0,0.0001076382322935,292.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0882568359375,0.0,0.0,0.0005105889867991,291.0710754394531,294.1499938964844,267.8999938964844,267.55572509765625,271.25408935546875,267.7576904296875,290.4624328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891114361584,1.6284756654272314e-08,0.0010890951380133,-0.0416880995035171,0.0,0.0,0.0,-0.0128858406096696,60.0,-16.766956329345703,-0.0,-8.087353364771843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.44482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2479114100645635e-20,1.905991506149247e-20,-6.580800960846836e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855060,291.9874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8422546386719,0.0,0.0,0.0001031085848808,293.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0859069824219,0.0,0.0,0.0001085783078451,291.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8108215332031,0.0,0.0,8.019556844374165e-05,291.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4786071777344,0.0,0.0,0.0001085783951566,292.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0857238769531,0.0,0.0,0.0005150487413629,291.0678100585937,294.1499938964844,267.9948425292969,267.6487731933594,271.19012451171875,267.8613586425781,290.45086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986239649355,1.7397182361378327e-08,0.0010986066190525,-0.0445951744914054,0.0,0.0,0.0,-0.0134373139590024,60.0,-16.83493423461914,-0.0,-8.229243775303986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.44482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2479114100645635e-20,1.905991506149247e-20,-6.580800960846836e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855120,291.9874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8422546386719,0.0,0.0,0.0001031085848808,293.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0859069824219,0.0,0.0,0.0001085783078451,291.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8108215332031,0.0,0.0,8.019556844374165e-05,291.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4786071777344,0.0,0.0,0.0001085783951566,292.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0857238769531,0.0,0.0,0.0005150487413629,291.0678100585937,294.1499938964844,267.9948425292969,267.6487731933594,271.19012451171875,267.8613586425781,290.45086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986239649355,1.7397182361378327e-08,0.0010986066190525,-0.0445951744914054,0.0,0.0,0.0,-0.0134373139590024,60.0,-16.83493423461914,-0.0,-8.229243775303986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.44482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2479114100645635e-20,1.905991506149247e-20,-6.580800960846836e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855180,291.9755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8155517578125,0.0,0.0,0.0001039808121277,293.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0832824707031,0.0,0.0,0.0001094968029065,291.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7845458984375,0.0,0.0,8.087396417977288e-05,291.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4568786621094,0.0,0.0,0.0001094968902179,292.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0830993652344,0.0,0.0,0.0005194057011976,291.0644226074219,294.1499938964844,268.088623046875,267.7408447265625,271.1287536621094,267.9646301269531,290.4393005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011079174000769,1.848398589743283e-08,0.0011078990064561,-0.047434214502573,0.0,0.0,0.0,-0.0139760849997401,60.0,-16.900104522705078,-0.0,-8.369055848334028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.44482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2479114100645635e-20,1.905991506149247e-20,-6.580800960846836e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855240,291.9755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8155517578125,0.0,0.0,0.0001039808121277,293.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0832824707031,0.0,0.0,0.0001094968029065,291.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7845458984375,0.0,0.0,8.087396417977288e-05,291.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4568786621094,0.0,0.0,0.0001094968902179,292.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0830993652344,0.0,0.0,0.0005194057011976,291.0644226074219,294.1499938964844,268.088623046875,267.7408447265625,271.1287536621094,267.9646301269531,290.4393005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011079174000769,1.848398589743283e-08,0.0011078990064561,-0.047434214502573,0.0,0.0,0.0,-0.0139760849997401,60.0,-16.900104522705078,-0.0,-8.369055848334028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.44482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2479114100645635e-20,1.905991506149247e-20,-6.580800960846836e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855300,291.9695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8022155761719,0.0,0.0,0.0001044269447447,293.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0819396972656,0.0,0.0,0.0001099665969377,291.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7714233398437,0.0,0.0,8.122095459839329e-05,291.7336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.446044921875,0.0,0.0,0.0001099666842492,292.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0817565917969,0.0,0.0,0.0005216341814957,291.06268310546875,294.1499938964844,268.13482666015625,267.7861633300781,271.0989990234375,268.0157165527344,290.4335021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126707540825,1.9039871901327388e-08,0.0011126516619697,-0.0488859154284,0.0,0.0,0.0,-0.0142516586929559,60.0,-16.932109832763672,-0.0,-8.44102316932549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.44482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2479114100645635e-20,1.905991506149247e-20,-6.580800960846836e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855360,291.9636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.78887939453125,0.0,0.0,0.0001048699705279,293.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.08056640625,0.0,0.0,0.0001104331313399,291.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7583312988281,0.0,0.0,8.156552939908579e-05,291.7279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4351806640625,0.0,0.0,0.0001104332186514,292.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.08038330078125,0.0,0.0,0.0005238472367636,291.0609130859375,294.1499938964844,268.1803894042969,267.83087158203125,271.0699462890625,268.066162109375,290.4276733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011173911625519,1.9591896105453088e-08,0.0011173716047778,-0.0503272339701652,0.0,0.0,0.0,-0.0145253185182809,60.0,-16.964902877807617,-0.0,-8.512794380521883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.44482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2479114100645635e-20,1.905991506149247e-20,-6.580800960846836e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855420,291.9520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.76226806640625,0.0,0.0,0.0001056505643646,293.3081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0777587890625,0.0,0.0,0.0001112551253754,291.7808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7321472167969,0.0,0.0,8.21726571302861e-05,291.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4135131835937,0.0,0.0,0.0001112552126869,292.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775756835937,0.0,0.0,0.0005277464515529,291.05731201171875,294.1499938964844,268.26910400390625,267.9179077148437,271.0135192871094,268.16473388671875,290.4160461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257086880505,2.0564538516509856e-08,0.0011256880825385,-0.0528660155832767,0.0,0.0,0.0,-0.0150074977427721,60.0,-17.024194717407227,-0.0,-8.639990767278506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.44482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2479114100645635e-20,1.905991506149247e-20,-6.580800960846836e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855480,291.9520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.76226806640625,0.0,0.0,0.0001056505643646,293.3081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0777587890625,0.0,0.0,0.0001112551253754,291.7808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7321472167969,0.0,0.0,8.21726571302861e-05,291.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4135131835937,0.0,0.0,0.0001112552126869,292.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775756835937,0.0,0.0,0.0005277464515529,291.05731201171875,294.1499938964844,268.26910400390625,267.9179077148437,271.0135192871094,268.16473388671875,290.4160461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257086880505,2.0564538516509856e-08,0.0011256880825385,-0.0528660155832767,0.0,0.0,0.0,-0.0150074977427721,60.0,-17.024194717407227,-0.0,-8.639990767278506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.44482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2479114100645635e-20,1.905991506149247e-20,-6.580800960846836e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855540,291.9413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7357788085937,0.0,0.0,0.0001062326118699,293.30059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0748596191406,0.0,0.0,0.0001118680593208,291.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7060546875,0.0,0.0,8.262536721304059e-05,291.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3918762207031,0.0,0.0,0.0001118681393563,292.4602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746765136719,0.0,0.0,0.0005306538660079,291.0535888671875,294.1499938964844,268.35369873046875,268.0009155273437,270.9596862792969,268.25848388671875,290.40435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011319108307361,2.128979126325704e-08,0.0011318895267322,-0.0547584109008312,0.0,0.0,0.0,-0.0153670357540249,60.0,-17.059030532836914,-0.0,-8.735447210028725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.44482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2479114100645635e-20,1.905991506149247e-20,-6.580800960846836e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855600,291.9413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7357788085937,0.0,0.0,0.0001062326118699,293.30059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0748596191406,0.0,0.0,0.0001118680593208,291.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7060546875,0.0,0.0,8.262536721304059e-05,291.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3918762207031,0.0,0.0,0.0001118681393563,292.4602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746765136719,0.0,0.0,0.0005306538660079,291.0535888671875,294.1499938964844,268.35369873046875,268.0009155273437,270.9596862792969,268.25848388671875,290.40435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011319108307361,2.128979126325704e-08,0.0011318895267322,-0.0547584109008312,0.0,0.0,0.0,-0.0153670357540249,60.0,-17.059030532836914,-0.0,-8.735447210028725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.44482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2479114100645635e-20,1.905991506149247e-20,-6.580800960846836e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855660,291.931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7094116210937,0.0,0.0,0.0001066343247657,293.293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0718994140625,0.0,0.0,0.0001122910762205,291.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6801147460937,0.0,0.0,8.293780410895124e-05,291.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.370361328125,0.0,0.0,0.000112291163532,292.4534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0717163085937,0.0,0.0,0.0005326605169102,291.0497741699219,294.1499938964844,268.4331970214844,268.07891845703125,270.9083557128906,268.34637451171875,290.39263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361913057044,2.179032598803588e-08,0.0011361695360392,-0.0560641214251518,0.0,0.0,0.0,-0.0156151726841926,60.0,-17.067041397094727,-0.0,-8.801632844779308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.44482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2479114100645635e-20,1.905991506149247e-20,-6.580800960846836e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855720,291.931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7094116210937,0.0,0.0,0.0001066343247657,293.293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0718994140625,0.0,0.0,0.0001122910762205,291.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6801147460937,0.0,0.0,8.293780410895124e-05,291.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.370361328125,0.0,0.0,0.000112291163532,292.4534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0717163085937,0.0,0.0,0.0005326605169102,291.0497741699219,294.1499938964844,268.4331970214844,268.07891845703125,270.9083557128906,268.34637451171875,290.39263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361913057044,2.179032598803588e-08,0.0011361695360392,-0.0560641214251518,0.0,0.0,0.0,-0.0156151726841926,60.0,-17.067041397094727,-0.0,-8.801632844779308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.44482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2479114100645635e-20,1.905991506149247e-20,-6.580800960846836e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855780,291.9238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6832275390625,0.0,0.0,0.0001068509300239,293.2860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0688171386719,0.0,0.0,0.0001125191774917,291.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.65435791015625,0.0,0.0,8.310627890750766e-05,291.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3489685058594,0.0,0.0,0.0001125192575273,292.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06866455078125,0.0,0.0,0.0005337425391189,291.0458679199219,294.1499938964844,268.5065612792969,268.1509094238281,270.8594055175781,268.4278564453125,290.38092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011384995887055,2.2060211435359643e-08,0.0011384774697944,-0.0567680299282074,0.0,0.0,0.0,-0.0157489664852619,60.0,-17.049537658691406,-0.0,-8.837422882379543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.44482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2479114100645635e-20,1.905991506149247e-20,-6.580800960846836e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855840,291.9238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6832275390625,0.0,0.0,0.0001068509300239,293.2860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0688171386719,0.0,0.0,0.0001125191774917,291.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.65435791015625,0.0,0.0,8.310627890750766e-05,291.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3489685058594,0.0,0.0,0.0001125192575273,292.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06866455078125,0.0,0.0,0.0005337425391189,291.0458679199219,294.1499938964844,268.5065612792969,268.1509094238281,270.8594055175781,268.4278564453125,290.38092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011384995887055,2.2060211435359643e-08,0.0011384774697944,-0.0567680299282074,0.0,0.0,0.0,-0.0157489664852619,60.0,-17.049537658691406,-0.0,-8.837422882379543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.44482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2479114100645635e-20,1.905991506149247e-20,-6.580800960846836e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855900,291.92041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.67022705078125,0.0,0.0,0.0001069162317435,293.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0672607421875,0.0,0.0,0.0001125879425671,291.73895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6415405273437,0.0,0.0,8.315707236761227e-05,291.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3383483886719,0.0,0.0,0.0001125880226027,292.4442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0671081542969,0.0,0.0,0.0005340687348507,291.0438842773437,294.1499938964844,268.5406188964844,268.184326171875,270.8358764648437,268.4656982421875,290.3750305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391951702535,2.2141565025890493e-08,0.0011391730513423,-0.0569802038371562,0.0,0.0,0.0,-0.0157892983406782,60.0,-17.03269386291504,-0.0,-8.84822597413404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.44482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2479114100645635e-20,1.905991506149247e-20,-6.580800960846836e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855960,291.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.65728759765625,0.0,0.0,0.0001069727368303,293.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0657043457031,0.0,0.0,0.0001126474453485,291.734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6288146972656,0.0,0.0,8.320101915160194e-05,291.68170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3277587890625,0.0,0.0,0.000112647525384,292.44140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0655212402344,0.0,0.0,0.0005343509837985,291.0418701171875,294.1499938964844,268.5727844238281,268.2158508300781,270.8129272460937,268.5016784667969,290.369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139797270298,2.221196204743592e-08,0.0011397750349715,-0.0571637898683548,0.0,0.0,0.0,-0.015824194997549,60.0,-17.013683319091797,-0.0,-8.85757884816485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.44482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2479114100645635e-20,1.905991506149247e-20,-6.580800960846836e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856020,291.91143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.63153076171875,0.0,0.0,0.0001070697035174,293.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0625,0.0,0.0,0.0001127495488617,291.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6034545898437,0.0,0.0,8.327643445227295e-05,291.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3066711425781,0.0,0.0,0.0001127496361732,292.43621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06231689453125,0.0,0.0,0.0005348353297449,291.03778076171875,294.1499938964844,268.6307983398437,268.2727966308594,270.76837158203125,268.56854248046875,290.3573303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408302234485,2.233275608887197e-08,0.0011408078717067,-0.0574787966907024,0.0,0.0,0.0,-0.0158840771764516,60.0,-16.974645614624023,-0.0,-8.873639245621234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.44482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2479114100645635e-20,1.905991506149247e-20,-6.580800960846836e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856080,291.91143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.63153076171875,0.0,0.0,0.0001070697035174,293.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0625,0.0,0.0,0.0001127495488617,291.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6034545898437,0.0,0.0,8.327643445227295e-05,291.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3066711425781,0.0,0.0,0.0001127496361732,292.43621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06231689453125,0.0,0.0,0.0005348353297449,291.03778076171875,294.1499938964844,268.6307983398437,268.2727966308594,270.76837158203125,268.56854248046875,290.3573303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408302234485,2.233275608887197e-08,0.0011408078717067,-0.0574787966907024,0.0,0.0,0.0,-0.0158840771764516,60.0,-16.974645614624023,-0.0,-8.873639245621234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.44482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2479114100645635e-20,1.905991506149247e-20,-6.580800960846836e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856140,291.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6060485839844,0.0,0.0,0.0001071137812687,293.2660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0592346191406,0.0,0.0,0.0001127959694713,291.7196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.578369140625,0.0,0.0,8.331071876455098e-05,291.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2857666015625,0.0,0.0,0.0001127960495068,292.4315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0590515136719,0.0,0.0,0.0005350555293262,291.0336303710937,294.1499938964844,268.6796264648437,268.3207092285156,270.725830078125,268.6263427734375,290.34552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412997264415,2.23876526206368e-08,0.0011412773746997,-0.0576219484210014,0.0,0.0,0.0,-0.0159112941473722,60.0,-16.934982299804688,-0.0,-8.880942914402112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.44482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2479114100645635e-20,1.905991506149247e-20,-6.580800960846836e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856200,291.90643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6060485839844,0.0,0.0,0.0001071137812687,293.2660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0592346191406,0.0,0.0,0.0001127959694713,291.7196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.578369140625,0.0,0.0,8.331071876455098e-05,291.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2857666015625,0.0,0.0,0.0001127960495068,292.4315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0590515136719,0.0,0.0,0.0005350555293262,291.0336303710937,294.1499938964844,268.6796264648437,268.3207092285156,270.725830078125,268.6263427734375,290.34552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412997264415,2.23876526206368e-08,0.0011412773746997,-0.0576219484210014,0.0,0.0,0.0,-0.0159112941473722,60.0,-16.934982299804688,-0.0,-8.880942914402112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.44482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2479114100645635e-20,1.905991506149247e-20,-6.580800960846836e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856260,291.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5807800292969,0.0,0.0,0.0001071189835784,293.2599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0558776855469,0.0,0.0,0.0001128014409914,291.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5534973144531,0.0,0.0,8.331476419698447e-05,291.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2650451660156,0.0,0.0,0.0001128015283029,292.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0556945800781,0.0,0.0,0.0005350814899429,291.0293884277344,294.1499938964844,268.7182312011719,268.35858154296875,270.6850280761719,268.6745910644531,290.3336486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413550237193,2.2394100795963823e-08,0.0011413325555622,-0.0576387643814086,0.0,0.0,0.0,-0.0159144904464483,60.0,-16.895572662353516,-0.0,-8.88180125002691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.44482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2479114100645635e-20,1.905991506149247e-20,-6.580800960846836e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856320,291.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5807800292969,0.0,0.0,0.0001071189835784,293.2599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0558776855469,0.0,0.0,0.0001128014409914,291.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5534973144531,0.0,0.0,8.331476419698447e-05,291.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2650451660156,0.0,0.0,0.0001128015283029,292.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0556945800781,0.0,0.0,0.0005350814899429,291.0293884277344,294.1499938964844,268.7182312011719,268.35858154296875,270.6850280761719,268.6745910644531,290.3336486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413550237193,2.2394100795963823e-08,0.0011413325555622,-0.0576387643814086,0.0,0.0,0.0,-0.0159144904464483,60.0,-16.895572662353516,-0.0,-8.88180125002691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.44482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2479114100645635e-20,1.905991506149247e-20,-6.580800960846836e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856380,291.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5557556152344,0.0,0.0,0.0001071053993655,293.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0524597167969,0.0,0.0,0.0001127871437347,291.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.52886962890625,0.0,0.0,8.330419950652868e-05,291.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2445068359375,0.0,0.0,0.0001127872237702,292.42352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05230712890625,0.0,0.0,0.0005350136198103,291.0250549316406,294.1499938964844,268.74560546875,268.3854064941406,270.64569091796875,268.71270751953125,290.32177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412100866436,2.2377143693574908e-08,0.0011411876184865,-0.0575945489108562,0.0,0.0,0.0,-0.0159060843288898,60.0,-16.859718322753906,-0.0,-8.879544566298136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.44482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2479114100645635e-20,1.905991506149247e-20,-6.580800960846836e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856440,291.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5557556152344,0.0,0.0,0.0001071053993655,293.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0524597167969,0.0,0.0,0.0001127871437347,291.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.52886962890625,0.0,0.0,8.330419950652868e-05,291.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2445068359375,0.0,0.0,0.0001127872237702,292.42352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.05230712890625,0.0,0.0,0.0005350136198103,291.0250549316406,294.1499938964844,268.74560546875,268.3854064941406,270.64569091796875,268.71270751953125,290.32177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412100866436,2.2377143693574908e-08,0.0011411876184865,-0.0575945489108562,0.0,0.0,0.0,-0.0159060843288898,60.0,-16.859718322753906,-0.0,-8.879544566298136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.44482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2479114100645635e-20,1.905991506149247e-20,-6.580800960846836e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856500,291.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5433654785156,0.0,0.0,0.000107098108856,293.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0507202148437,0.0,0.0,0.0001127794675994,291.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.51666259765625,0.0,0.0,8.329853153554723e-05,291.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2343139648437,0.0,0.0,0.000112779547635,292.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0505676269531,0.0,0.0,0.0005349772400222,291.0228576660156,294.1499938964844,268.7547302246094,268.3943786621094,270.62652587890625,268.7272033691406,290.3158569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011411322047933,2.2368046970200346e-08,0.0011411098530516,-0.0575708262622356,0.0,0.0,0.0,-0.0159015748649835,60.0,-16.84467124938965,-0.0,-8.878334512019138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.44482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2479114100645635e-20,1.905991506149247e-20,-6.580800960846836e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856560,291.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.531005859375,0.0,0.0,0.0001070931830327,293.2481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489807128906,0.0,0.0,0.0001127742798416,291.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5044860839844,0.0,0.0,8.329469710588455e-05,291.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2241516113281,0.0,0.0,0.0001127743526012,292.41998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487976074219,0.0,0.0,0.0005349526181817,291.0206298828125,294.1499938964844,268.7606811523437,268.40020751953125,270.60760498046875,268.73907470703125,290.3099060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410795850679,2.2361891893751817e-08,0.0011410571169108,-0.0575547739863395,0.0,0.0,0.0,-0.0158985219895839,60.0,-16.83172607421875,-0.0,-8.877515256244808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.44482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2479114100645635e-20,1.905991506149247e-20,-6.580800960846836e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856620,291.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5064697265625,0.0,0.0,0.0001071002116077,293.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.04541015625,0.0,0.0,0.0001127816794905,291.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4803161621094,0.0,0.0,8.33001613500528e-05,291.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2039489746094,0.0,0.0,0.0001127817595261,292.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0452575683594,0.0,0.0,0.0005349877174012,291.0161437988281,294.1499938964844,268.76251220703125,268.4020080566406,270.5704345703125,268.7535095214844,290.2979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011411540908738,2.237062091126063e-08,0.0011411317391321,-0.0575775355100631,0.0,0.0,0.0,-0.0159028507769107,60.0,-16.814807891845703,-0.0,-8.878676993617773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.44482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2479114100645635e-20,1.905991506149247e-20,-6.580800960846836e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856680,291.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5064697265625,0.0,0.0,0.0001071002116077,293.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.04541015625,0.0,0.0,0.0001127816794905,291.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4803161621094,0.0,0.0,8.33001613500528e-05,291.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2039489746094,0.0,0.0,0.0001127817595261,292.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0452575683594,0.0,0.0,0.0005349877174012,291.0161437988281,294.1499938964844,268.76251220703125,268.4020080566406,270.5704345703125,268.7535095214844,290.2979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011411540908738,2.237062091126063e-08,0.0011411317391321,-0.0575775355100631,0.0,0.0,0.0,-0.0159028507769107,60.0,-16.814807891845703,-0.0,-8.878676993617773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.44482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2479114100645635e-20,1.905991506149247e-20,-6.580800960846836e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
