time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
859080,291.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0521240234375,0.0,0.0,0.0001092487000278,293.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9585266113281,0.0,0.0,0.0001150441457866,291.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0325622558594,0.0,0.0,8.497121598338708e-05,291.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8257141113281,0.0,0.0,0.0001150442039943,292.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584350585937,0.0,0.0,0.0005457198712974,290.90838623046875,294.1499938964844,268.3699951171875,268.01690673828125,269.8872375488281,268.387451171875,290.0570068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640427401289,2.5047354412777167e-08,0.0011640177108347,-0.064553327858448,0.0,0.0,0.0,-0.0172298103570938,60.0,-17.288576126098633,-0.0,-9.238398490651889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.44482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2479114100645635e-20,1.905991506149247e-20,-6.580800960846836e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859140,291.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0312805175781,0.0,0.0,0.0001089267534553,293.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9534606933594,0.0,0.0,0.0001147051152656,291.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0119934082031,0.0,0.0,8.472080662613735e-05,291.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8081359863281,0.0,0.0,0.0001147051734733,292.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9533386230469,0.0,0.0,0.0005441117100417,290.9021911621094,294.1499938964844,268.3500061035156,267.9972839355469,269.8558654785156,268.3677062988281,290.0447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606122134253,2.4646141127959712e-08,0.0011605875333771,-0.0635082945227623,0.0,0.0,0.0,-0.0170309133827686,60.0,-17.245576858520508,-0.0,-9.18402562888332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.44482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2479114100645635e-20,1.905991506149247e-20,-6.580800960846836e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859200,291.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0312805175781,0.0,0.0,0.0001089267534553,293.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9534606933594,0.0,0.0,0.0001147051152656,291.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0119934082031,0.0,0.0,8.472080662613735e-05,291.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8081359863281,0.0,0.0,0.0001147051734733,292.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9533386230469,0.0,0.0,0.0005441117100417,290.9021911621094,294.1499938964844,268.3500061035156,267.9972839355469,269.8558654785156,268.3677062988281,290.0447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606122134253,2.4646141127959712e-08,0.0011605875333771,-0.0635082945227623,0.0,0.0,0.0,-0.0170309133827686,60.0,-17.245576858520508,-0.0,-9.18402562888332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.44482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2479114100645635e-20,1.905991506149247e-20,-6.580800960846836e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859260,291.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0106506347656,0.0,0.0,0.0001086244883481,293.106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,0.0001143868212238,291.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9916381835937,0.0,0.0,8.448571315966547e-05,291.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.79071044921875,0.0,0.0,0.0001143868794315,292.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9482421875,0.0,0.0,0.0005426018033176,290.8959655761719,294.1499938964844,268.3299865722656,267.9776611328125,269.8247985839844,268.3479919433594,290.0325927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001157391234301,2.4269459331094367e-08,0.001157367019914,-0.0625269785523414,0.0,0.0,0.0,-0.0168441794812679,60.0,-17.20244789123535,-0.0,-9.133123057836201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.44482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2479114100645635e-20,1.905991506149247e-20,-6.580800960846836e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859320,291.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0106506347656,0.0,0.0,0.0001086244883481,293.106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,0.0001143868212238,291.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9916381835937,0.0,0.0,8.448571315966547e-05,291.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.79071044921875,0.0,0.0,0.0001143868794315,292.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9482421875,0.0,0.0,0.0005426018033176,290.8959655761719,294.1499938964844,268.3299865722656,267.9776611328125,269.8247985839844,268.3479919433594,290.0325927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001157391234301,2.4269459331094367e-08,0.001157367019914,-0.0625269785523414,0.0,0.0,0.0,-0.0168441794812679,60.0,-17.20244789123535,-0.0,-9.133123057836201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.44482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2479114100645635e-20,1.905991506149247e-20,-6.580800960846836e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859380,291.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.990234375,0.0,0.0,0.0001083286988432,293.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.94317626953125,0.0,0.0,0.0001140753374784,291.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.97149658203125,0.0,0.0,8.42556546558626e-05,291.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7734375,0.0,0.0,0.000114075395686,292.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.94305419921875,0.0,0.0,0.000541124260053,290.8896484375,294.1499938964844,268.3099975585937,267.9580383300781,269.7940673828125,268.3282470703125,290.0203552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542394058778,2.3900842194279903e-08,0.0011542155407369,-0.0615664944052696,0.0,0.0,0.0,-0.0166614428162574,60.0,-17.161270141601562,-0.0,-9.083447594093741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.44482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2479114100645635e-20,1.905991506149247e-20,-6.580800960846836e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859440,291.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.990234375,0.0,0.0,0.0001083286988432,293.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.94317626953125,0.0,0.0,0.0001140753374784,291.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.97149658203125,0.0,0.0,8.42556546558626e-05,291.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7734375,0.0,0.0,0.000114075395686,292.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.94305419921875,0.0,0.0,0.000541124260053,290.8896484375,294.1499938964844,268.3099975585937,267.9580383300781,269.7940673828125,268.3282470703125,290.0203552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542394058778,2.3900842194279903e-08,0.0011542155407369,-0.0615664944052696,0.0,0.0,0.0,-0.0166614428162574,60.0,-17.161270141601562,-0.0,-9.083447594093741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.44482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2479114100645635e-20,1.905991506149247e-20,-6.580800960846836e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859500,291.7825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9801025390625,0.0,0.0,0.0001081838781828,293.09796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9405517578125,0.0,0.0,0.0001139228334068,291.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9615173339844,0.0,0.0,8.414301555603743e-05,291.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7648620605469,0.0,0.0,0.0001139228916144,292.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9404602050781,0.0,0.0,0.0005404009134508,290.8865051269531,294.1499938964844,268.29998779296875,267.9482421875,269.7787780761719,268.3183898925781,290.0142517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001152696320787,2.3720373221181035e-08,0.0011526725720614,-0.0610961951315403,0.0,0.0,0.0,-0.0165719762444496,60.0,-17.141050338745117,-0.0,-9.059176164782913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.44482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2479114100645635e-20,1.905991506149247e-20,-6.580800960846836e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859560,291.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.97003173828125,0.0,0.0,0.0001080428264685,293.09527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9379272460937,0.0,0.0,0.0001137742947321,291.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9515686035156,0.0,0.0,8.403330866713077e-05,291.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.75634765625,0.0,0.0,0.0001137743529397,292.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9378356933594,0.0,0.0,0.0005396962515078,290.88330078125,294.1499938964844,268.2900085449219,267.9384155273437,269.7636108398437,268.3085327148437,290.00811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011511931661516,2.3544586724710825e-08,0.0011511696502566,-0.060638066381216,0.0,0.0,0.0,-0.0164848323911428,60.0,-17.1212215423584,-0.0,-9.035566250759076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.44482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2479114100645635e-20,1.905991506149247e-20,-6.580800960846836e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859620,291.78057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9500427246094,0.0,0.0,0.0001077774504665,293.0899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93267822265625,0.0,0.0,0.000113494847028,291.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.93182373046875,0.0,0.0,8.382690430153161e-05,291.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7393798828125,0.0,0.0,0.0001134948979597,292.3329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9325561523437,0.0,0.0,0.0005383706884458,290.8769226074219,294.1499938964844,268.2699890136719,267.9187927246094,269.7334289550781,268.288818359375,289.9958801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011483654379844,2.321388059556284e-08,0.0011483421549201,-0.0597760789096355,0.0,0.0,0.0,-0.0163208898156881,60.0,-17.0834903717041,-0.0,-8.991231226218589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.44482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2479114100645635e-20,1.905991506149247e-20,-6.580800960846836e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859680,291.78057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9500427246094,0.0,0.0,0.0001077774504665,293.0899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.93267822265625,0.0,0.0,0.000113494847028,291.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.93182373046875,0.0,0.0,8.382690430153161e-05,291.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7393798828125,0.0,0.0,0.0001134948979597,292.3329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9325561523437,0.0,0.0,0.0005383706884458,290.8769226074219,294.1499938964844,268.2699890136719,267.9187927246094,269.7334289550781,268.288818359375,289.9958801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011483654379844,2.321388059556284e-08,0.0011483421549201,-0.0597760789096355,0.0,0.0,0.0,-0.0163208898156881,60.0,-17.0834903717041,-0.0,-8.991231226218589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.44482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2479114100645635e-20,1.905991506149247e-20,-6.580800960846836e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859740,291.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9302062988281,0.0,0.0,0.0001075426334864,293.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9273376464844,0.0,0.0,0.0001132475736085,291.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.91229248046875,0.0,0.0,8.3644270489458e-05,291.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7225646972656,0.0,0.0,0.0001132476245402,292.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9272155761719,0.0,0.0,0.0005371977458707,290.8704528808594,294.1499938964844,268.25,267.899169921875,269.7035522460937,268.26910400390625,289.983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458632070571,2.292125422798108e-08,0.0011458402732387,-0.0590132400393486,0.0,0.0,0.0,-0.0161758232861757,60.0,-17.04969024658203,-0.0,-8.952092400704714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.44482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2479114100645635e-20,1.905991506149247e-20,-6.580800960846836e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859800,291.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9302062988281,0.0,0.0,0.0001075426334864,293.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9273376464844,0.0,0.0,0.0001132475736085,291.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.91229248046875,0.0,0.0,8.3644270489458e-05,291.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7225646972656,0.0,0.0,0.0001132476245402,292.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9272155761719,0.0,0.0,0.0005371977458707,290.8704528808594,294.1499938964844,268.25,267.899169921875,269.7035522460937,268.26910400390625,289.983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458632070571,2.292125422798108e-08,0.0011458402732387,-0.0590132400393486,0.0,0.0,0.0,-0.0161758232861757,60.0,-17.04969024658203,-0.0,-8.952092400704714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.44482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2479114100645635e-20,1.905991506149247e-20,-6.580800960846836e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859860,291.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9105834960937,0.0,0.0,0.0001073478997568,293.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9219665527344,0.0,0.0,0.0001130425080191,291.5649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8929138183594,0.0,0.0,8.349281415576115e-05,291.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7059020996094,0.0,0.0,0.0001130425589508,292.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9218444824219,0.0,0.0,0.0005362249794416,290.86395263671875,294.1499938964844,268.2300109863281,267.8795471191406,269.6739196777344,268.24932861328125,289.97137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437879875302,2.2678575462009576e-08,0.0011437652865424,-0.0583805292844772,0.0,0.0,0.0,-0.016055516898632,60.0,-17.0213680267334,-0.0,-8.919699467924148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.44482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2479114100645635e-20,1.905991506149247e-20,-6.580800960846836e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859920,291.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9105834960937,0.0,0.0,0.0001073478997568,293.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9219665527344,0.0,0.0,0.0001130425080191,291.5649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8929138183594,0.0,0.0,8.349281415576115e-05,291.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7059020996094,0.0,0.0,0.0001130425589508,292.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9218444824219,0.0,0.0,0.0005362249794416,290.86395263671875,294.1499938964844,268.2300109863281,267.8795471191406,269.6739196777344,268.24932861328125,289.97137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437879875302,2.2678575462009576e-08,0.0011437652865424,-0.0583805292844772,0.0,0.0,0.0,-0.016055516898632,60.0,-17.0213680267334,-0.0,-8.919699467924148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.44482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2479114100645635e-20,1.905991506149247e-20,-6.580800960846836e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859980,291.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.89111328125,0.0,0.0,0.0001072022132575,293.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9165344238281,0.0,0.0,0.0001128890871768,291.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8736877441406,0.0,0.0,8.337949839187786e-05,291.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6893310546875,0.0,0.0,0.0001128891453845,292.3277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9164123535156,0.0,0.0,0.0005354972672648,290.8573913574219,294.1499938964844,268.2099914550781,267.85992431640625,269.64453125,268.2295227050781,289.9591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001142235356383,2.2497012253097643e-08,0.0011422127718105,-0.0579071193933486,0.0,0.0,0.0,-0.0159655101597309,60.0,-17.000001907348633,-0.0,-8.895501935057838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.44482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2479114100645635e-20,1.905991506149247e-20,-6.580800960846836e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860040,291.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.89111328125,0.0,0.0,0.0001072022132575,293.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9165344238281,0.0,0.0,0.0001128890871768,291.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8736877441406,0.0,0.0,8.337949839187786e-05,291.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6893310546875,0.0,0.0,0.0001128891453845,292.3277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9164123535156,0.0,0.0,0.0005354972672648,290.8573913574219,294.1499938964844,268.2099914550781,267.85992431640625,269.64453125,268.2295227050781,289.9591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001142235356383,2.2497012253097643e-08,0.0011422127718105,-0.0579071193933486,0.0,0.0,0.0,-0.0159655101597309,60.0,-17.000001907348633,-0.0,-8.895501935057838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.44482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2479114100645635e-20,1.905991506149247e-20,-6.580800960846836e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860100,291.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8814697265625,0.0,0.0,0.0001071504666469,293.0715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9137878417969,0.0,0.0,0.0001128346048062,291.561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8641357421875,0.0,0.0,8.333925507031381e-05,291.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6810913085937,0.0,0.0,0.0001128346557379,292.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9136962890625,0.0,0.0,0.0005352387670427,290.85406494140625,294.1499938964844,268.20001220703125,267.8501281738281,269.6299133300781,268.2196044921875,289.9529724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011416837805882,2.2432526947113732e-08,0.0011416614288464,-0.0577389672398567,0.0,0.0,0.0,-0.0159335415810346,60.0,-16.992456436157227,-0.0,-8.886915736638913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.44482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2479114100645635e-20,1.905991506149247e-20,-6.580800960846836e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860160,291.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.871826171875,0.0,0.0,0.0001071140140993,293.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9110412597656,0.0,0.0,0.0001127962168538,291.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8546447753906,0.0,0.0,8.331090066349134e-05,291.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.67291259765625,0.0,0.0,0.0001127962677855,292.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9109191894531,0.0,0.0,0.0005350566934794,290.85076904296875,294.1499938964844,268.19000244140625,267.8403015136719,269.6153564453125,268.2096862792969,289.9468688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412951862439,2.2387093068232392e-08,0.0011412728345021,-0.0576204918324947,0.0,0.0,0.0,-0.015911016613245,60.0,-16.987091064453125,-0.0,-8.88086830741486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.44482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2479114100645635e-20,1.905991506149247e-20,-6.580800960846836e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860220,291.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8526611328125,0.0,0.0,0.0001070913422154,293.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9054870605469,0.0,0.0,0.0001127723444369,291.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8357238769531,0.0,0.0,8.329327101819217e-05,291.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.65655517578125,0.0,0.0,0.0001127723953686,292.32373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9053955078125,0.0,0.0,0.0005349434213712,290.8440856933594,294.1499938964844,268.1700134277344,267.8206787109375,269.5863952636719,268.1897888183594,289.9346008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410532752051,2.2358824125490173e-08,0.0011410309234634,-0.0575467757880687,0.0,0.0,0.0,-0.0158970020711421,60.0,-16.983644485473633,-0.0,-8.87710740471448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.44482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2479114100645635e-20,1.905991506149247e-20,-6.580800960846836e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860280,291.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8526611328125,0.0,0.0,0.0001070913422154,293.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9054870605469,0.0,0.0,0.0001127723444369,291.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8357238769531,0.0,0.0,8.329327101819217e-05,291.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.65655517578125,0.0,0.0,0.0001127723953686,292.32373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9053955078125,0.0,0.0,0.0005349434213712,290.8440856933594,294.1499938964844,268.1700134277344,267.8206787109375,269.5863952636719,268.1897888183594,289.9346008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410532752051,2.2358824125490173e-08,0.0011410309234634,-0.0575467757880687,0.0,0.0,0.0,-0.0158970020711421,60.0,-16.983644485473633,-0.0,-8.87710740471448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.44482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2479114100645635e-20,1.905991506149247e-20,-6.580800960846836e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860340,291.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8336486816406,0.0,0.0,0.0001071417427738,293.05816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8998718261719,0.0,0.0,0.0001128254152718,291.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8169250488281,0.0,0.0,8.333246660185978e-05,291.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.64031982421875,0.0,0.0,0.0001128254662035,292.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8997802734375,0.0,0.0,0.0005351952277123,290.8373107910156,294.1499938964844,268.1499938964844,267.8010559082031,269.5575866699219,268.1697998046875,289.9223327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415899498388,2.2421607681621936e-08,0.0011415674816817,-0.0577104948461055,0.0,0.0,0.0,-0.0159281250089406,60.0,-16.991371154785156,-0.0,-8.885461966201549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.44482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2479114100645635e-20,1.905991506149247e-20,-6.580800960846836e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860400,291.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8336486816406,0.0,0.0,0.0001071417427738,293.05816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8998718261719,0.0,0.0,0.0001128254152718,291.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8169250488281,0.0,0.0,8.333246660185978e-05,291.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.64031982421875,0.0,0.0,0.0001128254662035,292.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8997802734375,0.0,0.0,0.0005351952277123,290.8373107910156,294.1499938964844,268.1499938964844,267.8010559082031,269.5575866699219,268.1697998046875,289.9223327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415899498388,2.2421607681621936e-08,0.0011415674816817,-0.0577104948461055,0.0,0.0,0.0,-0.0159281250089406,60.0,-16.991371154785156,-0.0,-8.885461966201549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.44482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2479114100645635e-20,1.905991506149247e-20,-6.580800960846836e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860460,291.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8147277832031,0.0,0.0,0.0001072343366104,293.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8941955566406,0.0,0.0,0.0001129229203797,291.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7982482910156,0.0,0.0,8.340448403032497e-05,291.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6241455078125,0.0,0.0,0.0001129229640355,292.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89410400390625,0.0,0.0,0.0005356576875783,290.8305053710937,294.1499938964844,268.1300048828125,267.781982421875,269.5289611816406,268.1497497558594,289.9100646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425762204453,2.2536966071129427e-08,0.0011425537522882,-0.0580112971365451,0.0,0.0,0.0,-0.0159853119403123,60.0,-17.008472442626953,-0.0,-8.90082390014868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.44482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2479114100645635e-20,1.905991506149247e-20,-6.580800960846836e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860520,291.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8147277832031,0.0,0.0,0.0001072343366104,293.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8941955566406,0.0,0.0,0.0001129229203797,291.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7982482910156,0.0,0.0,8.340448403032497e-05,291.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6241455078125,0.0,0.0,0.0001129229640355,292.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89410400390625,0.0,0.0,0.0005356576875783,290.8305053710937,294.1499938964844,268.1300048828125,267.781982421875,269.5289611816406,268.1497497558594,289.9100646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425762204453,2.2536966071129427e-08,0.0011425537522882,-0.0580112971365451,0.0,0.0,0.0,-0.0159853119403123,60.0,-17.008472442626953,-0.0,-8.90082390014868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.44482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2479114100645635e-20,1.905991506149247e-20,-6.580800960846836e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860580,291.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7959289550781,0.0,0.0,0.0001073320891009,293.0469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8884582519531,0.0,0.0,0.0001130258533521,291.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7796936035156,0.0,0.0,8.348051051143557e-05,291.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6080322265625,0.0,0.0,0.0001130259042838,292.31610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88836669921875,0.0,0.0,0.0005361459916457,290.8236083984375,294.1499938964844,268.1099853515625,267.7640380859375,269.50048828125,268.1296691894531,289.8978271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011436176719143,2.2658756648752387e-08,0.0011435949709266,-0.0583288557827472,0.0,0.0,0.0,-0.0160456877201795,60.0,-17.02916145324707,-0.0,-8.91705624894712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.44482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2479114100645635e-20,1.905991506149247e-20,-6.580800960846836e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860640,291.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7959289550781,0.0,0.0,0.0001073320891009,293.0469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8884582519531,0.0,0.0,0.0001130258533521,291.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7796936035156,0.0,0.0,8.348051051143557e-05,291.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6080322265625,0.0,0.0,0.0001130259042838,292.31610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88836669921875,0.0,0.0,0.0005361459916457,290.8236083984375,294.1499938964844,268.1099853515625,267.7640380859375,269.50048828125,268.1296691894531,289.8978271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011436176719143,2.2658756648752387e-08,0.0011435949709266,-0.0583288557827472,0.0,0.0,0.0,-0.0160456877201795,60.0,-17.02916145324707,-0.0,-8.91705624894712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.44482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2479114100645635e-20,1.905991506149247e-20,-6.580800960846836e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860700,291.7575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7865600585937,0.0,0.0,0.0001073827952495,293.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88555908203125,0.0,0.0,0.000113079251605,291.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7704467773437,0.0,0.0,8.351995347766206e-05,291.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6000061035156,0.0,0.0,0.0001130793025367,292.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8854675292969,0.0,0.0,0.000536399311386,290.8201599121094,294.1499938964844,268.1000061035156,267.75543212890625,269.4862976074219,268.1195983886719,289.8916931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011441578390076,2.2721934556102497e-08,0.0011441351380199,-0.0584935806691646,0.0,0.0,0.0,-0.0160770080983638,60.0,-17.039962768554688,-0.0,-8.925482575250498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.44482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2479114100645635e-20,1.905991506149247e-20,-6.580800960846836e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860760,291.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7772216796875,0.0,0.0,0.0001074346437235,293.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8826599121094,0.0,0.0,0.000113133850391,291.53564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.76123046875,0.0,0.0,8.356027683475986e-05,291.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5920104980469,0.0,0.0,0.0001131339013227,292.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8825378417969,0.0,0.0,0.0005366582772694,290.816650390625,294.1499938964844,268.0899963378906,267.7470703125,269.4721374511719,268.10955810546875,289.88555908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011447102297097,2.2786533548924133e-08,0.0011446874123066,-0.0586620084941387,0.0,0.0,0.0,-0.0161090325564146,60.0,-17.05098533630371,-0.0,-8.93410287972074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.44482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2479114100645635e-20,1.905991506149247e-20,-6.580800960846836e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860820,291.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7586364746094,0.0,0.0,0.0001075415493687,293.0353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.87677001953125,0.0,0.0,0.0001132464312831,291.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.74285888671875,0.0,0.0,8.364342647837475e-05,291.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5760498046875,0.0,0.0,0.0001132464749389,292.3099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8766784667969,0.0,0.0,0.0005371923325583,290.80963134765625,294.1499938964844,268.07000732421875,267.73101806640625,269.4439392089844,268.0894470214844,289.8733215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458491208031,2.291973189016972e-08,0.0011458261869847,-0.0590092726051807,0.0,0.0,0.0,-0.0161750633269548,60.0,-17.07359504699707,-0.0,-8.951889185482288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.44482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2479114100645635e-20,1.905991506149247e-20,-6.580800960846836e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860880,291.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7586364746094,0.0,0.0,0.0001075415493687,293.0353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.87677001953125,0.0,0.0,0.0001132464312831,291.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.74285888671875,0.0,0.0,8.364342647837475e-05,291.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5760498046875,0.0,0.0,0.0001132464749389,292.3099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8766784667969,0.0,0.0,0.0005371923325583,290.80963134765625,294.1499938964844,268.07000732421875,267.73101806640625,269.4439392089844,268.0894470214844,289.8733215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458491208031,2.291973189016972e-08,0.0011458261869847,-0.0590092726051807,0.0,0.0,0.0,-0.0161750633269548,60.0,-17.07359504699707,-0.0,-8.951889185482288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.44482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2479114100645635e-20,1.905991506149247e-20,-6.580800960846836e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860940,291.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7401428222656,0.0,0.0,0.0001076524204108,293.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.870849609375,0.0,0.0,0.000113363181299,291.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.724609375,0.0,0.0,8.372966112801805e-05,291.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5601501464844,0.0,0.0,0.0001133632249548,292.306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8707275390625,0.0,0.0,0.0005377461202442,290.80255126953125,294.1499938964844,268.04998779296875,267.7158203125,269.4158935546875,268.0693359375,289.8610534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011470302706584,2.3057864950715163e-08,0.0011470072204247,-0.0593693815171718,0.0,0.0,0.0,-0.0162435416132211,60.0,-17.096908569335938,-0.0,-8.970354059556487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.44482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2479114100645635e-20,1.905991506149247e-20,-6.580800960846836e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861000,291.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7401428222656,0.0,0.0,0.0001076524204108,293.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.870849609375,0.0,0.0,0.000113363181299,291.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.724609375,0.0,0.0,8.372966112801805e-05,291.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5601501464844,0.0,0.0,0.0001133632249548,292.306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8707275390625,0.0,0.0,0.0005377461202442,290.80255126953125,294.1499938964844,268.04998779296875,267.7158203125,269.4158935546875,268.0693359375,289.8610534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011470302706584,2.3057864950715163e-08,0.0011470072204247,-0.0593693815171718,0.0,0.0,0.0,-0.0162435416132211,60.0,-17.096908569335938,-0.0,-8.970354059556487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.44482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2479114100645635e-20,1.905991506149247e-20,-6.580800960846836e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861060,291.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7217712402344,0.0,0.0,0.0001077668130164,293.0234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8648376464844,0.0,0.0,0.0001134836420533,291.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7064208984375,0.0,0.0,8.381863153772429e-05,291.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5443420410156,0.0,0.0,0.000113483692985,292.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86474609375,0.0,0.0,0.0005383175448514,290.7953796386719,294.1499938964844,268.0299987792969,267.7013854980469,269.387939453125,268.0492248535156,289.84881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011482489062473,2.320039627079496e-08,0.0011482257395982,-0.0597409307956695,0.0,0.0,0.0,-0.016314199194312,60.0,-17.12084197998047,-0.0,-8.989426447669757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.44482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2479114100645635e-20,1.905991506149247e-20,-6.580800960846836e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861120,291.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7217712402344,0.0,0.0,0.0001077668130164,293.0234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8648376464844,0.0,0.0,0.0001134836420533,291.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7064208984375,0.0,0.0,8.381863153772429e-05,291.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5443420410156,0.0,0.0,0.000113483692985,292.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86474609375,0.0,0.0,0.0005383175448514,290.7953796386719,294.1499938964844,268.0299987792969,267.7013854980469,269.387939453125,268.0492248535156,289.84881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011482489062473,2.320039627079496e-08,0.0011482257395982,-0.0597409307956695,0.0,0.0,0.0,-0.016314199194312,60.0,-17.12084197998047,-0.0,-8.989426447669757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.44482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2479114100645635e-20,1.905991506149247e-20,-6.580800960846836e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861180,291.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7034606933594,0.0,0.0,0.0001078843270079,293.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8587646484375,0.0,0.0,0.0001136073915404,291.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6883544921875,0.0,0.0,8.391003211727366e-05,291.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.528564453125,0.0,0.0,0.0001136074351961,292.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8586730957031,0.0,0.0,0.0005389045691117,290.78814697265625,294.1499938964844,268.010009765625,267.6876525878906,269.3601379394531,268.0290832519531,289.8365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011495008366182,2.3346810706925684e-08,0.0011494775535538,-0.0601225793361663,0.0,0.0,0.0,-0.0163867827504873,60.0,-17.145328521728516,-0.0,-9.009038848262209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.44482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2479114100645635e-20,1.905991506149247e-20,-6.580800960846836e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861240,291.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7034606933594,0.0,0.0,0.0001078843270079,293.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8587646484375,0.0,0.0,0.0001136073915404,291.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6883544921875,0.0,0.0,8.391003211727366e-05,291.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.528564453125,0.0,0.0,0.0001136074351961,292.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8586730957031,0.0,0.0,0.0005389045691117,290.78814697265625,294.1499938964844,268.010009765625,267.6876525878906,269.3601379394531,268.0290832519531,289.8365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011495008366182,2.3346810706925684e-08,0.0011494775535538,-0.0601225793361663,0.0,0.0,0.0,-0.0163867827504873,60.0,-17.145328521728516,-0.0,-9.009038848262209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.44482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2479114100645635e-20,1.905991506149247e-20,-6.580800960846836e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861300,291.7334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6943664550781,0.0,0.0,0.0001079441281035,293.0142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.855712890625,0.0,0.0,0.0001136703649535,291.5073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6793518066406,0.0,0.0,8.395654003834352e-05,291.5094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5207214355469,0.0,0.0,0.0001136704086093,292.2979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8556213378906,0.0,0.0,0.0005392032908275,290.78448486328125,294.1499938964844,268.0,267.6809997558594,269.3463134765625,268.01904296875,289.8304138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501379776746,2.3421321770911163e-08,0.0011501145781949,-0.0603167898952961,0.0,0.0,0.0,-0.0164237190037965,60.0,-17.157760620117188,-0.0,-9.019028368584261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.44482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2479114100645635e-20,1.905991506149247e-20,-6.580800960846836e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861360,291.73095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6852722167969,0.0,0.0,0.0001080045476555,293.0111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8526306152344,0.0,0.0,0.0001137339932029,291.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6703796386719,0.0,0.0,8.400353544857353e-05,291.5069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.51287841796875,0.0,0.0,0.0001137340368586,292.296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8525390625,0.0,0.0,0.0005395050975494,290.78082275390625,294.1499938964844,267.989990234375,267.67449951171875,269.3324890136719,268.00897216796875,289.8243103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011507817544043,2.3496607326478625e-08,0.0011507582385092,-0.0605130121111869,0.0,0.0,0.0,-0.0164610408246517,60.0,-17.170303344726562,-0.0,-9.029127312487617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9679260253906,304.44482421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2479114100645635e-20,1.905991506149247e-20,-6.580800960846836e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
