time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
266580,292.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0899353027344,0.0,0.0,0.0001058663619915,291.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0897216796875,0.0,0.0,0.0001114823753596,292.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0899353027344,0.0,0.0,8.234049892053008e-05,292.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0899658203125,0.0,0.0,0.0001114823753596,292.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.09033203125,0.0,0.0,0.0005288243992254,293.0710144042969,294.1499938964844,270.3500061035156,269.6131286621094,275.4891052246094,270.3500061035156,292.4462585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011279918253421,2.08313846172814e-08,0.0011279709869995,-0.0535623580217361,0.0,0.0,0.0,-0.015139790251851,60.0,-17.019041061401367,-0.0,-8.675051077489115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266640,292.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0899353027344,0.0,0.0,0.0001058663619915,291.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0897216796875,0.0,0.0,0.0001114823753596,292.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0899353027344,0.0,0.0,8.234049892053008e-05,292.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0899658203125,0.0,0.0,0.0001114823753596,292.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.09033203125,0.0,0.0,0.0005288243992254,293.0710144042969,294.1499938964844,270.3500061035156,269.6131286621094,275.4891052246094,270.3500061035156,292.4462585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011279918253421,2.08313846172814e-08,0.0011279709869995,-0.0535623580217361,0.0,0.0,0.0,-0.015139790251851,60.0,-17.019041061401367,-0.0,-8.675051077489115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266700,292.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0885925292969,0.0,0.0,0.0001059851347235,291.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0883483886719,0.0,0.0,0.000111607449071,292.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.08856201171875,0.0,0.0,8.243288175435737e-05,292.220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0885925292969,0.0,0.0,0.000111607449071,292.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0889587402344,0.0,0.0,0.0005294177099131,293.0692443847656,294.1499938964844,270.3500061035156,269.6131286621094,275.43768310546875,270.3500061035156,292.44012451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011292573763057,2.0979383563712872e-08,0.0011292364215478,-0.0539485365152359,0.0,0.0,0.0,-0.0152131589129567,60.0,-17.032747268676758,-0.0,-8.694527764419038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266760,292.2269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0871887207031,0.0,0.0,0.000106108316686,291.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08697509765625,0.0,0.0,0.0001117371721193,292.2287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0871887207031,0.0,0.0,8.252869156422094e-05,292.2178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.08721923828125,0.0,0.0,0.0001117371721193,292.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0875549316406,0.0,0.0,0.0005300330230966,293.0674743652344,294.1499938964844,270.3500061035156,269.6131286621094,275.38671875,270.3500061035156,292.4340209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001130569842644,2.1132878558205448e-08,0.0011305486550554,-0.0543490275740623,0.0,0.0,0.0,-0.015289251692593,60.0,-17.04709815979004,-0.0,-8.714750521221506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266820,292.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0843811035156,0.0,0.0,0.0001063670933945,291.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0841369628906,0.0,0.0,0.0001120096712838,292.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0843811035156,0.0,0.0,8.272995910374448e-05,292.21209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0843811035156,0.0,0.0,0.0001120096712838,292.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0847473144531,0.0,0.0,0.0005313256406225,293.0638427734375,294.1499938964844,270.3500061035156,269.6131286621094,275.2860412597656,270.3500061035156,292.4218139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011333269067108,2.145532285169338e-08,0.0011333054862916,-0.0551902540028095,0.0,0.0,0.0,-0.0154490992426872,60.0,-17.077775955200195,-0.0,-8.757307767837119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266880,292.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0843811035156,0.0,0.0,0.0001063670933945,291.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0841369628906,0.0,0.0,0.0001120096712838,292.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0843811035156,0.0,0.0,8.272995910374448e-05,292.21209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0843811035156,0.0,0.0,0.0001120096712838,292.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0847473144531,0.0,0.0,0.0005313256406225,293.0638427734375,294.1499938964844,270.3500061035156,269.6131286621094,275.2860412597656,270.3500061035156,292.4218139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011333269067108,2.145532285169338e-08,0.0011333054862916,-0.0551902540028095,0.0,0.0,0.0,-0.0154490992426872,60.0,-17.077775955200195,-0.0,-8.757307767837119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266940,292.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0814819335937,0.0,0.0,0.0001066417098627,291.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.08123779296875,0.0,0.0,0.0001122988542192,292.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0814819335937,0.0,0.0,8.294355211546645e-05,292.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0814819335937,0.0,0.0,0.0001122988542192,292.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.08184814453125,0.0,0.0,0.0005326974205672,293.06011962890625,294.1499938964844,270.3500061035156,269.6131286621094,275.1872253417969,270.3500061035156,292.4096069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362528894096,2.1797514904164927e-08,0.0011362311197444,-0.0560828708112239,0.0,0.0,0.0,-0.0156187359243631,60.0,-17.111148834228516,-0.0,-8.802584972045224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267000,292.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0814819335937,0.0,0.0,0.0001066417098627,291.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.08123779296875,0.0,0.0,0.0001122988542192,292.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0814819335937,0.0,0.0,8.294355211546645e-05,292.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0814819335937,0.0,0.0,0.0001122988542192,292.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.08184814453125,0.0,0.0,0.0005326974205672,293.06011962890625,294.1499938964844,270.3500061035156,269.6131286621094,275.1872253417969,270.3500061035156,292.4096069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362528894096,2.1797514904164927e-08,0.0011362311197444,-0.0560828708112239,0.0,0.0,0.0,-0.0156187359243631,60.0,-17.111148834228516,-0.0,-8.802584972045224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267060,292.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0784912109375,0.0,0.0,0.0001069297795766,291.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0782775878906,0.0,0.0,0.00011260221072,292.2105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0784912109375,0.0,0.0,8.316760795423761e-05,292.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0785217285156,0.0,0.0,0.00011260221072,292.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.078857421875,0.0,0.0,0.0005341363721527,293.0563049316406,294.1499938964844,270.3500061035156,269.6131286621094,275.09002685546875,270.3500061035156,292.3973999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011393221793696,2.215646688341621e-08,0.0011392999440431,-0.0570190660655498,0.0,0.0,0.0,-0.0157966818660497,60.0,-17.146665573120117,-0.0,-8.850205546195866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267120,292.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0784912109375,0.0,0.0,0.0001069297795766,291.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0782775878906,0.0,0.0,0.00011260221072,292.2105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0784912109375,0.0,0.0,8.316760795423761e-05,292.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0785217285156,0.0,0.0,0.00011260221072,292.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.078857421875,0.0,0.0,0.0005341363721527,293.0563049316406,294.1499938964844,270.3500061035156,269.6131286621094,275.09002685546875,270.3500061035156,292.3973999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011393221793696,2.215646688341621e-08,0.0011392999440431,-0.0570190660655498,0.0,0.0,0.0,-0.0157966818660497,60.0,-17.146665573120117,-0.0,-8.850205546195866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267180,292.2025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.075439453125,0.0,0.0,0.0001072300437954,291.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0752258300781,0.0,0.0,0.0001129184020101,292.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.075439453125,0.0,0.0,8.340114436578006e-05,292.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.075439453125,0.0,0.0,0.0001129184020101,292.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0757751464844,0.0,0.0,0.0005356362671591,293.0523986816406,294.1499938964844,270.3500061035156,269.6131286621094,274.9945983886719,270.3500061035156,292.3851623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425213888287,2.2530619148142254e-08,0.0011424988042563,-0.0579947493970394,0.0,0.0,0.0,-0.0159821640700101,60.0,-17.184391021728516,-0.0,-8.899978354293125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267240,292.2025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.075439453125,0.0,0.0,0.0001072300437954,291.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0752258300781,0.0,0.0,0.0001129184020101,292.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.075439453125,0.0,0.0,8.340114436578006e-05,292.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.075439453125,0.0,0.0,0.0001129184020101,292.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0757751464844,0.0,0.0,0.0005356362671591,293.0523986816406,294.1499938964844,270.3500061035156,269.6131286621094,274.9945983886719,270.3500061035156,292.3851623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425213888287,2.2530619148142254e-08,0.0011424988042563,-0.0579947493970394,0.0,0.0,0.0,-0.0159821640700101,60.0,-17.184391021728516,-0.0,-8.899978354293125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267300,292.1993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0738830566406,0.0,0.0,0.0001073840467142,291.7294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0736694335937,0.0,0.0,0.0001130805685534,292.2010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0738830566406,0.0,0.0,8.352092118002474e-05,292.1910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0738830566406,0.0,0.0,0.0001130805685534,292.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07421875,0.0,0.0,0.0005364055396057,293.0504150390625,294.1499938964844,270.3500061035156,269.6131286621094,274.947509765625,270.3500061035156,292.3790588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011441621463745,2.272251542478898e-08,0.0011441394453868,-0.0584950968623161,0.0,0.0,0.0,-0.0160772930830717,60.0,-17.203901290893555,-0.0,-8.925560024408696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267360,292.19610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0722961425781,0.0,0.0,0.0001075403706636,291.72515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.07208251953125,0.0,0.0,0.0001132451870944,292.1977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0722961425781,0.0,0.0,8.364250970771536e-05,292.1878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.07232666015625,0.0,0.0,0.0001132451870944,292.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0726318359375,0.0,0.0,0.0005371863953769,293.04840087890625,294.1499938964844,270.3500061035156,269.6131286621094,274.90087890625,270.3500061035156,292.3729553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458277003839,2.2917307163083933e-08,0.0011458047665655,-0.0590029507875442,0.0,0.0,0.0,-0.0161738581955432,60.0,-17.223806381225586,-0.0,-8.95156517799478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267420,292.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.069091796875,0.0,0.0,0.0001078583736671,291.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0688781738281,0.0,0.0,0.0001135800630436,292.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0690612792969,0.0,0.0,8.38898413348943e-05,292.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.069091796875,0.0,0.0,0.0001135800630436,292.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0694274902344,0.0,0.0,0.0005387748824432,293.0443115234375,294.1499938964844,270.3500061035156,269.6131286621094,274.8086853027344,270.3500061035156,292.3607177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011492159683257,2.3313564412319465e-08,0.0011491926852613,-0.0600359179079532,0.0,0.0,0.0,-0.0163702964782714,60.0,-17.26454734802246,-0.0,-9.004583745308994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267480,292.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.069091796875,0.0,0.0,0.0001078583736671,291.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0688781738281,0.0,0.0,0.0001135800630436,292.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0690612792969,0.0,0.0,8.38898413348943e-05,292.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.069091796875,0.0,0.0,0.0001135800630436,292.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0694274902344,0.0,0.0,0.0005387748824432,293.0443115234375,294.1499938964844,270.3500061035156,269.6131286621094,274.8086853027344,270.3500061035156,292.3607177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011492159683257,2.3313564412319465e-08,0.0011491926852613,-0.0600359179079532,0.0,0.0,0.0,-0.0163702964782714,60.0,-17.26454734802246,-0.0,-9.004583745308994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267540,292.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0657653808594,0.0,0.0,0.0001081817172234,291.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0655822753906,0.0,0.0,0.000113920556032,292.1846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0657653808594,0.0,0.0,8.414133480982855e-05,292.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0657958984375,0.0,0.0,0.000113920556032,292.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.06610107421875,0.0,0.0,0.0005403900868259,293.04010009765625,294.1499938964844,270.3500061035156,269.6131286621094,274.7181701660156,270.3500061035156,292.3484802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526611633598,2.371647944698908e-08,0.0011526374146342,-0.0610860511660575,0.0,0.0,0.0,-0.0165700372308492,60.0,-17.30634117126465,-0.0,-9.058653205329392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267600,292.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0657653808594,0.0,0.0,0.0001081817172234,291.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0655822753906,0.0,0.0,0.000113920556032,292.1846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0657653808594,0.0,0.0,8.414133480982855e-05,292.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0657958984375,0.0,0.0,0.000113920556032,292.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.06610107421875,0.0,0.0,0.0005403900868259,293.04010009765625,294.1499938964844,270.3500061035156,269.6131286621094,274.7181701660156,270.3500061035156,292.3484802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526611633598,2.371647944698908e-08,0.0011526374146342,-0.0610860511660575,0.0,0.0,0.0,-0.0165700372308492,60.0,-17.30634117126465,-0.0,-9.058653205329392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267660,292.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0623779296875,0.0,0.0,0.0001085073818103,291.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.06219482421875,0.0,0.0,0.0001142634937423,292.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0623779296875,0.0,0.0,8.439463272225112e-05,292.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0624084472656,0.0,0.0,0.0001142634937423,292.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0627136230469,0.0,0.0,0.0005420168163254,293.03582763671875,294.1499938964844,270.3500061035156,269.6131286621094,274.6292419433594,270.3500061035156,292.33624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561309220269,2.4122288166950057e-08,0.0011561068240553,-0.0621435232460498,0.0,0.0,0.0,-0.0167712103575468,60.0,-17.348682403564453,-0.0,-9.113274046512745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267720,292.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0623779296875,0.0,0.0,0.0001085073818103,291.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.06219482421875,0.0,0.0,0.0001142634937423,292.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0623779296875,0.0,0.0,8.439463272225112e-05,292.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0624084472656,0.0,0.0,0.0001142634937423,292.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0627136230469,0.0,0.0,0.0005420168163254,293.03582763671875,294.1499938964844,270.3500061035156,269.6131286621094,274.6292419433594,270.3500061035156,292.33624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561309220269,2.4122288166950057e-08,0.0011561068240553,-0.0621435232460498,0.0,0.0,0.0,-0.0167712103575468,60.0,-17.348682403564453,-0.0,-9.113274046512745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267780,292.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0589294433594,0.0,0.0,0.0001088325225282,291.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0587158203125,0.0,0.0,0.0001146058857557,292.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0589294433594,0.0,0.0,8.464751590508968e-05,292.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0589294433594,0.0,0.0,0.0001146058857557,292.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0592346191406,0.0,0.0,0.0005436409846879,293.03143310546875,294.1499938964844,270.3500061035156,269.6131286621094,274.5418395996094,270.3500061035156,292.323974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011595952091738,2.4527443187594145e-08,0.0011595707619562,-0.0631990879774093,0.0,0.0,0.0,-0.0169720612466335,60.0,-17.39113426208496,-0.0,-9.167970205226085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267840,292.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0589294433594,0.0,0.0,0.0001088325225282,291.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0587158203125,0.0,0.0,0.0001146058857557,292.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0589294433594,0.0,0.0,8.464751590508968e-05,292.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0589294433594,0.0,0.0,0.0001146058857557,292.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0592346191406,0.0,0.0,0.0005436409846879,293.03143310546875,294.1499938964844,270.3500061035156,269.6131286621094,274.5418395996094,270.3500061035156,292.323974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011595952091738,2.4527443187594145e-08,0.0011595707619562,-0.0631990879774093,0.0,0.0,0.0,-0.0169720612466335,60.0,-17.39113426208496,-0.0,-9.167970205226085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267900,292.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0571594238281,0.0,0.0,0.0001089938523364,291.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.05694580078125,0.0,0.0,0.000114775779366,292.1679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0571594238281,0.0,0.0,8.477299707010388e-05,292.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0571594238281,0.0,0.0,0.000114775779366,292.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0574645996094,0.0,0.0,0.0005444468697533,293.0292053222656,294.1499938964844,270.3500061035156,269.6131286621094,274.49871826171875,270.3500061035156,292.3178405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011613141978159,2.4728480596536432e-08,0.0011612895177677,-0.0637227818369865,0.0,0.0,0.0,-0.0170717220753431,60.0,-17.412242889404297,-0.0,-9.195171202236453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267960,292.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.05535888671875,0.0,0.0,0.0001091538870241,291.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05517578125,0.0,0.0,0.0001149442978203,292.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05535888671875,0.0,0.0,8.489746687700972e-05,292.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0553894042969,0.0,0.0,0.0001149442978203,292.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0556945800781,0.0,0.0,0.0005452462355606,293.0269470214844,294.1499938964844,270.3500061035156,269.6131286621094,274.4559936523437,270.3500061035156,292.31170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011630193330347,2.4927897968041186e-08,0.0011629944201558,-0.0642422065138816,0.0,0.0,0.0,-0.0171705801039934,60.0,-17.43319320678711,-0.0,-9.222193142477408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268020,292.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0517272949219,0.0,0.0,0.0001094683393603,291.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0515441894531,0.0,0.0,0.0001152754266513,292.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0517272949219,0.0,0.0,8.514204091625288e-05,292.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0517578125,0.0,0.0,0.0001152754266513,292.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05206298828125,0.0,0.0,0.000546817027498,293.0223388671875,294.1499938964844,270.3500061035156,269.6131286621094,274.3716125488281,270.3500061035156,292.2994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011663697659969,2.5319737417817123e-08,0.0011663443874567,-0.0652626827359199,0.0,0.0,0.0,-0.0173648297786712,60.0,-17.474393844604492,-0.0,-9.275403556330276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268080,292.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0517272949219,0.0,0.0,0.0001094683393603,291.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0515441894531,0.0,0.0,0.0001152754266513,292.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0517272949219,0.0,0.0,8.514204091625288e-05,292.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0517578125,0.0,0.0,0.0001152754266513,292.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05206298828125,0.0,0.0,0.000546817027498,293.0223388671875,294.1499938964844,270.3500061035156,269.6131286621094,274.3716125488281,270.3500061035156,292.2994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011663697659969,2.5319737417817123e-08,0.0011663443874567,-0.0652626827359199,0.0,0.0,0.0,-0.0173648297786712,60.0,-17.474393844604492,-0.0,-9.275403556330276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268140,292.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0480041503906,0.0,0.0,0.0001097722415579,291.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0478210449219,0.0,0.0,0.000115595459647,292.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0480041503906,0.0,0.0,8.537840767530724e-05,292.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.04803466796875,0.0,0.0,0.000115595459647,292.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0483093261719,0.0,0.0,0.0005483350832946,293.0176696777344,294.1499938964844,270.3500061035156,269.6131286621094,274.2887878417969,270.3500061035156,292.28717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696078581735,2.5698438932408866e-08,0.0011695821303874,-0.0662487521767616,0.0,0.0,0.0,-0.0175525657832622,60.0,-17.514102935791016,-0.0,-9.326974748091744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268200,292.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0480041503906,0.0,0.0,0.0001097722415579,291.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0478210449219,0.0,0.0,0.000115595459647,292.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0480041503906,0.0,0.0,8.537840767530724e-05,292.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.04803466796875,0.0,0.0,0.000115595459647,292.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0483093261719,0.0,0.0,0.0005483350832946,293.0176696777344,294.1499938964844,270.3500061035156,269.6131286621094,274.2887878417969,270.3500061035156,292.28717041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696078581735,2.5698438932408866e-08,0.0011695821303874,-0.0662487521767616,0.0,0.0,0.0,-0.0175525657832622,60.0,-17.514102935791016,-0.0,-9.326974748091744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268260,292.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0442199707031,0.0,0.0,0.0001100632434827,291.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0440368652344,0.0,0.0,0.0001159018938778,292.14453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0442199707031,0.0,0.0,8.560474088881165e-05,292.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0442199707031,0.0,0.0,0.0001159018938778,292.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0445251464844,0.0,0.0,0.0005497887032106,293.01287841796875,294.1499938964844,270.3500061035156,269.6131286621094,274.20733642578125,270.3500061035156,292.2748718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011727083474397,2.6061057312176672e-08,0.0011726822704076,-0.0671927705407142,0.0,0.0,0.0,-0.0177323296666145,60.0,-17.552059173583984,-0.0,-9.376490339718657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268320,292.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0442199707031,0.0,0.0,0.0001100632434827,291.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0440368652344,0.0,0.0,0.0001159018938778,292.14453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0442199707031,0.0,0.0,8.560474088881165e-05,292.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0442199707031,0.0,0.0,0.0001159018938778,292.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0445251464844,0.0,0.0,0.0005497887032106,293.01287841796875,294.1499938964844,270.3500061035156,269.6131286621094,274.20733642578125,270.3500061035156,292.2748718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011727083474397,2.6061057312176672e-08,0.0011726822704076,-0.0671927705407142,0.0,0.0,0.0,-0.0177323296666145,60.0,-17.552059173583984,-0.0,-9.376490339718657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268380,292.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0403137207031,0.0,0.0,0.0001103373433579,291.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0401306152344,0.0,0.0,0.0001161905383924,292.1379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0403137207031,0.0,0.0,8.581793372286484e-05,292.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.04034423828125,0.0,0.0,0.0001161905383924,292.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0406188964844,0.0,0.0,0.0005511578638106,293.00799560546875,294.1499938964844,270.3500061035156,269.6131286621094,274.1273803710937,270.3500061035156,292.2625427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756289750337,2.6402625863397592e-08,0.0011756025487557,-0.0680818259716034,0.0,0.0,0.0,-0.0179016552865505,60.0,-17.587522506713867,-0.0,-9.423250446616296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268440,292.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0403137207031,0.0,0.0,0.0001103373433579,291.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0401306152344,0.0,0.0,0.0001161905383924,292.1379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0403137207031,0.0,0.0,8.581793372286484e-05,292.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.04034423828125,0.0,0.0,0.0001161905383924,292.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0406188964844,0.0,0.0,0.0005511578638106,293.00799560546875,294.1499938964844,270.3500061035156,269.6131286621094,274.1273803710937,270.3500061035156,292.2625427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756289750337,2.6402625863397592e-08,0.0011756025487557,-0.0680818259716034,0.0,0.0,0.0,-0.0179016552865505,60.0,-17.587522506713867,-0.0,-9.423250446616296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268500,292.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0383605957031,0.0,0.0,0.0001104686380131,291.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0381774902344,0.0,0.0,0.0001163287961389,292.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0383605957031,0.0,0.0,8.59200517879799e-05,292.1272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0383605957031,0.0,0.0,0.0001163287961389,292.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0386657714844,0.0,0.0,0.0005518137477338,293.0055236816406,294.1499938964844,270.3500061035156,269.6131286621094,274.0879821777344,270.3500061035156,292.2563781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011770278215408,2.656623543373372e-08,0.0011770012788474,-0.0685076266527175,0.0,0.0,0.0,-0.0179827623069286,60.0,-17.604185104370117,-0.0,-9.4456893862116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268560,292.130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0363464355469,0.0,0.0,0.0001105942210415,291.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0361633300781,0.0,0.0,0.0001164610366686,292.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0363464355469,0.0,0.0,8.60177242429927e-05,292.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.036376953125,0.0,0.0,0.0001164610366686,292.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0366516113281,0.0,0.0,0.0005524409934878,293.0030212402344,294.1499938964844,270.3500061035156,269.6131286621094,274.0489807128906,270.3500061035156,292.2502136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783658992499,2.6722721813143835e-08,0.0011783391237258,-0.0689148530364036,0.0,0.0,0.0,-0.0180603396147489,60.0,-17.620058059692383,-0.0,-9.467176909083721e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268620,292.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0323181152344,0.0,0.0,0.0001108306241803,291.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0321350097656,0.0,0.0,0.0001167099835583,292.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.03228759765625,0.0,0.0,8.620159496786073e-05,292.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0323181152344,0.0,0.0,0.0001167099835583,292.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0325927734375,0.0,0.0,0.0005536219105124,292.9979553222656,294.1499938964844,270.3500061035156,269.6131286621094,273.97198486328125,270.3500061035156,292.23785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808847775682,2.7017309278676294e-08,0.0011808577692136,-0.0696813613176345,0.0,0.0,0.0,-0.0182063765823841,60.0,-17.649742126464844,-0.0,-9.507692766419497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268680,292.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0323181152344,0.0,0.0,0.0001108306241803,291.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0321350097656,0.0,0.0,0.0001167099835583,292.1251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.03228759765625,0.0,0.0,8.620159496786073e-05,292.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0323181152344,0.0,0.0,0.0001167099835583,292.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0325927734375,0.0,0.0,0.0005536219105124,292.9979553222656,294.1499938964844,270.3500061035156,269.6131286621094,273.97198486328125,270.3500061035156,292.23785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808847775682,2.7017309278676294e-08,0.0011808577692136,-0.0696813613176345,0.0,0.0,0.0,-0.0182063765823841,60.0,-17.649742126464844,-0.0,-9.507692766419497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268740,292.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0281677246094,0.0,0.0,0.0001110457087634,291.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0279846191406,0.0,0.0,0.0001169364841189,292.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0281677246094,0.0,0.0,8.636888378532603e-05,292.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0281982421875,0.0,0.0,0.0001169364841189,292.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0284729003906,0.0,0.0,0.0005546963075175,292.9927978515625,294.1499938964844,270.3500061035156,269.6131286621094,273.8964538574219,270.3500061035156,292.2254943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011831765295937,2.728533843310289e-08,0.0011831492884084,-0.0703786686062812,0.0,0.0,0.0,-0.0183392483741045,60.0,-17.675992965698242,-0.0,-9.54463104108072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268800,292.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0281677246094,0.0,0.0,0.0001110457087634,291.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0279846191406,0.0,0.0,0.0001169364841189,292.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0281677246094,0.0,0.0,8.636888378532603e-05,292.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0281982421875,0.0,0.0,0.0001169364841189,292.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0284729003906,0.0,0.0,0.0005546963075175,292.9927978515625,294.1499938964844,270.3500061035156,269.6131286621094,273.8964538574219,270.3500061035156,292.2254943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011831765295937,2.728533843310289e-08,0.0011831492884084,-0.0703786686062812,0.0,0.0,0.0,-0.0183392483741045,60.0,-17.675992965698242,-0.0,-9.54463104108072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268860,292.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0239562988281,0.0,0.0,0.0001112411409849,291.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0237731933594,0.0,0.0,0.000117142277304,292.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0239562988281,0.0,0.0,8.652088581584394e-05,292.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0239562988281,0.0,0.0,0.000117142277304,292.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.02423095703125,0.0,0.0,0.0005556725664064,292.9875183105469,294.1499938964844,270.3500061035156,269.6131286621094,273.8224182128906,270.3500061035156,292.213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011852588504552,2.752887340307097e-08,0.001185231260024,-0.0710121616721153,0.0,0.0,0.0,-0.018459977582097,60.0,-17.698848724365234,-0.0,-9.57825534442236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268920,292.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0239562988281,0.0,0.0,0.0001112411409849,291.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0237731933594,0.0,0.0,0.000117142277304,292.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0239562988281,0.0,0.0,8.652088581584394e-05,292.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0239562988281,0.0,0.0,0.000117142277304,292.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.02423095703125,0.0,0.0,0.0005556725664064,292.9875183105469,294.1499938964844,270.3500061035156,269.6131286621094,273.8224182128906,270.3500061035156,292.213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011852588504552,2.752887340307097e-08,0.001185231260024,-0.0710121616721153,0.0,0.0,0.0,-0.018459977582097,60.0,-17.698848724365234,-0.0,-9.57825534442236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268980,292.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0196533203125,0.0,0.0,0.0001114164551836,291.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0194702148437,0.0,0.0,0.0001173268974525,292.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0196533203125,0.0,0.0,8.665724453749135e-05,292.1000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0196533203125,0.0,0.0,0.0001173268974525,292.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0199279785156,0.0,0.0,0.0005565483006648,292.982177734375,294.1499938964844,270.3500061035156,269.6131286621094,273.7497863769531,270.3500061035156,292.2007141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011871268507093,2.774733864896461e-08,0.0011870990274474,-0.0715803802013397,0.0,0.0,0.0,-0.0185682792216539,60.0,-17.718605041503906,-0.0,-9.60846904263235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
