time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
269040,292.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0196533203125,0.0,0.0,0.0001114164551836,291.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0194702148437,0.0,0.0,0.0001173268974525,292.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0196533203125,0.0,0.0,8.665724453749135e-05,292.1000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0196533203125,0.0,0.0,0.0001173268974525,292.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0199279785156,0.0,0.0,0.0005565483006648,292.982177734375,294.1499938964844,270.3500061035156,269.6131286621094,273.7497863769531,270.3500061035156,292.2007141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011871268507093,2.774733864896461e-08,0.0011870990274474,-0.0715803802013397,0.0,0.0,0.0,-0.0185682792216539,60.0,-17.718605041503906,-0.0,-9.60846904263235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269100,292.1026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0174865722656,0.0,0.0,0.0001114985425374,291.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0173034667969,0.0,0.0,0.000117413328553,292.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0174560546875,0.0,0.0,8.67210837895982e-05,292.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0174865722656,0.0,0.0,0.000117413328553,292.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.01776123046875,0.0,0.0,0.0005569583154283,292.9794616699219,294.1499938964844,270.3500061035156,269.6131286621094,273.7140197753906,270.3500061035156,292.19451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011880013626068,2.7849623052134124e-08,0.0011879735393449,-0.0718463882803917,0.0,0.0,0.0,-0.0186189841479063,60.0,-17.727317810058594,-0.0,-9.622631580441521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269160,292.09979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0152587890625,0.0,0.0,0.0001115764753194,291.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0151062011719,0.0,0.0,0.0001174954013549,292.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0152587890625,0.0,0.0,8.678170706843957e-05,292.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0152893066406,0.0,0.0,0.0001174954013549,292.5037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0155639648437,0.0,0.0,0.0005573476082645,292.9767150878906,294.1499938964844,270.3500061035156,269.6131286621094,273.6786193847656,270.3500061035156,292.1883239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011888317530974,2.7946741809614654e-08,0.0011888038134202,-0.0720989480614662,0.0,0.0,0.0,-0.0186671297997236,60.0,-17.73537826538086,-0.0,-9.636087838771348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269220,292.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.01080322265625,0.0,0.0,0.0001117228384828,291.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0106506347656,0.0,0.0,0.0001176495279651,292.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.01080322265625,0.0,0.0,8.689553942531347e-05,292.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0108337402344,0.0,0.0,0.0001176495279651,292.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0110778808594,0.0,0.0,0.0005580786964856,292.97119140625,294.1499938964844,270.3500061035156,269.6131286621094,273.6088562011719,270.3500061035156,292.1758728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011903912527486,2.812912924810007e-08,0.0011903630802407,-0.072573222219944,0.0,0.0,0.0,-0.0187575463205575,60.0,-17.749834060668945,-0.0,-9.661384581249877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269280,292.0941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.01080322265625,0.0,0.0,0.0001117228384828,291.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0106506347656,0.0,0.0,0.0001176495279651,292.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.01080322265625,0.0,0.0,8.689553942531347e-05,292.0887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0108337402344,0.0,0.0,0.0001176495279651,292.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0110778808594,0.0,0.0,0.0005580786964856,292.97119140625,294.1499938964844,270.3500061035156,269.6131286621094,273.6088562011719,270.3500061035156,292.1758728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011903912527486,2.812912924810007e-08,0.0011903630802407,-0.072573222219944,0.0,0.0,0.0,-0.0187575463205575,60.0,-17.749834060668945,-0.0,-9.661384581249877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269340,292.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0062561035156,0.0,0.0,0.0001118572472478,291.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.006103515625,0.0,0.0,0.0001177910671685,292.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0062561035156,0.0,0.0,8.700008038431406e-05,292.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0062866210937,0.0,0.0,0.0001177910671685,292.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.00653076171875,0.0,0.0,0.0005587501218542,292.9655456542969,294.1499938964844,270.3500061035156,269.6131286621094,273.5403747558594,270.3500061035156,292.1634216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011918232776224,2.829662015813028e-08,0.0011917949886992,-0.0730087161064148,0.0,0.0,0.0,-0.0188405755907297,60.0,-17.76230239868164,-0.0,-9.684643487162249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269400,292.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0062561035156,0.0,0.0,0.0001118572472478,291.5855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.006103515625,0.0,0.0,0.0001177910671685,292.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0062561035156,0.0,0.0,8.700008038431406e-05,292.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0062866210937,0.0,0.0,0.0001177910671685,292.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.00653076171875,0.0,0.0,0.0005587501218542,292.9655456542969,294.1499938964844,270.3500061035156,269.6131286621094,273.5403747558594,270.3500061035156,292.1634216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011918232776224,2.829662015813028e-08,0.0011917949886992,-0.0730087161064148,0.0,0.0,0.0,-0.0188405755907297,60.0,-17.76230239868164,-0.0,-9.684643487162249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269460,292.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.00164794921875,0.0,0.0,0.0001119787775678,291.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0014953613281,0.0,0.0,0.000117919043987,292.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.00164794921875,0.0,0.0,8.709460234967992e-05,292.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0016784667969,0.0,0.0,0.000117919043987,292.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0019226074219,0.0,0.0,0.0005593571695499,292.9598388671875,294.1499938964844,270.3500061035156,269.6131286621094,273.4732666015625,270.3500061035156,292.1509704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011931181652471,2.8448056355045992e-08,0.0011930897599086,-0.073402427136898,0.0,0.0,0.0,-0.0189156495034694,60.0,-17.772668838500977,-0.0,-9.705698289508292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269520,292.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.00164794921875,0.0,0.0,0.0001119787775678,291.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0014953613281,0.0,0.0,0.000117919043987,292.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.00164794921875,0.0,0.0,8.709460234967992e-05,292.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0016784667969,0.0,0.0,0.000117919043987,292.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0019226074219,0.0,0.0,0.0005593571695499,292.9598388671875,294.1499938964844,270.3500061035156,269.6131286621094,273.4732666015625,270.3500061035156,292.1509704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011931181652471,2.8448056355045992e-08,0.0011930897599086,-0.073402427136898,0.0,0.0,0.0,-0.0189156495034694,60.0,-17.772668838500977,-0.0,-9.705698289508292e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269580,292.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9969482421875,0.0,0.0,0.0001120870074373,291.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9967956542969,0.0,0.0,0.0001180330145871,292.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9969482421875,0.0,0.0,8.717878517927602e-05,292.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9969787597656,0.0,0.0,0.0001180330145871,292.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9972229003906,0.0,0.0,0.0005598978023044,292.9540405273437,294.1499938964844,270.3500061035156,269.6131286621094,273.4075012207031,270.3500061035156,292.1384582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011942713754251,2.8582928024434292e-08,0.0011942427372559,-0.0737530514597892,0.0,0.0,0.0,-0.0189825091511011,60.0,-17.780906677246094,-0.0,-9.72446798641613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269640,292.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9969482421875,0.0,0.0,0.0001120870074373,291.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9967956542969,0.0,0.0,0.0001180330145871,292.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9969482421875,0.0,0.0,8.717878517927602e-05,292.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9969787597656,0.0,0.0,0.0001180330145871,292.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9972229003906,0.0,0.0,0.0005598978023044,292.9540405273437,294.1499938964844,270.3500061035156,269.6131286621094,273.4075012207031,270.3500061035156,292.1384582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011942713754251,2.8582928024434292e-08,0.0011942427372559,-0.0737530514597892,0.0,0.0,0.0,-0.0189825091511011,60.0,-17.780906677246094,-0.0,-9.72446798641613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269700,292.0752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9945678710937,0.0,0.0,0.0001121356326621,291.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9944152832031,0.0,0.0,0.0001180842155008,292.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9945678710937,0.0,0.0,8.721659833099693e-05,292.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9945983886719,0.0,0.0,0.0001180842155008,292.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9948425292969,0.0,0.0,0.0005601407028734,292.9511108398437,294.1499938964844,270.3500061035156,269.6131286621094,273.37518310546875,270.3500061035156,292.1322326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011947894236072,2.86435177798694e-08,0.0011947607854381,-0.0739105567336082,0.0,0.0,0.0,-0.0190125461667776,60.0,-17.78411102294922,-0.0,-9.732906391946017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269760,292.0727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9921875,0.0,0.0,0.0001121807290473,291.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9920349121094,0.0,0.0,0.0001181317129521,292.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9921875,0.0,0.0,8.725167572265491e-05,292.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9921875,0.0,0.0,0.0001181317129521,292.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.992431640625,0.0,0.0,0.0005603659665212,292.9481506347656,294.1499938964844,270.3500061035156,269.6131286621094,273.3431701660156,270.3500061035156,292.1259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011952699860557,2.8699718157554344e-08,0.0011952412314713,-0.0740566402673721,0.0,0.0,0.0,-0.0190404057502746,60.0,-17.786794662475586,-0.0,-9.740736572894093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269820,292.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9873352050781,0.0,0.0,0.0001122589674196,291.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9871826171875,0.0,0.0,0.0001182140986202,292.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9873352050781,0.0,0.0,8.731253183213994e-05,292.06207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9873352050781,0.0,0.0,0.0001182140986202,292.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9875793457031,0.0,0.0,0.0005607567727565,292.9421691894531,294.1499938964844,270.3500061035156,269.6131286621094,273.280029296875,270.3500061035156,292.1134338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00119610351976,2.8797209949971148e-08,0.0011960747651755,-0.0743100568652153,0.0,0.0,0.0,-0.0190887376666069,60.0,-17.790517807006836,-0.0,-9.754327834343712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269880,292.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9873352050781,0.0,0.0,0.0001122589674196,291.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9871826171875,0.0,0.0,0.0001182140986202,292.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9873352050781,0.0,0.0,8.731253183213994e-05,292.06207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9873352050781,0.0,0.0,0.0001182140986202,292.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9875793457031,0.0,0.0,0.0005607567727565,292.9421691894531,294.1499938964844,270.3500061035156,269.6131286621094,273.280029296875,270.3500061035156,292.1134338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00119610351976,2.8797209949971148e-08,0.0011960747651755,-0.0743100568652153,0.0,0.0,0.0,-0.0190887376666069,60.0,-17.790517807006836,-0.0,-9.754327834343712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269940,292.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9823913574219,0.0,0.0,0.0001123229085351,291.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.98223876953125,0.0,0.0,0.0001182814303319,292.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9823913574219,0.0,0.0,8.736226300243288e-05,292.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.982421875,0.0,0.0,0.0001182814303319,292.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.982666015625,0.0,0.0,0.0005610762163996,292.9361267089844,294.1499938964844,270.3500061035156,269.6131286621094,273.2182312011719,270.3500061035156,292.1009216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967848986387,2.887688843600245e-08,0.0011967560276389,-0.0745171532034874,0.0,0.0,0.0,-0.0191282369196414,60.0,-17.79166603088379,-0.0,-9.765442143816473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270000,292.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9823913574219,0.0,0.0,0.0001123229085351,291.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.98223876953125,0.0,0.0,0.0001182814303319,292.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9823913574219,0.0,0.0,8.736226300243288e-05,292.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.982421875,0.0,0.0,0.0001182814303319,292.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.982666015625,0.0,0.0,0.0005610762163996,292.9361267089844,294.1499938964844,270.3500061035156,269.6131286621094,273.2182312011719,270.3500061035156,292.1009216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967848986387,2.887688843600245e-08,0.0011967560276389,-0.0745171532034874,0.0,0.0,0.0,-0.0191282369196414,60.0,-17.79166603088379,-0.0,-9.765442143816473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270060,292.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9774169921875,0.0,0.0,0.0001123901893151,291.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9772644042969,0.0,0.0,0.0001183522763312,292.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9774169921875,0.0,0.0,8.741459168959409e-05,292.0521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9774169921875,0.0,0.0,0.0001183522763312,292.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9776611328125,0.0,0.0,0.0005614122492261,292.92999267578125,294.1499938964844,270.3483581542969,269.612060546875,273.1576232910156,270.349365234375,292.0883483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975015513598,2.8960720044324265e-08,0.0011974725639447,-0.0747350454330444,0.0,0.0,0.0,-0.0191697943955659,60.0,-17.79234504699707,-0.0,-9.777142651046233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270120,292.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9774169921875,0.0,0.0,0.0001123901893151,291.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9772644042969,0.0,0.0,0.0001183522763312,292.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9774169921875,0.0,0.0,8.741459168959409e-05,292.0521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9774169921875,0.0,0.0,0.0001183522763312,292.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9776611328125,0.0,0.0,0.0005614122492261,292.92999267578125,294.1499938964844,270.3483581542969,269.612060546875,273.1576232910156,270.349365234375,292.0883483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975015513598,2.8960720044324265e-08,0.0011974725639447,-0.0747350454330444,0.0,0.0,0.0,-0.0191697943955659,60.0,-17.79234504699707,-0.0,-9.777142651046233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270180,292.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9723205566406,0.0,0.0,0.0001124774571508,291.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.97216796875,0.0,0.0,0.0001184441789519,292.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9723205566406,0.0,0.0,8.748246909817681e-05,292.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.97235107421875,0.0,0.0,0.0001184441789519,292.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9725646972656,0.0,0.0,0.0005618481663987,292.9237670898437,294.1499938964844,270.3436279296875,269.6089172363281,273.0982360839844,270.3464660644531,292.0758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984313605353,2.9069470386389185e-08,0.0011984022567048,-0.0750176757574081,0.0,0.0,0.0,-0.0192237049341201,60.0,-17.79722785949707,-0.0,-9.792331923108577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270240,292.05328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9723205566406,0.0,0.0,0.0001124774571508,291.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.97216796875,0.0,0.0,0.0001184441789519,292.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9723205566406,0.0,0.0,8.748246909817681e-05,292.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.97235107421875,0.0,0.0,0.0001184441789519,292.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9725646972656,0.0,0.0,0.0005618481663987,292.9237670898437,294.1499938964844,270.3436279296875,269.6089172363281,273.0982360839844,270.3464660644531,292.0758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984313605353,2.9069470386389185e-08,0.0011984022567048,-0.0750176757574081,0.0,0.0,0.0,-0.0192237049341201,60.0,-17.79722785949707,-0.0,-9.792331923108577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270300,292.0508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9697570800781,0.0,0.0,0.0001125280323321,291.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9696044921875,0.0,0.0,0.0001184974389616,292.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9697570800781,0.0,0.0,8.752180292503908e-05,292.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9697570800781,0.0,0.0,0.0001184974389616,292.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9700012207031,0.0,0.0,0.0005621008458547,292.9206237792969,294.1499938964844,270.34014892578125,269.6065979003906,273.0689697265625,270.3439636230469,292.06951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011989701306447,2.9132497303407945e-08,0.0011989410268142,-0.0751814693212509,0.0,0.0,0.0,-0.0192549508064985,60.0,-17.801610946655273,-0.0,-9.801140521403796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270360,292.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9671630859375,0.0,0.0,0.0001125824928749,291.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9670104980469,0.0,0.0,0.0001185547880595,292.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9671630859375,0.0,0.0,8.756416355026886e-05,292.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9671936035156,0.0,0.0,0.0001185547880595,292.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9674072265625,0.0,0.0,0.0005623728502541,292.9174499511719,294.1499938964844,270.33599853515625,269.60382080078125,273.0399475097656,270.3408508300781,292.0632019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011995503446087,2.9200359463743563e-08,0.0011995211243629,-0.0753578245639801,0.0,0.0,0.0,-0.0192885901778936,60.0,-17.807144165039062,-0.0,-9.8106283985544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270420,292.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9619445800781,0.0,0.0,0.0001127026844187,291.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9617919921875,0.0,0.0,0.0001186813533422,292.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9619445800781,0.0,0.0,8.765763777773827e-05,292.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9619445800781,0.0,0.0,0.0001186813533422,292.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.962158203125,0.0,0.0,0.0005629732040688,292.9110412597656,294.1499938964844,270.3257141113281,269.59698486328125,272.982666015625,270.33251953125,292.0506286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012008309131488,2.9350131214300745e-08,0.0012008015764877,-0.075747013092041,0.0,0.0,0.0,-0.0193628370761871,60.0,-17.821779251098633,-0.0,-9.831585856545645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270480,292.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9619445800781,0.0,0.0,0.0001127026844187,291.5361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9617919921875,0.0,0.0,0.0001186813533422,292.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9619445800781,0.0,0.0,8.765763777773827e-05,292.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9619445800781,0.0,0.0,0.0001186813533422,292.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.962158203125,0.0,0.0,0.0005629732040688,292.9110412597656,294.1499938964844,270.3257141113281,269.59698486328125,272.982666015625,270.33251953125,292.0506286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012008309131488,2.9350131214300745e-08,0.0012008015764877,-0.075747013092041,0.0,0.0,0.0,-0.0193628370761871,60.0,-17.821779251098633,-0.0,-9.831585856545645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270540,292.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.95660400390625,0.0,0.0,0.0001128347576013,291.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9564819335937,0.0,0.0,0.000118820433272,292.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.95660400390625,0.0,0.0,8.776036702329293e-05,292.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9566345214844,0.0,0.0,0.000118820433272,292.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.95684814453125,0.0,0.0,0.0005636329879052,292.9045715332031,294.1499938964844,270.3129577636719,269.5884704589844,272.92626953125,270.32159423828125,292.0380249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012022380251437,2.9514717780898536e-08,0.0012022085720673,-0.0761746540665626,0.0,0.0,0.0,-0.019444428384304,60.0,-17.840656280517578,-0.0,-9.854641547235589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270600,292.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.95660400390625,0.0,0.0,0.0001128347576013,291.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9564819335937,0.0,0.0,0.000118820433272,292.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.95660400390625,0.0,0.0,8.776036702329293e-05,292.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9566345214844,0.0,0.0,0.000118820433272,292.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.95684814453125,0.0,0.0,0.0005636329879052,292.9045715332031,294.1499938964844,270.3129577636719,269.5884704589844,272.92626953125,270.32159423828125,292.0380249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012022380251437,2.9514717780898536e-08,0.0012022085720673,-0.0761746540665626,0.0,0.0,0.0,-0.019444428384304,60.0,-17.840656280517578,-0.0,-9.854641547235589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270660,292.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.95123291015625,0.0,0.0,0.0001129767333623,291.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9510803222656,0.0,0.0,0.0001189699396491,292.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.95123291015625,0.0,0.0,8.787079423200339e-05,292.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.95123291015625,0.0,0.0,0.0001189699396491,292.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9514465332031,0.0,0.0,0.0005643421900458,292.89801025390625,294.1499938964844,270.2980041503906,269.5785217285156,272.8706359863281,270.30841064453125,292.025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012037507258355,2.9691644698459644e-08,0.0012037210399284,-0.0766343176364898,0.0,0.0,0.0,-0.019532136619091,60.0,-17.863014221191406,-0.0,-9.879456541739273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270720,292.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.95123291015625,0.0,0.0,0.0001129767333623,291.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9510803222656,0.0,0.0,0.0001189699396491,292.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.95123291015625,0.0,0.0,8.787079423200339e-05,292.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.95123291015625,0.0,0.0,0.0001189699396491,292.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9514465332031,0.0,0.0,0.0005643421900458,292.89801025390625,294.1499938964844,270.2980041503906,269.5785217285156,272.8706359863281,270.30841064453125,292.025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012037507258355,2.9691644698459644e-08,0.0012037210399284,-0.0766343176364898,0.0,0.0,0.0,-0.019532136619091,60.0,-17.863014221191406,-0.0,-9.879456541739273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270780,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9457397460937,0.0,0.0,0.0001131560347857,291.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.94561767578125,0.0,0.0,0.0001191587507491,292.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9457397460937,0.0,0.0,8.801025251159444e-05,292.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9457702636719,0.0,0.0,0.0001191587507491,292.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.94598388671875,0.0,0.0,0.0005652378313243,292.891357421875,294.1499938964844,270.2810363769531,269.56719970703125,272.8158264160156,270.2928466796875,292.01275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001205660868436,2.991508196714676e-08,0.0012056309496983,-0.0772147476673126,0.0,0.0,0.0,-0.0196429006755352,60.0,-17.891197204589844,-0.0,-9.91083908274959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270840,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9457397460937,0.0,0.0,0.0001131560347857,291.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.94561767578125,0.0,0.0,0.0001191587507491,292.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9457397460937,0.0,0.0,8.801025251159444e-05,292.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9457702636719,0.0,0.0,0.0001191587507491,292.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.94598388671875,0.0,0.0,0.0005652378313243,292.891357421875,294.1499938964844,270.2810363769531,269.56719970703125,272.8158264160156,270.2928466796875,292.01275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001205660868436,2.991508196714676e-08,0.0012056309496983,-0.0772147476673126,0.0,0.0,0.0,-0.0196429006755352,60.0,-17.891197204589844,-0.0,-9.91083908274959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270900,292.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9429931640625,0.0,0.0,0.0001132813122239,291.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9428405761719,0.0,0.0,0.0001192906784126,292.0273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9429931640625,0.0,0.0,8.810768486000597e-05,292.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9429931640625,0.0,0.0,0.0001192906784126,292.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9432067871094,0.0,0.0,0.0005658636218868,292.88800048828125,294.1499938964844,270.2718811035156,269.5610656738281,272.7886657714844,270.2843933105469,292.0064392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069954536855,3.007119886433429e-08,0.0012069654185324,-0.0776202604174614,0.0,0.0,0.0,-0.0197202917188406,60.0,-17.90920066833496,-0.0,-9.932795563827312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270960,292.0231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.940185546875,0.0,0.0,0.0001134367194026,291.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9400634765625,0.0,0.0,0.0001194543292513,292.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.940185546875,0.0,0.0,8.82285603438504e-05,292.0169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9402160644531,0.0,0.0,0.0001194543292513,292.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9404296875,0.0,0.0,0.0005666398792527,292.8846130371094,294.1499938964844,270.2622985839844,269.5546875,272.7616577148437,270.2754211425781,292.0001220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012086511123925,3.0264864392393065e-08,0.0012086208444088,-0.0781232491135597,0.0,0.0,0.0,-0.0198162980377674,60.0,-17.931638717651367,-0.0,-9.960066904568521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271020,292.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9345703125,0.0,0.0,0.0001137318540713,291.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9344177246094,0.0,0.0,0.0001197651145048,292.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9345703125,0.0,0.0,8.845810953062028e-05,292.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9345703125,0.0,0.0,0.0001197651145048,292.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9347839355469,0.0,0.0,0.0005681141628883,292.8777770996094,294.1499938964844,270.24200439453125,269.5411071777344,272.7080383300781,270.2561950683594,291.9874572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001211795839481,3.0632651970563536e-08,0.0012117652222514,-0.0790783017873764,0.0,0.0,0.0,-0.019998624920845,60.0,-17.982582092285156,-0.0,-1.0011960682732025e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271080,292.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9345703125,0.0,0.0,0.0001137318540713,291.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9344177246094,0.0,0.0,0.0001197651145048,292.0188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9345703125,0.0,0.0,8.845810953062028e-05,292.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9345703125,0.0,0.0,0.0001197651145048,292.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9347839355469,0.0,0.0,0.0005681141628883,292.8777770996094,294.1499938964844,270.24200439453125,269.5411071777344,272.7080383300781,270.2561950683594,291.9874572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001211795839481,3.0632651970563536e-08,0.0012117652222514,-0.0790783017873764,0.0,0.0,0.0,-0.019998624920845,60.0,-17.982582092285156,-0.0,-1.0011960682732025e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271140,292.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9288330078125,0.0,0.0,0.0001138976804213,291.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9287109375,0.0,0.0,0.0001199397447635,292.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9288330078125,0.0,0.0,8.858708315528929e-05,292.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9288635253906,0.0,0.0,0.0001199397447635,292.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9290466308594,0.0,0.0,0.0005689425161108,292.870849609375,294.1499938964844,270.2203674316406,269.5266418457031,272.6550598144531,270.2354431152344,291.97479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012135631404817,3.0839306219832e-08,0.0012135322904214,-0.079614832997322,0.0,0.0,0.0,-0.0201010704040527,60.0,-18.02460479736328,-0.0,-1.0041177489483745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271200,292.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9288330078125,0.0,0.0,0.0001138976804213,291.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9287109375,0.0,0.0,0.0001199397447635,292.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9288330078125,0.0,0.0,8.858708315528929e-05,292.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9288635253906,0.0,0.0,0.0001199397447635,292.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9290466308594,0.0,0.0,0.0005689425161108,292.870849609375,294.1499938964844,270.2203674316406,269.5266418457031,272.6550598144531,270.2354431152344,291.97479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012135631404817,3.0839306219832e-08,0.0012135322904214,-0.079614832997322,0.0,0.0,0.0,-0.0201010704040527,60.0,-18.02460479736328,-0.0,-1.0041177489483745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271260,292.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9242248535156,0.0,0.0,0.0001139130545197,291.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.924072265625,0.0,0.0,0.0001199559337692,292.0088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9242248535156,0.0,0.0,8.859904482960701e-05,292.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9242248535156,0.0,0.0,0.0001199559337692,292.43896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9244384765625,0.0,0.0,0.0005690192920155,292.8652648925781,294.1499938964844,270.2022705078125,269.5145263671875,272.6130676269531,270.218017578125,291.9646301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012137274025008,3.085845889927441e-08,0.0012136965524405,-0.0796645581722259,0.0,0.0,0.0,-0.0201105680316686,60.0,-18.04432487487793,-0.0,-1.0043887499477933e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271320,292.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9230651855469,0.0,0.0,0.0001139023079304,291.4974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.92291259765625,0.0,0.0,0.0001199446123791,292.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.92303466796875,0.0,0.0,8.859068475430831e-05,292.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9230651855469,0.0,0.0,0.0001199446123791,292.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9232482910156,0.0,0.0,0.0005689656245522,292.8638610839844,294.1499938964844,270.1976318359375,269.51141357421875,272.6026611328125,270.2135314941406,291.96209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012136129662394,3.084506516870533e-08,0.0012135821161791,-0.0796297937631607,0.0,0.0,0.0,-0.0201039295643568,60.0,-18.04686737060547,-0.0,-1.004199248200166e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271380,292.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9172058105469,0.0,0.0,0.0001137963554356,291.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.91705322265625,0.0,0.0,0.0001198330355691,292.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9172058105469,0.0,0.0,8.850827725837007e-05,291.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9172058105469,0.0,0.0,0.0001198330355691,292.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9173889160156,0.0,0.0,0.0005684363422915,292.8567810058594,294.1499938964844,270.17401123046875,269.4955749511719,272.5509033203125,270.1906433105469,291.94940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001212484203279,3.0713017906691675e-08,0.001212453469634,-0.0792869627475738,0.0,0.0,0.0,-0.0200384706258773,60.0,-18.04891014099121,-0.0,-1.002331728727768e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271440,292.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9172058105469,0.0,0.0,0.0001137963554356,291.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.91705322265625,0.0,0.0,0.0001198330355691,292.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9172058105469,0.0,0.0,8.850827725837007e-05,291.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9172058105469,0.0,0.0,0.0001198330355691,292.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9173889160156,0.0,0.0,0.0005684363422915,292.8567810058594,294.1499938964844,270.17401123046875,269.4955749511719,272.5509033203125,270.1906433105469,291.94940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001212484203279,3.0713017906691675e-08,0.001212453469634,-0.0792869627475738,0.0,0.0,0.0,-0.0200384706258773,60.0,-18.04891014099121,-0.0,-1.002331728727768e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
