time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
273960,291.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.78240966796875,0.0,0.0,0.0001102049500332,291.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7823181152344,0.0,0.0,0.0001160511237685,291.9423217773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.78240966796875,0.0,0.0,8.571496437070891e-05,291.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.78240966796875,0.0,0.0,0.0001160511237685,292.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7825622558594,0.0,0.0,0.000550496566575,292.6967468261719,294.1499938964844,269.8500061035156,269.27642822265625,271.6182556152344,269.85015869140625,291.6817321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742172064259,2.623743711183124e-08,0.0011741910129785,-0.0676518827676773,0.0,0.0,0.0,-0.0178197696805,60.0,-17.523639678955078,-0.0,-9.400621792110544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274020,291.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7753601074219,0.0,0.0,0.0001102518945117,291.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7752685546875,0.0,0.0,0.0001161005566245,291.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7753601074219,0.0,0.0,8.575147512601689e-05,291.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7753601074219,0.0,0.0,0.0001161005566245,292.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7755126953125,0.0,0.0,0.0005507310270331,292.6884765625,294.1499938964844,269.8500061035156,269.27642822265625,271.58172607421875,269.8500671386719,291.6690368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011747173266485,2.629593254255269e-08,0.0011746910167858,-0.0678041353821754,0.0,0.0,0.0,-0.0178487673401832,60.0,-17.521209716796875,-0.0,-9.408631740370765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274080,291.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7753601074219,0.0,0.0,0.0001102518945117,291.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7752685546875,0.0,0.0,0.0001161005566245,291.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7753601074219,0.0,0.0,8.575147512601689e-05,291.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7753601074219,0.0,0.0,0.0001161005566245,292.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7755126953125,0.0,0.0,0.0005507310270331,292.6884765625,294.1499938964844,269.8500061035156,269.27642822265625,271.58172607421875,269.8500671386719,291.6690368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011747173266485,2.629593254255269e-08,0.0011746910167858,-0.0678041353821754,0.0,0.0,0.0,-0.0178487673401832,60.0,-17.521209716796875,-0.0,-9.408631740370765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274140,291.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.76824951171875,0.0,0.0,0.0001102964961319,291.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7681579589844,0.0,0.0,0.000116147515655,291.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.76824951171875,0.0,0.0,8.57861596159637e-05,291.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7682800292969,0.0,0.0,0.000116147515655,292.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7684020996094,0.0,0.0,0.0005509538459591,292.6802062988281,294.1499938964844,269.8500061035156,269.27642822265625,271.5458679199219,269.8500061035156,291.6563415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011751925339922,2.6351504089916492e-08,0.0011751662241294,-0.0679487735033035,0.0,0.0,0.0,-0.0178763177245855,60.0,-17.518400192260742,-0.0,-9.4162444952417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274200,291.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.76824951171875,0.0,0.0,0.0001102964961319,291.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7681579589844,0.0,0.0,0.000116147515655,291.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.76824951171875,0.0,0.0,8.57861596159637e-05,291.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7682800292969,0.0,0.0,0.000116147515655,292.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7684020996094,0.0,0.0,0.0005509538459591,292.6802062988281,294.1499938964844,269.8500061035156,269.27642822265625,271.5458679199219,269.8500061035156,291.6563415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011751925339922,2.6351504089916492e-08,0.0011751662241294,-0.0679487735033035,0.0,0.0,0.0,-0.0178763177245855,60.0,-17.518400192260742,-0.0,-9.4162444952417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274260,291.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7611083984375,0.0,0.0,0.0001103391114156,291.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7610168457031,0.0,0.0,0.0001161924010375,291.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7611083984375,0.0,0.0,8.581930887885392e-05,291.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7611083984375,0.0,0.0,0.0001161924010375,292.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7612609863281,0.0,0.0,0.0005511667113751,292.6718444824219,294.1499938964844,269.8500061035156,269.27642822265625,271.5107421875,269.8500061035156,291.6436462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756466701626,2.640461360670088e-08,0.0011756202438846,-0.0680870041251182,0.0,0.0,0.0,-0.0179026462137699,60.0,-17.515213012695312,-0.0,-9.423523295026828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274320,291.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7611083984375,0.0,0.0,0.0001103391114156,291.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7610168457031,0.0,0.0,0.0001161924010375,291.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7611083984375,0.0,0.0,8.581930887885392e-05,291.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7611083984375,0.0,0.0,0.0001161924010375,292.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7612609863281,0.0,0.0,0.0005511667113751,292.6718444824219,294.1499938964844,269.8500061035156,269.27642822265625,271.5107421875,269.8500061035156,291.6436462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756466701626,2.640461360670088e-08,0.0011756202438846,-0.0680870041251182,0.0,0.0,0.0,-0.0179026462137699,60.0,-17.515213012695312,-0.0,-9.423523295026828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274380,291.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7538757324219,0.0,0.0,0.0001103800386772,291.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7538146972656,0.0,0.0,0.0001162354965345,291.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7538757324219,0.0,0.0,8.585114119341597e-05,291.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.75390625,0.0,0.0,0.0001162354965345,292.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7540283203125,0.0,0.0,0.0005513711366802,292.6634216308594,294.1499938964844,269.8500061035156,269.27642822265625,271.4763488769531,269.8500061035156,291.6309509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760826455429,2.6455611035203226e-08,0.0011760562192648,-0.0682197213172912,0.0,0.0,0.0,-0.0179279260337352,60.0,-17.51170539855957,-0.0,-9.430514325003969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274440,291.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7538757324219,0.0,0.0,0.0001103800386772,291.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7538146972656,0.0,0.0,0.0001162354965345,291.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7538757324219,0.0,0.0,8.585114119341597e-05,291.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.75390625,0.0,0.0,0.0001162354965345,292.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7540283203125,0.0,0.0,0.0005513711366802,292.6634216308594,294.1499938964844,269.8500061035156,269.27642822265625,271.4763488769531,269.8500061035156,291.6309509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760826455429,2.6455611035203226e-08,0.0011760562192648,-0.0682197213172912,0.0,0.0,0.0,-0.0179279260337352,60.0,-17.51170539855957,-0.0,-9.430514325003969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274500,291.9244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.750244140625,0.0,0.0,0.0001104010007111,291.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.75018310546875,0.0,0.0,0.0001162575717899,291.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.750244140625,0.0,0.0,8.586744661442935e-05,291.90679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7502746582031,0.0,0.0,0.0001162575717899,292.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7503967285156,0.0,0.0,0.0005514758522622,292.6591796875,294.1499938964844,269.8500061035156,269.27642822265625,271.4594421386719,269.8500061035156,291.6246337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011763060465455,2.6481730586169764e-08,0.0011762795038521,-0.0682877004146575,0.0,0.0,0.0,-0.0179408751428127,60.0,-17.50995445251465,-0.0,-9.434096170934937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274560,291.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7466125488281,0.0,0.0,0.0001104327166103,291.4302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7465209960937,0.0,0.0,0.0001162909684353,291.92364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7466125488281,0.0,0.0,8.589211211074144e-05,291.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7466125488281,0.0,0.0,0.0001162909684353,292.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.74676513671875,0.0,0.0,0.0005516342935152,292.6549377441406,294.1499938964844,269.8500061035156,269.27642822265625,271.44268798828125,269.8500061035156,291.6182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011766437673941,2.6521254525846416e-08,0.001176617341116,-0.0683905631303787,0.0,0.0,0.0,-0.0179604683071374,60.0,-17.508935928344727,-0.0,-9.439517612008785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274620,291.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7392578125,0.0,0.0,0.0001105390110751,291.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7391967773437,0.0,0.0,0.0001164029017672,291.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7392578125,0.0,0.0,8.59747888171114e-05,291.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7392883300781,0.0,0.0,0.0001164029017672,292.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7394104003906,0.0,0.0,0.000552165263798,292.6464233398437,294.1499938964844,269.8500061035156,269.27642822265625,271.4096984863281,269.8500061035156,291.6056213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011777761392295,2.6653706797219456e-08,0.0011777494801208,-0.0687352567911148,0.0,0.0,0.0,-0.018026128411293,60.0,-17.51190185546875,-0.0,-9.457697558445945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274680,291.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7392578125,0.0,0.0,0.0001105390110751,291.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7391967773437,0.0,0.0,0.0001164029017672,291.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7392578125,0.0,0.0,8.59747888171114e-05,291.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7392883300781,0.0,0.0,0.0001164029017672,292.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7394104003906,0.0,0.0,0.000552165263798,292.6464233398437,294.1499938964844,269.8500061035156,269.27642822265625,271.4096984863281,269.8500061035156,291.6056213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011777761392295,2.6653706797219456e-08,0.0011777494801208,-0.0687352567911148,0.0,0.0,0.0,-0.018026128411293,60.0,-17.51190185546875,-0.0,-9.457697558445945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274740,291.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7318725585937,0.0,0.0,0.0001106668059946,291.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7317810058594,0.0,0.0,0.0001165374778793,291.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7318725585937,0.0,0.0,8.607418567407876e-05,291.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7318725585937,0.0,0.0,0.0001165374778793,292.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.73199462890625,0.0,0.0,0.0005528036272153,292.6378173828125,294.1499938964844,269.8500061035156,269.27642822265625,271.3773193359375,269.8500061035156,291.59295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791377328336,2.6812955411514853e-08,0.0011791109573096,-0.0691496506333351,0.0,0.0,0.0,-0.0181050729006528,60.0,-17.519763946533203,-0.0,-9.47957801145094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274800,291.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7318725585937,0.0,0.0,0.0001106668059946,291.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7317810058594,0.0,0.0,0.0001165374778793,291.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7318725585937,0.0,0.0,8.607418567407876e-05,291.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7318725585937,0.0,0.0,0.0001165374778793,292.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.73199462890625,0.0,0.0,0.0005528036272153,292.6378173828125,294.1499938964844,269.8500061035156,269.27642822265625,271.3773193359375,269.8500061035156,291.59295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791377328336,2.6812955411514853e-08,0.0011791109573096,-0.0691496506333351,0.0,0.0,0.0,-0.0181050729006528,60.0,-17.519763946533203,-0.0,-9.47957801145094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274860,291.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7243957519531,0.0,0.0,0.0001107778662117,291.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.72430419921875,0.0,0.0,0.000116654431622,291.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7243957519531,0.0,0.0,8.616056584287435e-05,291.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7243957519531,0.0,0.0,0.000116654431622,292.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245483398437,0.0,0.0,0.0005533584044314,292.629150390625,294.1499938964844,269.8500061035156,269.27642822265625,271.3456115722656,269.8500061035156,291.5802917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011803212109953,2.695135314922936e-08,0.0011802942026406,-0.0695097520947456,0.0,0.0,0.0,-0.0181736815720796,60.0,-17.52800941467285,-0.0,-9.498614161884689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274920,291.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7243957519531,0.0,0.0,0.0001107778662117,291.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.72430419921875,0.0,0.0,0.000116654431622,291.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7243957519531,0.0,0.0,8.616056584287435e-05,291.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7243957519531,0.0,0.0,0.000116654431622,292.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7245483398437,0.0,0.0,0.0005533584044314,292.629150390625,294.1499938964844,269.8500061035156,269.27642822265625,271.3456115722656,269.8500061035156,291.5802917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011803212109953,2.695135314922936e-08,0.0011802942026406,-0.0695097520947456,0.0,0.0,0.0,-0.0181736815720796,60.0,-17.52800941467285,-0.0,-9.498614161884689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274980,291.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7168884277344,0.0,0.0,0.00011084578,291.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.716796875,0.0,0.0,0.0001167259470093,291.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7168884277344,0.0,0.0,8.621338929515332e-05,291.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7168884277344,0.0,0.0,0.0001167259470093,292.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7170104980469,0.0,0.0,0.0005536976386792,292.62042236328125,294.1499938964844,269.8500061035156,269.27642822265625,271.31451416015625,269.8500061035156,291.5676574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011810449650511,2.7035982341772072e-08,0.0011810179566964,-0.0697299465537071,0.0,0.0,0.0,-0.0182156357914209,60.0,-17.531814575195312,-0.0,-9.510263510037477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275040,291.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7168884277344,0.0,0.0,0.00011084578,291.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.716796875,0.0,0.0,0.0001167259470093,291.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7168884277344,0.0,0.0,8.621338929515332e-05,291.8885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7168884277344,0.0,0.0,0.0001167259470093,292.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7170104980469,0.0,0.0,0.0005536976386792,292.62042236328125,294.1499938964844,269.8500061035156,269.27642822265625,271.31451416015625,269.8500061035156,291.5676574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011810449650511,2.7035982341772072e-08,0.0011810179566964,-0.0697299465537071,0.0,0.0,0.0,-0.0182156357914209,60.0,-17.531814575195312,-0.0,-9.510263510037477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275100,291.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7131042480469,0.0,0.0,0.0001108602809836,291.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7130126953125,0.0,0.0,0.0001167412119684,291.9059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7131042480469,0.0,0.0,8.622465975349769e-05,291.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7131042480469,0.0,0.0,0.0001167412119684,292.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7132263183594,0.0,0.0,0.0005537700490094,292.6160583496094,294.1499938964844,269.8500061035156,269.27642822265625,271.2991943359375,269.8500061035156,291.56134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011811995645985,2.7054046114471934e-08,0.0011811724398285,-0.0697769448161125,0.0,0.0,0.0,-0.0182245913892984,60.0,-17.53132438659668,-0.0,-9.512751120155373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275160,291.9028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.70928955078125,0.0,0.0,0.0001108589858631,291.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.709228515625,0.0,0.0,0.0001167398440884,291.9040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.70928955078125,0.0,0.0,8.622365567134693e-05,291.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.70928955078125,0.0,0.0,0.0001167398440884,292.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7094421386719,0.0,0.0,0.0005537635879591,292.6116638183594,294.1499938964844,269.8500061035156,269.27642822265625,271.2840270996094,269.8500061035156,291.5550231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011811858275905,2.7052431406104915e-08,0.0011811587028205,-0.0697727426886558,0.0,0.0,0.0,-0.0182237923145294,60.0,-17.528470993041992,-0.0,-9.512528720279081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275220,291.8993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.70166015625,0.0,0.0,0.0001108145806938,291.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7015991210937,0.0,0.0,0.0001166930887848,291.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.70166015625,0.0,0.0,8.61891167005524e-05,291.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7016906738281,0.0,0.0,0.0001166930887848,292.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7018127441406,0.0,0.0,0.0005535417585633,292.60284423828125,294.1499938964844,269.8500061035156,269.27642822265625,271.254150390625,269.8500061035156,291.5423583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011807128321379,2.6997094337843922e-08,0.0011806858237832,-0.0696287676692009,0.0,0.0,0.0,-0.0181963592767715,60.0,-17.516530990600586,-0.0,-9.504909570523524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275280,291.8993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.70166015625,0.0,0.0,0.0001108145806938,291.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7015991210937,0.0,0.0,0.0001166930887848,291.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.70166015625,0.0,0.0,8.61891167005524e-05,291.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7016906738281,0.0,0.0,0.0001166930887848,292.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7018127441406,0.0,0.0,0.0005535417585633,292.60284423828125,294.1499938964844,269.8500061035156,269.27642822265625,271.254150390625,269.8500061035156,291.5423583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011807128321379,2.6997094337843922e-08,0.0011806858237832,-0.0696287676692009,0.0,0.0,0.0,-0.0181963592767715,60.0,-17.516530990600586,-0.0,-9.504909570523524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275340,291.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6940002441406,0.0,0.0,0.0001107265488826,291.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.69390869140625,0.0,0.0,0.0001166003858088,291.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6940002441406,0.0,0.0,8.612064993940294e-05,291.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6940002441406,0.0,0.0,0.0001166003858088,292.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6941223144531,0.0,0.0,0.0005531020578928,292.5939636230469,294.1499938964844,269.8500061035156,269.27642822265625,271.2249755859375,269.8500061035156,291.5297241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011797749903053,2.6887393644869924e-08,0.0011797480983659,-0.0693433359265327,0.0,0.0,0.0,-0.0181419774889946,60.0,-17.496118545532227,-0.0,-9.4898140901023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275400,291.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6940002441406,0.0,0.0,0.0001107265488826,291.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.69390869140625,0.0,0.0,0.0001166003858088,291.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6940002441406,0.0,0.0,8.612064993940294e-05,291.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6940002441406,0.0,0.0,0.0001166003858088,292.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6941223144531,0.0,0.0,0.0005531020578928,292.5939636230469,294.1499938964844,269.8500061035156,269.27642822265625,271.2249755859375,269.8500061035156,291.5297241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011797749903053,2.6887393644869924e-08,0.0011797480983659,-0.0693433359265327,0.0,0.0,0.0,-0.0181419774889946,60.0,-17.496118545532227,-0.0,-9.4898140901023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275460,291.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.686279296875,0.0,0.0,0.000110611807031,291.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6861877441406,0.0,0.0,0.0001164795612567,291.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6862487792969,0.0,0.0,8.603140304330736e-05,291.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.686279296875,0.0,0.0,0.0001164795612567,292.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6864013671875,0.0,0.0,0.0005525288870558,292.5850524902344,294.1499938964844,269.8500061035156,269.27642822265625,271.1963806152344,269.8500061035156,291.5171203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011785525130107,2.67444058010824e-08,0.0011785257374867,-0.0689712762832641,0.0,0.0,0.0,-0.0180710945278406,60.0,-17.470497131347656,-0.0,-9.470156214774761e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275520,291.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.686279296875,0.0,0.0,0.000110611807031,291.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6861877441406,0.0,0.0,0.0001164795612567,291.89434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6862487792969,0.0,0.0,8.603140304330736e-05,291.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.686279296875,0.0,0.0,0.0001164795612567,292.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6864013671875,0.0,0.0,0.0005525288870558,292.5850524902344,294.1499938964844,269.8500061035156,269.27642822265625,271.1963806152344,269.8500061035156,291.5171203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011785525130107,2.67444058010824e-08,0.0011785257374867,-0.0689712762832641,0.0,0.0,0.0,-0.0180710945278406,60.0,-17.470497131347656,-0.0,-9.470156214774761e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275580,291.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6784973144531,0.0,0.0,0.0001104547773138,291.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.67840576171875,0.0,0.0,0.000116314200568,291.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6784973144531,0.0,0.0,8.59092760947533e-05,291.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6784973144531,0.0,0.0,0.000116314200568,292.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6786193847656,0.0,0.0,0.0005517444806173,292.5761108398437,294.1499938964844,269.8500061035156,269.27642822265625,271.16845703125,269.8500061035156,291.5044860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011768795084208,2.65487241080109e-08,0.0011768529657274,-0.0684620514512062,0.0,0.0,0.0,-0.0179740898311138,60.0,-17.439289093017578,-0.0,-9.443286330679257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275640,291.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6784973144531,0.0,0.0,0.0001104547773138,291.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.67840576171875,0.0,0.0,0.000116314200568,291.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6784973144531,0.0,0.0,8.59092760947533e-05,291.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6784973144531,0.0,0.0,0.000116314200568,292.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6786193847656,0.0,0.0,0.0005517444806173,292.5761108398437,294.1499938964844,269.8500061035156,269.27642822265625,271.16845703125,269.8500061035156,291.5044860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011768795084208,2.65487241080109e-08,0.0011768529657274,-0.0684620514512062,0.0,0.0,0.0,-0.0179740898311138,60.0,-17.439289093017578,-0.0,-9.443286330679257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275700,291.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6745910644531,0.0,0.0,0.0001103566173696,291.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6745300292969,0.0,0.0,0.0001162108383141,291.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6745910644531,0.0,0.0,8.583292947150767e-05,291.8693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6745910644531,0.0,0.0,0.0001162108383141,292.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6747131347656,0.0,0.0,0.0005512541974894,292.5716247558594,294.1499938964844,269.8500061035156,269.27642822265625,271.1546936035156,269.8500061035156,291.4981689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011758337495848,2.64264041760498e-08,0.0011758073233067,-0.0681437104940414,0.0,0.0,0.0,-0.0179134514182806,60.0,-17.421022415161133,-0.0,-9.426509706145225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275760,291.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6706848144531,0.0,0.0,0.0001102415626519,291.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6706237792969,0.0,0.0,0.0001160896790679,291.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6706848144531,0.0,0.0,8.574344246881083e-05,291.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6706848144531,0.0,0.0,0.0001160896790679,292.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6708068847656,0.0,0.0,0.0005506794550456,292.5671081542969,294.1499938964844,269.8500061035156,269.27642822265625,271.14111328125,269.8500061035156,291.4918518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001174607896246,2.6283029086471288e-08,0.0011745817027986,-0.0677705481648445,0.0,0.0,0.0,-0.0178423766046762,60.0,-17.400447845458984,-0.0,-9.40686462058693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275820,291.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.662841796875,0.0,0.0,0.0001099699366022,291.4029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.66278076171875,0.0,0.0,0.0001158036320703,291.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.662841796875,0.0,0.0,8.553217048756778e-05,291.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6628723144531,0.0,0.0,0.0001158036320703,292.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6629638671875,0.0,0.0,0.000549322576262,292.55810546875,294.1499938964844,269.8500061035156,269.27642822265625,271.1144104003906,269.8500061035156,291.479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717138113453,2.5944535408939373e-08,0.0011716879671439,-0.0668894425034523,0.0,0.0,0.0,-0.0176745746284723,60.0,-17.352384567260742,-0.0,-9.360564945382069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275880,291.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.662841796875,0.0,0.0,0.0001099699366022,291.4029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.66278076171875,0.0,0.0,0.0001158036320703,291.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.662841796875,0.0,0.0,8.553217048756778e-05,291.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6628723144531,0.0,0.0,0.0001158036320703,292.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6629638671875,0.0,0.0,0.000549322576262,292.55810546875,294.1499938964844,269.8500061035156,269.27642822265625,271.1144104003906,269.8500061035156,291.479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717138113453,2.5944535408939373e-08,0.0011716879671439,-0.0668894425034523,0.0,0.0,0.0,-0.0176745746284723,60.0,-17.352384567260742,-0.0,-9.360564945382069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275940,291.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6549987792969,0.0,0.0,0.0001096537453122,291.4023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6549072265625,0.0,0.0,0.0001154706696979,291.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6549987792969,0.0,0.0,8.528624312020838e-05,291.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6549987792969,0.0,0.0,0.0001154706696979,292.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6551208496094,0.0,0.0,0.0005477431695908,292.549072265625,294.1499938964844,269.8500061035156,269.27642822265625,271.0883483886719,269.8500061035156,291.4666442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011683449847623,2.5550519922035164e-08,0.0011683194898068,-0.0658636167645454,0.0,0.0,0.0,-0.017479246482253,60.0,-17.29647445678711,-0.0,-9.306813808507289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276000,291.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6549987792969,0.0,0.0,0.0001096537453122,291.4023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6549072265625,0.0,0.0,0.0001154706696979,291.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6549987792969,0.0,0.0,8.528624312020838e-05,291.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6549987792969,0.0,0.0,0.0001154706696979,292.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6551208496094,0.0,0.0,0.0005477431695908,292.549072265625,294.1499938964844,269.8500061035156,269.27642822265625,271.0883483886719,269.8500061035156,291.4666442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011683449847623,2.5550519922035164e-08,0.0011683194898068,-0.0658636167645454,0.0,0.0,0.0,-0.017479246482253,60.0,-17.29647445678711,-0.0,-9.306813808507289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276060,291.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6470947265625,0.0,0.0,0.0001093174432753,291.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.64703369140625,0.0,0.0,0.000115116527013,291.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6470947265625,0.0,0.0,8.502467244397849e-05,291.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6470947265625,0.0,0.0,0.000115116527013,292.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.647216796875,0.0,0.0,0.0005460632382892,292.5400085449219,294.1499938964844,269.8500061035156,269.27642822265625,271.0628662109375,269.8500061035156,291.4540405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011647617211565,2.5131441816483857e-08,0.001164736575447,-0.0647723227739334,0.0,0.0,0.0,-0.0172714944928884,60.0,-17.235618591308594,-0.0,-9.249814070244613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276120,291.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6470947265625,0.0,0.0,0.0001093174432753,291.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.64703369140625,0.0,0.0,0.000115116527013,291.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6470947265625,0.0,0.0,8.502467244397849e-05,291.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6470947265625,0.0,0.0,0.000115116527013,292.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.647216796875,0.0,0.0,0.0005460632382892,292.5400085449219,294.1499938964844,269.8500061035156,269.27642822265625,271.0628662109375,269.8500061035156,291.4540405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011647617211565,2.5131441816483857e-08,0.001164736575447,-0.0647723227739334,0.0,0.0,0.0,-0.0172714944928884,60.0,-17.235618591308594,-0.0,-9.249814070244613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276180,291.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6391906738281,0.0,0.0,0.000109000618977,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6390991210937,0.0,0.0,0.0001147829025285,291.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6391906738281,0.0,0.0,8.477825758745894e-05,291.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6391906738281,0.0,0.0,0.0001147829025285,292.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6392822265625,0.0,0.0,0.0005444806301966,292.53094482421875,294.1499938964844,269.8500061035156,269.27642822265625,271.0379333496094,269.8500061035156,291.44146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011613859096542,2.4736642956213483e-08,0.0011613611131906,-0.0637440457940101,0.0,0.0,0.0,-0.0170757789164781,60.0,-17.17416000366211,-0.0,-9.196276096190561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276240,291.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6391906738281,0.0,0.0,0.000109000618977,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6390991210937,0.0,0.0,0.0001147829025285,291.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6391906738281,0.0,0.0,8.477825758745894e-05,291.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6391906738281,0.0,0.0,0.0001147829025285,292.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6392822265625,0.0,0.0,0.0005444806301966,292.53094482421875,294.1499938964844,269.8500061035156,269.27642822265625,271.0379333496094,269.8500061035156,291.44146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011613859096542,2.4736642956213483e-08,0.0011613611131906,-0.0637440457940101,0.0,0.0,0.0,-0.0170757789164781,60.0,-17.17416000366211,-0.0,-9.196276096190561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276300,291.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6352233886719,0.0,0.0,0.0001088656426873,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6351318359375,0.0,0.0,0.0001146407666965,291.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6351928710937,0.0,0.0,8.46732800710015e-05,291.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6352233886719,0.0,0.0,0.0001146407666965,292.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.63531494140625,0.0,0.0,0.0005438064108602,292.5263977050781,294.1499938964844,269.8500061035156,269.27642822265625,271.0257263183594,269.8500061035156,291.4351806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001159947598353,2.4568448608874863e-08,0.0011599230347201,-0.063305914402008,0.0,0.0,0.0,-0.0169923976063728,60.0,-17.14566993713379,-0.0,-9.173515280735957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276360,291.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6312255859375,0.0,0.0,0.0001087428026949,291.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.63116455078125,0.0,0.0,0.0001145114074461,291.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6312255859375,0.0,0.0,8.457773947156966e-05,291.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6312255859375,0.0,0.0,0.0001145114074461,292.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.63134765625,0.0,0.0,0.0005431928439065,292.5218505859375,294.1499938964844,269.8500061035156,269.27642822265625,271.0136413574219,269.8500061035156,291.42889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001158638857305,2.44153781636669e-08,0.0011586144100874,-0.0629071369767189,0.0,0.0,0.0,-0.0169165153056383,60.0,-17.119384765625,-0.0,-9.152824986813357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
