time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
276420,291.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6232604980469,0.0,0.0,0.000108496795292,291.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6231689453125,0.0,0.0,0.0001142523469752,291.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6232604980469,0.0,0.0,8.438639633823186e-05,291.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6232604980469,0.0,0.0,0.0001142523469752,292.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.62335205078125,0.0,0.0,0.0005419639637693,292.5127258300781,294.1499938964844,269.8500061035156,269.27642822265625,270.98992919921875,269.8500061035156,291.41632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011560175335034,2.4108818053036885e-08,0.0011559934355318,-0.0621084235608577,0.0,0.0,0.0,-0.0167645420879125,60.0,-17.06940460205078,-0.0,-9.11145789928014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276480,291.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6232604980469,0.0,0.0,0.000108496795292,291.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6231689453125,0.0,0.0,0.0001142523469752,291.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6232604980469,0.0,0.0,8.438639633823186e-05,291.8550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6232604980469,0.0,0.0,0.0001142523469752,292.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.62335205078125,0.0,0.0,0.0005419639637693,292.5127258300781,294.1499938964844,269.8500061035156,269.27642822265625,270.98992919921875,269.8500061035156,291.41632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011560175335034,2.4108818053036885e-08,0.0011559934355318,-0.0621084235608577,0.0,0.0,0.0,-0.0167645420879125,60.0,-17.06940460205078,-0.0,-9.11145789928014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276540,291.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.615234375,0.0,0.0,0.0001082503295037,291.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6151733398437,0.0,0.0,0.0001139928062912,291.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.615234375,0.0,0.0,8.419469668297097e-05,291.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.615234375,0.0,0.0,0.0001139928062912,292.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6153564453125,0.0,0.0,0.0005407328135333,292.50360107421875,294.1499938964844,269.8500061035156,269.27642822265625,270.9667663574219,269.8500061035156,291.4037780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001153391553089,2.3801693060931945e-08,0.001153367687948,-0.0613081194460392,0.0,0.0,0.0,-0.0166122894734144,60.0,-17.020601272583008,-0.0,-9.070108575315317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276600,291.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.615234375,0.0,0.0,0.0001082503295037,291.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6151733398437,0.0,0.0,0.0001139928062912,291.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.615234375,0.0,0.0,8.419469668297097e-05,291.8531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.615234375,0.0,0.0,0.0001139928062912,292.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6153564453125,0.0,0.0,0.0005407328135333,292.50360107421875,294.1499938964844,269.8500061035156,269.27642822265625,270.9667663574219,269.8500061035156,291.4037780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001153391553089,2.3801693060931945e-08,0.001153367687948,-0.0613081194460392,0.0,0.0,0.0,-0.0166122894734144,60.0,-17.020601272583008,-0.0,-9.070108575315317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276660,291.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6072082519531,0.0,0.0,0.0001080035872291,291.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6071472167969,0.0,0.0,0.0001137329745688,291.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6072082519531,0.0,0.0,8.400278602493927e-05,291.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6072082519531,0.0,0.0,0.0001137329745688,292.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6073303222656,0.0,0.0,0.0005395002663135,292.4944152832031,294.1499938964844,269.8500061035156,269.27642822265625,270.94415283203125,269.8500061035156,291.3912658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011507625458762,2.3494227008313828e-08,0.0011507390299811,-0.06050680950284,0.0,0.0,0.0,-0.0164598673582077,60.0,-16.971996307373047,-0.0,-9.028807568256525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276720,291.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6072082519531,0.0,0.0,0.0001080035872291,291.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6071472167969,0.0,0.0,0.0001137329745688,291.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6072082519531,0.0,0.0,8.400278602493927e-05,291.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6072082519531,0.0,0.0,0.0001137329745688,292.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6073303222656,0.0,0.0,0.0005395002663135,292.4944152832031,294.1499938964844,269.8500061035156,269.27642822265625,270.94415283203125,269.8500061035156,291.3912658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011507625458762,2.3494227008313828e-08,0.0011507390299811,-0.06050680950284,0.0,0.0,0.0,-0.0164598673582077,60.0,-16.971996307373047,-0.0,-9.028807568256525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276780,291.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5991516113281,0.0,0.0,0.0001077564811566,291.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5990905761719,0.0,0.0,0.0001134727644966,291.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5991516113281,0.0,0.0,8.381059888051823e-05,291.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5991516113281,0.0,0.0,0.0001134727644966,292.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5992431640625,0.0,0.0,0.0005382659728638,292.4852294921875,294.1499938964844,269.8500061035156,269.27642822265625,270.9220275878906,269.8500061035156,291.3787536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011481296969577,2.3186316866485868e-08,0.0011481065303087,-0.0597042292356491,0.0,0.0,0.0,-0.0163072254508733,60.0,-16.923437118530273,-0.0,-8.987541377791788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276840,291.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5991516113281,0.0,0.0,0.0001077564811566,291.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5990905761719,0.0,0.0,0.0001134727644966,291.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5991516113281,0.0,0.0,8.381059888051823e-05,291.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5991516113281,0.0,0.0,0.0001134727644966,292.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5992431640625,0.0,0.0,0.0005382659728638,292.4852294921875,294.1499938964844,269.8500061035156,269.27642822265625,270.9220275878906,269.8500061035156,291.3787536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011481296969577,2.3186316866485868e-08,0.0011481065303087,-0.0597042292356491,0.0,0.0,0.0,-0.0163072254508733,60.0,-16.923437118530273,-0.0,-8.987541377791788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276900,291.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5950927734375,0.0,0.0,0.000107632826257,291.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.59503173828125,0.0,0.0,0.0001133425466832,291.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5950927734375,0.0,0.0,8.371441799681634e-05,291.848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5950927734375,0.0,0.0,0.0001133425466832,292.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.59521484375,0.0,0.0,0.0005376482149586,292.4806213378906,294.1499938964844,269.8500061035156,269.27642822265625,270.9111328125,269.8500061035156,291.3724975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011468121083453,2.303222323973841e-08,0.0011467890581116,-0.0593025349080562,0.0,0.0,0.0,-0.0162308346480131,60.0,-16.899158477783203,-0.0,-8.966924980313706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276960,291.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.591064453125,0.0,0.0,0.0001075078835128,291.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5909729003906,0.0,0.0,0.0001132109828176,291.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.591064453125,0.0,0.0,8.361724758287892e-05,291.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.591064453125,0.0,0.0,0.0001132109828176,292.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5911560058594,0.0,0.0,0.0005370241706259,292.4760437011719,294.1499938964844,269.8500061035156,269.27642822265625,270.9003601074219,269.8500061035156,291.3662414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011454808991402,2.2876541549976537e-08,0.0011454580817371,-0.0588966682553291,0.0,0.0,0.0,-0.0161536578088998,60.0,-16.874814987182617,-0.0,-8.946119578467916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277020,291.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5829467773437,0.0,0.0,0.0001072512968676,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5828857421875,0.0,0.0,0.0001129407828557,291.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5829467773437,0.0,0.0,8.341767534147948e-05,291.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5829467773437,0.0,0.0,0.0001129407828557,292.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5830383300781,0.0,0.0,0.0005357424379326,292.466796875,294.1499938964844,269.8500061035156,269.27642822265625,270.879150390625,269.8500061035156,291.353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011427471181377,2.2556811529739207e-08,0.0011427245335653,-0.0580630414187908,0.0,0.0,0.0,-0.015995156019926,60.0,-16.825532913208008,-0.0,-8.903467829668443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277080,291.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5829467773437,0.0,0.0,0.0001072512968676,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5828857421875,0.0,0.0,0.0001129407828557,291.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5829467773437,0.0,0.0,8.341767534147948e-05,291.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5829467773437,0.0,0.0,0.0001129407828557,292.3322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5830383300781,0.0,0.0,0.0005357424379326,292.466796875,294.1499938964844,269.8500061035156,269.27642822265625,270.879150390625,269.8500061035156,291.353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011427471181377,2.2556811529739207e-08,0.0011427245335653,-0.0580630414187908,0.0,0.0,0.0,-0.015995156019926,60.0,-16.825532913208008,-0.0,-8.903467829668443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277140,291.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5747985839844,0.0,0.0,0.0001069794961949,291.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5747375488281,0.0,0.0,0.0001126545612351,291.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5747985839844,0.0,0.0,8.320627239299938e-05,291.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5747985839844,0.0,0.0,0.0001126545612351,292.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.57489013671875,0.0,0.0,0.0005343847442418,292.4575500488281,294.1499938964844,269.8500061035156,269.27642822265625,270.8584899902344,269.8500061035156,291.34130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139851170592,2.22181242293118e-08,0.0011398289352655,-0.057179857045412,0.0,0.0,0.0,-0.0158272571861743,60.0,-16.77435874938965,-0.0,-8.858397393396444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277200,291.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5747985839844,0.0,0.0,0.0001069794961949,291.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5747375488281,0.0,0.0,0.0001126545612351,291.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5747985839844,0.0,0.0,8.320627239299938e-05,291.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5747985839844,0.0,0.0,0.0001126545612351,292.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.57489013671875,0.0,0.0,0.0005343847442418,292.4575500488281,294.1499938964844,269.8500061035156,269.27642822265625,270.8584899902344,269.8500061035156,291.34130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001139851170592,2.22181242293118e-08,0.0011398289352655,-0.057179857045412,0.0,0.0,0.0,-0.0158272571861743,60.0,-16.77435874938965,-0.0,-8.858397393396444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277260,291.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.566650390625,0.0,0.0,0.0001066924087353,291.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5665588378906,0.0,0.0,0.0001123522451962,291.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5666198730469,0.0,0.0,8.29829805297777e-05,291.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.566650390625,0.0,0.0,0.0001123522451962,292.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5667419433594,0.0,0.0,0.0005329506820999,292.44830322265625,294.1499938964844,269.8500061035156,269.27642822265625,270.8382263183594,269.8500061035156,291.3288879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011367922415956,2.1860387278138663e-08,0.0011367703555151,-0.0562468618154525,0.0,0.0,0.0,-0.0156499147415161,60.0,-16.721200942993164,-0.0,-8.810916796164747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277320,291.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.566650390625,0.0,0.0,0.0001066924087353,291.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5665588378906,0.0,0.0,0.0001123522451962,291.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5666198730469,0.0,0.0,8.29829805297777e-05,291.8421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.566650390625,0.0,0.0,0.0001123522451962,292.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5667419433594,0.0,0.0,0.0005329506820999,292.44830322265625,294.1499938964844,269.8500061035156,269.27642822265625,270.8382263183594,269.8500061035156,291.3288879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011367922415956,2.1860387278138663e-08,0.0011367703555151,-0.0562468618154525,0.0,0.0,0.0,-0.0156499147415161,60.0,-16.721200942993164,-0.0,-8.810916796164747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277380,291.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5584411621094,0.0,0.0,0.0001063862509909,291.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5583801269531,0.0,0.0,0.0001120298475143,291.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5584411621094,0.0,0.0,8.274486026493832e-05,291.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5584716796875,0.0,0.0,0.0001120298475143,292.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5585632324219,0.0,0.0,0.000531421334017,292.43902587890625,294.1499938964844,269.8500061035156,269.27642822265625,270.81842041015625,269.8500061035156,291.31646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001133530284278,2.1478895106952226e-08,0.0011335088638588,-0.0552517436444759,0.0,0.0,0.0,-0.0154607938602566,60.0,-16.6654052734375,-0.0,-8.760422787190691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277440,291.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5584411621094,0.0,0.0,0.0001063862509909,291.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5583801269531,0.0,0.0,0.0001120298475143,291.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5584411621094,0.0,0.0,8.274486026493832e-05,291.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5584716796875,0.0,0.0,0.0001120298475143,292.3287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5585632324219,0.0,0.0,0.000531421334017,292.43902587890625,294.1499938964844,269.8500061035156,269.27642822265625,270.81842041015625,269.8500061035156,291.31646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001133530284278,2.1478895106952226e-08,0.0011335088638588,-0.0552517436444759,0.0,0.0,0.0,-0.0154607938602566,60.0,-16.6654052734375,-0.0,-8.760422787190691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277500,291.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5543518066406,0.0,0.0,0.0001062260125763,291.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5542907714844,0.0,0.0,0.0001118611035053,291.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5543518066406,0.0,0.0,8.262023038696498e-05,291.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5543518066406,0.0,0.0,0.0001118611035053,292.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.554443359375,0.0,0.0,0.0005306209204718,292.43438720703125,294.1499938964844,269.8500061035156,269.27642822265625,270.8087158203125,269.8500061035156,291.3102722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011318229371681,2.127922371641944e-08,0.0011318017495796,-0.0547308400273323,0.0,0.0,0.0,-0.0153618091717362,60.0,-16.636289596557617,-0.0,-8.734052414638428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277560,291.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5502624511719,0.0,0.0,0.0001060612485161,291.4034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5502014160156,0.0,0.0,0.000111687608296,291.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5502624511719,0.0,0.0,8.249208622146398e-05,291.8390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5502624511719,0.0,0.0,0.000111687608296,292.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.55035400390625,0.0,0.0,0.0005297979223541,292.42974853515625,294.1499938964844,269.8500061035156,269.27642822265625,270.7991027832031,269.8500061035156,291.3040771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011300675105303,2.10739230510626e-08,0.0011300464393571,-0.0541952066123485,0.0,0.0,0.0,-0.0152600351721048,60.0,-16.606515884399414,-0.0,-8.706980025863231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277620,291.8669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.54205322265625,0.0,0.0,0.0001057185072568,291.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5419921875,0.0,0.0,0.0001113266771426,291.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5420227050781,0.0,0.0,8.222550241043791e-05,291.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.54205322265625,0.0,0.0,0.0001113266771426,292.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5421447753906,0.0,0.0,0.0005280858604237,292.4204406738281,294.1499938964844,269.8500061035156,269.27642822265625,270.7802124023437,269.8500061035156,291.2917175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011264156782999,2.0646844234306627e-08,0.001126395072788,-0.0530808009207248,0.0,0.0,0.0,-0.0150483157485723,60.0,-16.545015335083008,-0.0,-8.650796701203944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277680,291.8669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.54205322265625,0.0,0.0,0.0001057185072568,291.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5419921875,0.0,0.0,0.0001113266771426,291.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5420227050781,0.0,0.0,8.222550241043791e-05,291.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.54205322265625,0.0,0.0,0.0001113266771426,292.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5421447753906,0.0,0.0,0.0005280858604237,292.4204406738281,294.1499938964844,269.8500061035156,269.27642822265625,270.7802124023437,269.8500061035156,291.2917175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011264156782999,2.0646844234306627e-08,0.001126395072788,-0.0530808009207248,0.0,0.0,0.0,-0.0150483157485723,60.0,-16.545015335083008,-0.0,-8.650796701203944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277740,291.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5338134765625,0.0,0.0,0.0001053592495736,291.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.53375244140625,0.0,0.0,0.0001109483637264,291.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5338134765625,0.0,0.0,8.194608381018043e-05,291.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5338134765625,0.0,0.0,0.0001109483637264,292.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5339050292969,0.0,0.0,0.0005262912600301,292.4111328125,294.1499938964844,269.8500061035156,269.27642822265625,270.7617492675781,269.8500061035156,291.2793884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011225879425182,2.0199189876279888e-08,0.0011225676862522,-0.051912497729063,0.0,0.0,0.0,-0.0148263974115252,60.0,-16.480871200561523,-0.0,-8.592101607973748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277800,291.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5338134765625,0.0,0.0,0.0001053592495736,291.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.53375244140625,0.0,0.0,0.0001109483637264,291.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5338134765625,0.0,0.0,8.194608381018043e-05,291.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5338134765625,0.0,0.0,0.0001109483637264,292.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5339050292969,0.0,0.0,0.0005262912600301,292.4111328125,294.1499938964844,269.8500061035156,269.27642822265625,270.7617492675781,269.8500061035156,291.2793884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011225879425182,2.0199189876279888e-08,0.0011225676862522,-0.051912497729063,0.0,0.0,0.0,-0.0148263974115252,60.0,-16.480871200561523,-0.0,-8.592101607973748e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277860,291.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.52557373046875,0.0,0.0,0.0001049855927703,291.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5255126953125,0.0,0.0,0.0001105548872146,291.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.52557373046875,0.0,0.0,8.16554602351971e-05,291.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.52557373046875,0.0,0.0,0.0001105548872146,292.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5256652832031,0.0,0.0,0.0005244247731752,292.4018249511719,294.1499938964844,269.8500061035156,269.27642822265625,270.74371337890625,269.8500061035156,291.2670593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011186067713424,1.973359786688889e-08,0.0011185869807377,-0.0506971590220928,0.0,0.0,0.0,-0.0145955849438905,60.0,-16.41438865661621,-0.0,-8.531266360023437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277920,291.86572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.52557373046875,0.0,0.0,0.0001049855927703,291.4059753417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5255126953125,0.0,0.0,0.0001105548872146,291.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.52557373046875,0.0,0.0,8.16554602351971e-05,291.8351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.52557373046875,0.0,0.0,0.0001105548872146,292.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5256652832031,0.0,0.0,0.0005244247731752,292.4018249511719,294.1499938964844,269.8500061035156,269.27642822265625,270.74371337890625,269.8500061035156,291.2670593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011186067713424,1.973359786688889e-08,0.0011185869807377,-0.0506971590220928,0.0,0.0,0.0,-0.0145955849438905,60.0,-16.41438865661621,-0.0,-8.531266360023437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277980,291.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5173034667969,0.0,0.0,0.0001045997778419,291.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5172424316406,0.0,0.0,0.0001101486050174,291.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5173034667969,0.0,0.0,8.135538519127294e-05,291.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5173034667969,0.0,0.0,0.0001101486050174,292.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.51739501953125,0.0,0.0,0.00052249757573,292.3925170898437,294.1499938964844,269.8500061035156,269.27642822265625,270.7261047363281,269.8500061035156,291.2547912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011144960299134,1.925285708637148e-08,0.00111447670497,-0.0494420491158962,0.0,0.0,0.0,-0.0143572641536593,60.0,-16.345905303955078,-0.0,-8.46867820314401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278040,291.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5173034667969,0.0,0.0,0.0001045997778419,291.4070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5172424316406,0.0,0.0,0.0001101486050174,291.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5173034667969,0.0,0.0,8.135538519127294e-05,291.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5173034667969,0.0,0.0,0.0001101486050174,292.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.51739501953125,0.0,0.0,0.00052249757573,292.3925170898437,294.1499938964844,269.8500061035156,269.27642822265625,270.7261047363281,269.8500061035156,291.2547912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011144960299134,1.925285708637148e-08,0.00111447670497,-0.0494420491158962,0.0,0.0,0.0,-0.0143572641536593,60.0,-16.345905303955078,-0.0,-8.46867820314401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278100,291.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.51318359375,0.0,0.0,0.0001044029268086,291.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5131225585937,0.0,0.0,0.000109941305709,291.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.51318359375,0.0,0.0,8.120227721519768e-05,291.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.51318359375,0.0,0.0,0.000109941305709,292.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5132751464844,0.0,0.0,0.0005215142155066,292.38787841796875,294.1499938964844,269.8500061035156,269.27642822265625,270.71746826171875,269.8500061035156,291.2486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00111239857506,1.9007572404916573e-08,0.0011123794829472,-0.0488015674054622,0.0,0.0,0.0,-0.0142356669530272,60.0,-16.31099510192871,-0.0,-8.436832388269978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278160,291.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5090637207031,0.0,0.0,0.0001042040967149,291.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5090026855469,0.0,0.0,0.0001097319327527,291.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5090637207031,0.0,0.0,8.104762673610821e-05,291.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5090637207031,0.0,0.0,0.0001097319327527,292.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5091552734375,0.0,0.0,0.0005205210181884,292.3832092285156,294.1499938964844,269.8500061035156,269.27642822265625,270.7089233398437,269.8500061035156,291.2425231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102800490334,1.875982214016858e-08,0.0011102613061666,-0.0481545962393283,0.0,0.0,0.0,-0.0141128478571772,60.0,-16.275733947753906,-0.0,-8.404727935840128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278220,291.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.50079345703125,0.0,0.0,0.0001038011323544,291.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.500732421875,0.0,0.0,0.0001093075916287,291.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.50079345703125,0.0,0.0,8.073421486187726e-05,291.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.50079345703125,0.0,0.0,0.0001093075916287,292.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5008850097656,0.0,0.0,0.0005185081390663,292.3739013671875,294.1499938964844,269.8500061035156,269.27642822265625,270.692138671875,269.8500061035156,291.2303161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059865355491,1.8257720668657385e-08,0.0011059683747589,-0.0468432307243347,0.0,0.0,0.0,-0.01386393699795,60.0,-16.20435905456543,-0.0,-8.339850410266082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278280,291.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.50079345703125,0.0,0.0,0.0001038011323544,291.40966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.500732421875,0.0,0.0,0.0001093075916287,291.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.50079345703125,0.0,0.0,8.073421486187726e-05,291.8323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.50079345703125,0.0,0.0,0.0001093075916287,292.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5008850097656,0.0,0.0,0.0005185081390663,292.3739013671875,294.1499938964844,269.8500061035156,269.27642822265625,270.692138671875,269.8500061035156,291.2303161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059865355491,1.8257720668657385e-08,0.0011059683747589,-0.0468432307243347,0.0,0.0,0.0,-0.01386393699795,60.0,-16.20435905456543,-0.0,-8.339850410266082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278340,291.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.49249267578125,0.0,0.0,0.0001033930602716,291.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4924621582031,0.0,0.0,0.000108877866296,291.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.49249267578125,0.0,0.0,8.041682303883135e-05,291.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4925231933594,0.0,0.0,0.000108877866296,292.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4925842285156,0.0,0.0,0.0005164697067812,292.3645935058594,294.1499938964844,269.8500061035156,269.27642822265625,270.6757507324219,269.8500061035156,291.2181091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016386561095,1.7749250957876942e-08,0.0011016208445653,-0.0455149933695793,0.0,0.0,0.0,-0.0136118689551949,60.0,-16.132064819335938,-0.0,-8.274406582131635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278400,291.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.49249267578125,0.0,0.0,0.0001033930602716,291.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4924621582031,0.0,0.0,0.000108877866296,291.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.49249267578125,0.0,0.0,8.041682303883135e-05,291.8315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4925231933594,0.0,0.0,0.000108877866296,292.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4925842285156,0.0,0.0,0.0005164697067812,292.3645935058594,294.1499938964844,269.8500061035156,269.27642822265625,270.6757507324219,269.8500061035156,291.2181091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016386561095,1.7749250957876942e-08,0.0011016208445653,-0.0455149933695793,0.0,0.0,0.0,-0.0136118689551949,60.0,-16.132064819335938,-0.0,-8.274406582131635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278460,291.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4842224121094,0.0,0.0,0.0001029822669806,291.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4841613769531,0.0,0.0,0.000108445288788,291.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4842224121094,0.0,0.0,8.009732118807733e-05,291.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4842224121094,0.0,0.0,0.000108445288788,292.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4843139648437,0.0,0.0,0.0005144177703186,292.35528564453125,294.1499938964844,269.8500061035156,269.27642822265625,270.6597595214844,269.8500061035156,291.2059631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972617892548,1.7237404392744793e-08,0.0010972445597872,-0.0441776923835277,0.0,0.0,0.0,-0.013358125463128,60.0,-16.059263229370117,-0.0,-8.208787249941454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278520,291.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4842224121094,0.0,0.0,0.0001029822669806,291.41265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4841613769531,0.0,0.0,0.000108445288788,291.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4842224121094,0.0,0.0,8.009732118807733e-05,291.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4842224121094,0.0,0.0,0.000108445288788,292.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4843139648437,0.0,0.0,0.0005144177703186,292.35528564453125,294.1499938964844,269.8500061035156,269.27642822265625,270.6597595214844,269.8500061035156,291.2059631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972617892548,1.7237404392744793e-08,0.0010972445597872,-0.0441776923835277,0.0,0.0,0.0,-0.013358125463128,60.0,-16.059263229370117,-0.0,-8.208787249941454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278580,291.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4759521484375,0.0,0.0,0.0001025706733344,291.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.47589111328125,0.0,0.0,0.000108011852717,291.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4759521484375,0.0,0.0,7.977718632901087e-05,291.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4759521484375,0.0,0.0,0.000108011852717,292.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4760131835937,0.0,0.0,0.0005123617593199,292.34600830078125,294.1499938964844,269.8500061035156,269.27642822265625,270.64410400390625,269.8500061035156,291.1938171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928763076663,1.6724550633284707e-08,0.0010928595438599,-0.0428375266492366,0.0,0.0,0.0,-0.0131038837134838,60.0,-15.98625659942627,-0.0,-8.143301499785593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278640,291.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4759521484375,0.0,0.0,0.0001025706733344,291.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.47589111328125,0.0,0.0,0.000108011852717,291.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4759521484375,0.0,0.0,7.977718632901087e-05,291.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4759521484375,0.0,0.0,0.000108011852717,292.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4760131835937,0.0,0.0,0.0005123617593199,292.34600830078125,294.1499938964844,269.8500061035156,269.27642822265625,270.64410400390625,269.8500061035156,291.1938171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928763076663,1.6724550633284707e-08,0.0010928595438599,-0.0428375266492366,0.0,0.0,0.0,-0.0131038837134838,60.0,-15.98625659942627,-0.0,-8.143301499785593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278700,291.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4718017578125,0.0,0.0,0.000102365251223,291.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.47174072265625,0.0,0.0,0.0001077955384971,291.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4718017578125,0.0,0.0,7.961741357576102e-05,291.8298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4718017578125,0.0,0.0,0.0001077955384971,292.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4718933105469,0.0,0.0,0.0005113356164656,292.3413391113281,294.1499938964844,269.8500061035156,269.27642822265625,270.63641357421875,269.8500061035156,291.1877746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906874667853,1.6468595376295525e-08,0.0010906710522249,-0.042168591171503,0.0,0.0,0.0,-0.0129769966006279,60.0,-15.949777603149414,-0.0,-8.110716009923635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278760,291.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4676513671875,0.0,0.0,0.0001021603675326,291.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.46759033203125,0.0,0.0,0.0001075797918019,291.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4676513671875,0.0,0.0,7.945806282805279e-05,291.8295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4676513671875,0.0,0.0,0.0001075797918019,292.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4677429199219,0.0,0.0,0.0005103122093714,292.3367004394531,294.1499938964844,269.8500061035156,269.27642822265625,270.6288452148437,269.8500061035156,291.1817321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010885045630857,1.6213316911262154e-08,0.001088488381356,-0.0415013693273067,0.0,0.0,0.0,-0.0128504456952214,60.0,-15.913371086120604,-0.0,-8.07828257620713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278820,291.8646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4593505859375,0.0,0.0,0.0001017528702504,291.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4593200683594,0.0,0.0,0.0001071506703738,291.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4593505859375,0.0,0.0,7.914112211437896e-05,291.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4593505859375,0.0,0.0,0.0001071506703738,292.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4594421386719,0.0,0.0,0.0005082766874693,292.327392578125,294.1499938964844,269.8500061035156,269.27642822265625,270.6138916015625,269.8500061035156,291.169677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841627372428,1.5705577283142702e-08,0.0010841470211744,-0.0401741303503513,0.0,0.0,0.0,-0.0125987390056252,60.0,-15.840865135192873,-0.0,-8.013965668851598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
