time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
278880,291.8646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4593505859375,0.0,0.0,0.0001017528702504,291.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4593200683594,0.0,0.0,0.0001071506703738,291.8687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4593505859375,0.0,0.0,7.914112211437896e-05,291.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4593505859375,0.0,0.0,0.0001071506703738,292.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4594421386719,0.0,0.0,0.0005082766874693,292.327392578125,294.1499938964844,269.8500061035156,269.27642822265625,270.6138916015625,269.8500061035156,291.169677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841627372428,1.5705577283142702e-08,0.0010841470211744,-0.0401741303503513,0.0,0.0,0.0,-0.0125987390056252,60.0,-15.840865135192873,-0.0,-8.013965668851598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278940,291.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4510498046875,0.0,0.0,0.0001013499932014,291.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4510192871094,0.0,0.0,0.0001067264238372,291.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4510498046875,0.0,0.0,7.882776844780892e-05,291.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4510803222656,0.0,0.0,0.0001067264238372,292.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4511413574219,0.0,0.0,0.0005062642158009,292.318115234375,294.1499938964844,269.8500061035156,269.27642822265625,270.59930419921875,269.8500061035156,291.1576538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798701550811,1.5203596603896585e-08,0.0010798549046739,-0.0388617366552352,0.0,0.0,0.0,-0.0123498868197202,60.0,-15.76902961730957,-0.0,-7.950630731556886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279000,291.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4510498046875,0.0,0.0,0.0001013499932014,291.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4510192871094,0.0,0.0,0.0001067264238372,291.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4510498046875,0.0,0.0,7.882776844780892e-05,291.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4510803222656,0.0,0.0,0.0001067264238372,292.31964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4511413574219,0.0,0.0,0.0005062642158009,292.318115234375,294.1499938964844,269.8500061035156,269.27642822265625,270.59930419921875,269.8500061035156,291.1576538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798701550811,1.5203596603896585e-08,0.0010798549046739,-0.0388617366552352,0.0,0.0,0.0,-0.0123498868197202,60.0,-15.76902961730957,-0.0,-7.950630731556886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279060,291.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4427795410156,0.0,0.0,0.0001009530969895,291.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4427185058594,0.0,0.0,0.000106308471004,291.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4427795410156,0.0,0.0,7.851907139411196e-05,291.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4427795410156,0.0,0.0,0.000106308471004,292.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4428405761719,0.0,0.0,0.0005042816046625,292.308837890625,294.1499938964844,269.8500061035156,269.27642822265625,270.5850524902344,269.8500061035156,291.14569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756412521004,1.470907307066227e-08,0.0010756265837699,-0.0375686474144458,0.0,0.0,0.0,-0.0121047319844365,60.0,-15.69810390472412,-0.0,-7.888482400630893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279120,291.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4427795410156,0.0,0.0,0.0001009530969895,291.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4427185058594,0.0,0.0,0.000106308471004,291.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4427795410156,0.0,0.0,7.851907139411196e-05,291.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4427795410156,0.0,0.0,0.000106308471004,292.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4428405761719,0.0,0.0,0.0005042816046625,292.308837890625,294.1499938964844,269.8500061035156,269.27642822265625,270.5850524902344,269.8500061035156,291.14569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756412521004,1.470907307066227e-08,0.0010756265837699,-0.0375686474144458,0.0,0.0,0.0,-0.0121047319844365,60.0,-15.69810390472412,-0.0,-7.888482400630893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279180,291.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4344787597656,0.0,0.0,0.0001005639278446,291.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4344177246094,0.0,0.0,0.0001058986599673,291.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4344787597656,0.0,0.0,7.821639155736193e-05,291.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4344787597656,0.0,0.0,0.0001058986599673,292.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4345397949219,0.0,0.0,0.000502337643411,292.299560546875,294.1499938964844,269.8500061035156,269.27642822265625,270.5711669921875,269.8500061035156,291.1337585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010714947711676,1.4224180944211184e-08,0.0010714805684983,-0.0363005623221397,0.0,0.0,0.0,-0.0118643511086702,60.0,-15.62839412689209,-0.0,-7.827780734714906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279240,291.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4344787597656,0.0,0.0,0.0001005639278446,291.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4344177246094,0.0,0.0,0.0001058986599673,291.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4344787597656,0.0,0.0,7.821639155736193e-05,291.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4344787597656,0.0,0.0,0.0001058986599673,292.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4345397949219,0.0,0.0,0.000502337643411,292.299560546875,294.1499938964844,269.8500061035156,269.27642822265625,270.5711669921875,269.8500061035156,291.1337585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010714947711676,1.4224180944211184e-08,0.0010714805684983,-0.0363005623221397,0.0,0.0,0.0,-0.0118643511086702,60.0,-15.62839412689209,-0.0,-7.827780734714906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279300,291.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4303283691406,0.0,0.0,0.0001003714714897,291.42401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4302673339844,0.0,0.0,0.0001056959954439,291.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4302978515625,0.0,0.0,7.806670328136533e-05,291.8272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4303283691406,0.0,0.0,0.0001056959954439,292.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4303894042969,0.0,0.0,0.0005013762856833,292.294921875,294.1499938964844,269.8500061035156,269.27642822265625,270.5643310546875,269.8500061035156,291.1278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694441152736,1.3984391422638964e-08,0.001069430145435,-0.035673402249813,0.0,0.0,0.0,-0.0117454770952463,60.0,-15.593881607055664,-0.0,-7.797848411428276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279360,291.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4261474609375,0.0,0.0,0.0001001821437967,291.4249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4261169433594,0.0,0.0,0.0001054966196534,291.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4261474609375,0.0,0.0,7.791944517521188e-05,291.8269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4261779785156,0.0,0.0,0.0001054966196534,292.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4262390136719,0.0,0.0,0.0005004305276088,292.290283203125,294.1499938964844,269.8500061035156,269.27642822265625,270.5575561523437,269.8500061035156,291.1218566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067426870577,1.3748487681652932e-08,0.001067413133569,-0.0350563637912273,0.0,0.0,0.0,-0.0116285309195518,60.0,-15.55980110168457,-0.0,-7.768457521706298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279420,291.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4178466796875,0.0,0.0,9.980997128877787e-05,291.4267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4178161621094,0.0,0.0,0.0001051047074724,291.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4178466796875,0.0,0.0,7.76299784774892e-05,291.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4178466796875,0.0,0.0,0.0001051047074724,292.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4179382324219,0.0,0.0,0.0004985714913345,292.281005859375,294.1499938964844,269.8500061035156,269.27642822265625,270.5442199707031,269.8500061035156,291.1099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634614154696,1.3284779498690114e-08,0.0010634481441229,-0.0338433608412742,0.0,0.0,0.0,-0.0113986516371369,60.0,-15.492613792419434,-0.0,-7.710846716690868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279480,291.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4178466796875,0.0,0.0,9.980997128877787e-05,291.4267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4178161621094,0.0,0.0,0.0001051047074724,291.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4178466796875,0.0,0.0,7.76299784774892e-05,291.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4178466796875,0.0,0.0,0.0001051047074724,292.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4179382324219,0.0,0.0,0.0004985714913345,292.281005859375,294.1499938964844,269.8500061035156,269.27642822265625,270.5442199707031,269.8500061035156,291.1099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634614154696,1.3284779498690114e-08,0.0010634481441229,-0.0338433608412742,0.0,0.0,0.0,-0.0113986516371369,60.0,-15.492613792419434,-0.0,-7.710846716690868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279540,291.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4095458984375,0.0,0.0,9.944758494384588e-05,291.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.40948486328125,0.0,0.0,0.0001047230980475,291.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4095458984375,0.0,0.0,7.734812243143097e-05,291.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4095458984375,0.0,0.0,0.0001047230980475,292.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4096374511719,0.0,0.0,0.0004967612912878,292.2717590332031,294.1499938964844,269.8500061035156,269.27642822265625,270.5312194824219,269.8500061035156,291.0981750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010596002684906,1.2833266893608196e-08,0.0010595874628052,-0.0326621197164058,0.0,0.0,0.0,-0.0111748175695538,60.0,-15.427067756652832,-0.0,-7.65495684618145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279600,291.8651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4095458984375,0.0,0.0,9.944758494384588e-05,291.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.40948486328125,0.0,0.0,0.0001047230980475,291.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4095458984375,0.0,0.0,7.734812243143097e-05,291.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4095458984375,0.0,0.0,0.0001047230980475,292.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4096374511719,0.0,0.0,0.0004967612912878,292.2717590332031,294.1499938964844,269.8500061035156,269.27642822265625,270.5312194824219,269.8500061035156,291.0981750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010596002684906,1.2833266893608196e-08,0.0010595874628052,-0.0326621197164058,0.0,0.0,0.0,-0.0111748175695538,60.0,-15.427067756652832,-0.0,-7.65495684618145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279660,291.8639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4012451171875,0.0,0.0,9.909582149703056e-05,291.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.40118408203125,0.0,0.0,0.0001043526717694,291.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4012451171875,0.0,0.0,7.707452459726483e-05,291.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4012451171875,0.0,0.0,0.0001043526717694,292.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4013061523437,0.0,0.0,0.0004950041184201,292.2624816894531,294.1499938964844,269.8500061035156,269.27642822265625,270.5184936523437,269.8500061035156,291.0863952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558522772043,1.2394984594266134e-08,0.0010558398207649,-0.03151535987854,0.0,0.0,0.0,-0.0109575428068637,60.0,-15.36324691772461,-0.0,-7.600898044302087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279720,291.8639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4012451171875,0.0,0.0,9.909582149703056e-05,291.430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.40118408203125,0.0,0.0,0.0001043526717694,291.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4012451171875,0.0,0.0,7.707452459726483e-05,291.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4012451171875,0.0,0.0,0.0001043526717694,292.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4013061523437,0.0,0.0,0.0004950041184201,292.2624816894531,294.1499938964844,269.8500061035156,269.27642822265625,270.5184936523437,269.8500061035156,291.0863952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558522772043,1.2394984594266134e-08,0.0010558398207649,-0.03151535987854,0.0,0.0,0.0,-0.0109575428068637,60.0,-15.36324691772461,-0.0,-7.600898044302087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279780,291.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3929138183594,0.0,0.0,9.87554230960086e-05,291.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.39288330078125,0.0,0.0,0.0001039942217175,291.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3929138183594,0.0,0.0,7.680977432755753e-05,291.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3929138183594,0.0,0.0,0.0001039942217175,292.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3930053710937,0.0,0.0,0.0004933038144372,292.25323486328125,294.1499938964844,269.8500061035156,269.27642822265625,270.5060119628906,269.8500061035156,291.0746459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522253578528,1.1970874957967226e-08,0.0010522133670747,-0.0304055698215961,0.0,0.0,0.0,-0.0107472948729991,60.0,-15.301121711730955,-0.0,-7.548770497578516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279840,291.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3929138183594,0.0,0.0,9.87554230960086e-05,291.4322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.39288330078125,0.0,0.0,0.0001039942217175,291.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3929138183594,0.0,0.0,7.680977432755753e-05,291.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3929138183594,0.0,0.0,0.0001039942217175,292.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3930053710937,0.0,0.0,0.0004933038144372,292.25323486328125,294.1499938964844,269.8500061035156,269.27642822265625,270.5060119628906,269.8500061035156,291.0746459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522253578528,1.1970874957967226e-08,0.0010522133670747,-0.0304055698215961,0.0,0.0,0.0,-0.0107472948729991,60.0,-15.301121711730955,-0.0,-7.548770497578516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279900,291.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3887634277344,0.0,0.0,9.85896767815575e-05,291.4330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3887023925781,0.0,0.0,0.0001038196787703,291.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3887634277344,0.0,0.0,7.668085891054943e-05,291.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3887634277344,0.0,0.0,0.0001038196787703,292.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3888244628906,0.0,0.0,0.0004924758686684,292.2486267089844,294.1499938964844,269.8500061035156,269.27642822265625,270.4999084472656,269.8500061035156,291.0687866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504593374207,1.176436192906749e-08,0.0010504475794732,-0.0298651345074176,0.0,0.0,0.0,-0.0106449173763394,60.0,-15.270814895629885,-0.0,-7.523452438817912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279960,291.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3846130371094,0.0,0.0,9.842681902227925e-05,291.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3845520019531,0.0,0.0,0.0001036481771734,291.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3846130371094,0.0,0.0,7.655419176444411e-05,291.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3846130371094,0.0,0.0,0.0001036481771734,292.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3846740722656,0.0,0.0,0.0004916623583994,292.2439880371094,294.1499938964844,269.8500061035156,269.27642822265625,270.49383544921875,269.8500061035156,291.0629577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487240506336,1.15614486873028e-08,0.0010487125255167,-0.029334096238017,0.0,0.0,0.0,-0.0105443242937326,60.0,-15.240975379943848,-0.0,-7.49861683857489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280020,291.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.37628173828125,0.0,0.0,9.810993651626632e-05,291.43536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.376220703125,0.0,0.0,0.0001033144872053,291.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.37628173828125,0.0,0.0,7.630772597622126e-05,291.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.37628173828125,0.0,0.0,0.0001033144872053,292.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3763427734375,0.0,0.0,0.0004900794592685,292.2347412109375,294.1499938964844,269.8500061035156,269.27642822265625,270.48193359375,269.8500061035156,291.0513000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453477734699,1.116663472799928e-08,0.001045336597599,-0.0283007677644491,0.0,0.0,0.0,-0.010348598472774,60.0,-15.182644844055176,-0.0,-7.450412198295453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280080,291.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.37628173828125,0.0,0.0,9.810993651626632e-05,291.43536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.376220703125,0.0,0.0,0.0001033144872053,291.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.37628173828125,0.0,0.0,7.630772597622126e-05,291.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.37628173828125,0.0,0.0,0.0001033144872053,292.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3763427734375,0.0,0.0,0.0004900794592685,292.2347412109375,294.1499938964844,269.8500061035156,269.27642822265625,270.48193359375,269.8500061035156,291.0513000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453477734699,1.116663472799928e-08,0.001045336597599,-0.0283007677644491,0.0,0.0,0.0,-0.010348598472774,60.0,-15.182644844055176,-0.0,-7.450412198295453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280140,291.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3679504394531,0.0,0.0,9.780543769011274e-05,291.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.367919921875,0.0,0.0,0.0001029938357532,291.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3679504394531,0.0,0.0,7.607089355587959e-05,291.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3679504394531,0.0,0.0,0.0001029938357532,292.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3680114746094,0.0,0.0,0.0004885583766736,292.2254943847656,294.1499938964844,269.8500061035156,269.27642822265625,270.47027587890625,269.8500061035156,291.0396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421033948659,1.0787251980559633e-08,0.001042092568241,-0.0273077450692653,0.0,0.0,0.0,-0.0101605225354433,60.0,-15.126312255859377,-0.0,-7.404236868069347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280200,291.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3679504394531,0.0,0.0,9.780543769011274e-05,291.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.367919921875,0.0,0.0,0.0001029938357532,291.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3679504394531,0.0,0.0,7.607089355587959e-05,291.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3679504394531,0.0,0.0,0.0001029938357532,292.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3680114746094,0.0,0.0,0.0004885583766736,292.2254943847656,294.1499938964844,269.8500061035156,269.27642822265625,270.47027587890625,269.8500061035156,291.0396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421033948659,1.0787251980559633e-08,0.001042092568241,-0.0273077450692653,0.0,0.0,0.0,-0.0101605225354433,60.0,-15.126312255859377,-0.0,-7.404236868069347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280260,291.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.359619140625,0.0,0.0,9.751353354658931e-05,291.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.35955810546875,0.0,0.0,0.0001026864483719,291.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.359619140625,0.0,0.0,7.584386185044423e-05,291.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.359619140625,0.0,0.0,0.0001026864483719,292.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.35968017578125,0.0,0.0,0.0004871002747677,292.2162475585937,294.1499938964844,269.8500061035156,269.27642822265625,270.4588928222656,269.8500061035156,291.0281066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389931267127,1.0423566010331342e-08,0.001038982765749,-0.0263557285070419,0.0,0.0,0.0,-0.0099802277982234,60.0,-15.071991920471191,-0.0,-7.360107190379497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280320,291.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.359619140625,0.0,0.0,9.751353354658931e-05,291.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.35955810546875,0.0,0.0,0.0001026864483719,291.86944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.359619140625,0.0,0.0,7.584386185044423e-05,291.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.359619140625,0.0,0.0,0.0001026864483719,292.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.35968017578125,0.0,0.0,0.0004871002747677,292.2162475585937,294.1499938964844,269.8500061035156,269.27642822265625,270.4588928222656,269.8500061035156,291.0281066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389931267127,1.0423566010331342e-08,0.001038982765749,-0.0263557285070419,0.0,0.0,0.0,-0.0099802277982234,60.0,-15.071991920471191,-0.0,-7.360107190379497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280380,291.8125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3512878417969,0.0,0.0,9.723393304739147e-05,291.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3512268066406,0.0,0.0,0.0001023920194711,291.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3512878417969,0.0,0.0,7.562639802927151e-05,291.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3512878417969,0.0,0.0,0.0001023920194711,292.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3513488769531,0.0,0.0,0.0004857036401517,292.2070007324219,294.1499938964844,269.8500061035156,269.27642822265625,270.44775390625,269.8500061035156,291.0166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360140586271,1.0075211775983917e-08,0.0010360040469095,-0.025443784892559,0.0,0.0,0.0,-0.0098075345158576,60.0,-15.019641876220703,-0.0,-7.317961348007884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280440,291.8125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3512878417969,0.0,0.0,9.723393304739147e-05,291.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3512268066406,0.0,0.0,0.0001023920194711,291.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3512878417969,0.0,0.0,7.562639802927151e-05,291.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3512878417969,0.0,0.0,0.0001023920194711,292.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3513488769531,0.0,0.0,0.0004857036401517,292.2070007324219,294.1499938964844,269.8500061035156,269.27642822265625,270.44775390625,269.8500061035156,291.0166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360140586271,1.0075211775983917e-08,0.0010360040469095,-0.025443784892559,0.0,0.0,0.0,-0.0098075345158576,60.0,-15.019641876220703,-0.0,-7.317961348007884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280500,291.80780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3471069335937,0.0,0.0,9.709902224130929e-05,291.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3470458984375,0.0,0.0,0.0001022499418468,291.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3471069335937,0.0,0.0,7.552145689260215e-05,291.8193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3471069335937,0.0,0.0,0.0001022499418468,292.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.34716796875,0.0,0.0,0.0004850297118537,292.2023620605469,294.1499938964844,269.8500061035156,269.27642822265625,270.4422607421875,269.8500061035156,291.0108337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345765622332,9.907117792806732e-09,0.0010345666669309,-0.0250037126243114,0.0,0.0,0.0,-0.0097242025658488,60.0,-14.994239807128906,-0.0,-7.29766753693184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280560,291.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3429260253906,0.0,0.0,9.696710912976414e-05,291.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3428955078125,0.0,0.0,0.00010211103654,291.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3429260253906,0.0,0.0,7.541886589024216e-05,291.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3429260253906,0.0,0.0,0.00010211103654,292.3080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3429870605469,0.0,0.0,0.0004843708011321,292.19775390625,294.1499938964844,269.8500061035156,269.27642822265625,270.43682861328125,269.8500061035156,291.005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331710800528,9.742771922560678e-09,0.0010331613011658,-0.024573441594839,0.0,0.0,0.0,-0.0096427295356988,60.0,-14.969307899475098,-0.0,-7.277853342202435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280620,291.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3345642089844,0.0,0.0,9.67131563811563e-05,291.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.33453369140625,0.0,0.0,0.0001018436087178,291.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3345642089844,0.0,0.0,7.522134546888992e-05,291.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3345642089844,0.0,0.0,0.0001018436087178,292.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.33465576171875,0.0,0.0,0.0004831022233702,292.1885070800781,294.1499938964844,269.8500061035156,269.27642822265625,270.4261169433594,269.8500061035156,290.9936828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304652387276,9.426367242326704e-09,0.0010304558090865,-0.0237450283020734,0.0,0.0,0.0,-0.009485874325037,60.0,-14.920905113220217,-0.0,-7.239782462420409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280680,291.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3345642089844,0.0,0.0,9.67131563811563e-05,291.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.33453369140625,0.0,0.0,0.0001018436087178,291.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3345642089844,0.0,0.0,7.522134546888992e-05,291.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3345642089844,0.0,0.0,0.0001018436087178,292.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.33465576171875,0.0,0.0,0.0004831022233702,292.1885070800781,294.1499938964844,269.8500061035156,269.27642822265625,270.4261169433594,269.8500061035156,290.9936828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010304652387276,9.426367242326704e-09,0.0010304558090865,-0.0237450283020734,0.0,0.0,0.0,-0.009485874325037,60.0,-14.920905113220217,-0.0,-7.239782462420409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280740,291.7851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.3262023925781,0.0,0.050000000745058,9.647269325796516e-05,291.4414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.326171875,0.0,0.050000000745058,0.0001015903981169,291.8653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3262023925781,0.0,0.050000000745058,7.503431697841734e-05,291.8154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.3262023925781,0.0,0.050000000745058,0.0001015903981169,292.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3262939453125,0.0,0.050000000745058,0.0004819011082872,292.17926025390625,291.1499938964844,269.8500061035156,269.27642822265625,270.4156494140625,269.8500061035156,290.9822692871094,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010279031703248,9.126780220469756e-09,0.0010278940899297,-0.0229606032371521,0.0,0.0,0.0,-0.0093373553827404,60.0,-14.874764442443848,-0.0,-7.203827578905475e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280800,291.7851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.3262023925781,0.0,0.050000000745058,9.647269325796516e-05,291.4414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.326171875,0.0,0.050000000745058,0.0001015903981169,291.8653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.3262023925781,0.0,0.050000000745058,7.503431697841734e-05,291.8154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,292.3262023925781,0.0,0.050000000745058,0.0001015903981169,292.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3262939453125,0.0,0.050000000745058,0.0004819011082872,292.17926025390625,291.1499938964844,269.8500061035156,269.27642822265625,270.4156494140625,269.8500061035156,290.9822692871094,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010279031703248,9.126780220469756e-09,0.0010278940899297,-0.0229606032371521,0.0,0.0,0.0,-0.0093373553827404,60.0,-14.874764442443848,-0.0,-7.203827578905475e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280860,291.8175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4219055175781,0.6745113730430603,0.050000000745058,0.0407503694295883,291.47430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4219055175781,0.6745113730430603,0.050000000745058,0.0429120995104312,291.8760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4219055175781,0.6745113730430603,0.050000000745058,0.0316947326064109,291.8229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4219055175781,0.6745113730430603,0.050000000745058,0.0429120995104312,292.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4219055175781,0.6745113730430603,0.050000000745058,0.2035565227270126,291.26544189453125,291.1499938964844,269.850341796875,269.2768859863281,284.5863952636719,287.7466735839844,290.795166015625,1.0,0.1010418906807899,0.2000000029802322,0.2000000029802322,0.9980002641677856,1.0,-0.4341552555561065,0.0187763925641775,0.4153788685798645,-0.0927106663584709,0.0,0.0,0.0,8.003822326660156,60.0,-635.0062255859375,-0.0,10.611555099487305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280920,291.835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.580322265625,0.7356647849082947,0.050000000745058,0.0450190864503383,291.5158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.580322265625,0.7356647849082947,0.050000000745058,0.0474072657525539,291.87652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.580322265625,0.7356647849082947,0.050000000745058,0.0350148454308509,291.822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.580322265625,0.7356647849082947,0.050000000745058,0.0474072657525539,292.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.580322265625,0.7356647849082947,0.050000000745058,0.224879652261734,290.5050048828125,291.1499938964844,269.8513488769531,269.2782592773437,286.5914611816406,292.0997314453125,290.1781921386719,1.0,0.1023569777607917,0.4000000059604645,0.4000000059604645,0.9960004687309264,1.0,-0.4796863496303558,0.087426021695137,0.3922603130340576,-0.0342355743050575,0.0,0.0,0.0,6.940958499908447,60.0,-1076.4630126953125,-0.0,11.973618507385254,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280980,291.8407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.462158203125,0.7174427509307861,0.050000000745058,0.045210164040327,291.5576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.462158203125,0.7174427509307861,0.050000000745058,0.0476084798574447,291.8667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.462158203125,0.7174427509307861,0.050000000745058,0.0351634621620178,291.8123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.462158203125,0.7174427509307861,0.050000000745058,0.0476084798574447,292.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.462158203125,0.7174427509307861,0.050000000745058,0.2258341312408447,289.4049377441406,291.1499938964844,269.855224609375,269.2836303710937,283.2694396972656,292.29522705078125,289.06329345703125,1.0,0.1049100160598754,0.800000011920929,0.800000011920929,0.9920009970664978,1.0,-0.4817245900630951,0.1982154101133346,0.2835091948509216,0.0755722001194953,0.0,0.0,0.0,7.67764949798584,60.0,-1739.1839599609375,-0.0,12.648049354553224,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
281040,291.8407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.462158203125,0.7174427509307861,0.050000000745058,0.045210164040327,291.5576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.462158203125,0.7174427509307861,0.050000000745058,0.0476084798574447,291.8667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.462158203125,0.7174427509307861,0.050000000745058,0.0351634621620178,291.8123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.462158203125,0.7174427509307861,0.050000000745058,0.0476084798574447,292.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.462158203125,0.7174427509307861,0.050000000745058,0.2258341312408447,289.4049377441406,291.1499938964844,269.855224609375,269.2836303710937,283.2694396972656,292.29522705078125,289.06329345703125,1.0,0.1049100160598754,0.800000011920929,0.800000011920929,0.9920009970664978,1.0,-0.4817245900630951,0.1982154101133346,0.2835091948509216,0.0755722001194953,0.0,0.0,0.0,7.67764949798584,60.0,-1739.1839599609375,-0.0,12.648049354553224,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
281100,291.83502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7735595703125,0.70790696144104,0.050000000745058,0.0452245660126209,291.5643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7735595703125,0.70790696144104,0.050000000745058,0.0476236455142498,291.8585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7735595703125,0.70790696144104,0.050000000745058,0.0351746641099453,291.80450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7735595703125,0.70790696144104,0.050000000745058,0.0476236455142498,292.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7735595703125,0.70790696144104,0.050000000745058,0.2259060740470886,288.703125,291.1499938964844,269.85809326171875,269.2875671386719,282.8697509765625,292.29022216796875,288.3424377441406,1.0,0.1061721891164779,1.0,1.0,0.9900012016296388,1.0,-0.4818780422210693,0.2036084681749344,0.2782695889472961,0.0808588936924934,0.0,0.0,0.0,8.059724807739258,60.0,-1856.63232421875,-0.0,12.96768856048584,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
281160,291.8261108398437,297.1499938964844,293.1499938964844,0.0004232385545037,-22.94606208801269,288.3062438964844,0.6986922025680542,0.050000000745058,0.0452388897538185,291.5653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2353515625,0.6986922025680542,0.050000000745058,0.0476387292146682,291.8494567871094,297.1499938964844,293.1499938964844,0.0004679850535467,-25.21107292175293,288.4815979003906,0.6986922025680542,0.050000000745058,0.0351858027279377,291.79608154296875,297.1499938964844,293.1499938964844,0.0004817655717488,-37.31755447387695,288.5303649902344,0.6986922025680542,0.050000000745058,0.0476387292146682,292.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.23394775390625,0.6986922025680542,0.050000000745058,0.2259776145219802,288.03594970703125,291.1499938964844,269.8615417480469,269.29229736328125,282.82421875,292.2828674316406,287.7295227050781,1.0,0.1074250340461731,0.9992231726646424,0.9992231726646424,0.9920009970664978,1.0,-0.4820306599140167,0.2037913799285888,0.2782392799854278,0.0809515714645385,0.0,0.0,0.0,8.442146301269531,60.0,-1757.498291015625,-0.0,13.289305686950684,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
