time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
281220,291.8134765625,297.1499938964844,293.1499938964844,0.0009609968401491,-84.49504852294922,288.4219970703125,0.6829290986061096,0.050000000745058,0.0452663153409957,291.5647277832031,297.1499938964844,293.1499938964844,0.0010156774660572,-94.0401611328125,288.4869384765625,0.6829290986061096,0.050000000745058,0.0476676076650619,291.8365478515625,297.1499938964844,293.1499938964844,0.0010603573173284,-72.51319885253906,288.58331298828125,0.6829290986061096,0.050000000745058,0.0352071337401866,291.7839050292969,297.1499938964844,293.1499938964844,0.0011166777694597,-103.39163208007812,288.66748046875,0.6829290986061096,0.050000000745058,0.0476676076650619,292.2677001953125,297.1499938964844,293.1499938964844,0.0006592239951714,-289.531494140625,288.01922607421875,0.6829290986061096,0.050000000745058,0.2261146157979965,287.0223999023437,291.1499938964844,269.86962890625,269.3033752441406,282.8207397460937,292.2696228027344,286.7835693359375,1.0,0.1097792536020279,0.9977473616600036,0.9977473616600036,0.9958001375198364,1.0,-0.4823228716850281,0.203882098197937,0.278440773487091,0.0808585733175277,0.0,0.0,1.0,9.174402236938477,60.0,-1451.7886962890625,-0.0,13.90577507019043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
281280,291.8129272460937,297.1499938964844,293.1499938964844,0.0009945201454684,-87.57179260253906,288.43115234375,0.6821577548980713,0.050000000745058,0.0452677682042121,291.5646667480469,297.1499938964844,293.1499938964844,0.0010545862605795,-97.7869644165039,288.5033874511719,0.6821577548980713,0.050000000745058,0.0476691387593746,291.8359680175781,297.1499938964844,293.1499938964844,0.0010933589655905,-74.88053894042969,288.5918273925781,0.6821577548980713,0.050000000745058,0.0352082625031471,291.78338623046875,297.1499938964844,293.1499938964844,0.0011507262242957,-106.70159149169922,288.6778259277344,0.6821577548980713,0.050000000745058,0.0476691387593746,292.2671203613281,297.1499938964844,293.1499938964844,0.00070020777639,-307.986083984375,288.0122375488281,0.6821577548980713,0.050000000745058,0.2261218726634979,286.9751281738281,291.1499938964844,269.8700866699219,269.30401611328125,282.8206787109375,292.2690124511719,286.7386169433594,1.0,0.1099024638533592,0.9976695775985718,0.9976695775985718,0.9960004687309264,1.0,-0.4823383688926697,0.2038870751857757,0.2784512937068939,0.0808534622192382,0.0,0.0,1.0,9.213228225708008,60.0,-1432.3060302734375,-794.7698364257812,13.938482284545898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,292.9642333984375,278.1499938964844,0.0,18000.0,313.1499938964844,1745.8319091796875,18000.0,0.0,0.0,0.0040079471655189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0257736891508102,0.0257741175591945,-4.2893273644040164e-07,0.0,4.067556801601313e-06,0.0,0.0,0.1185150370001792,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
281340,291.80743408203125,297.1499938964844,293.1499938964844,0.001599189126864,-141.3388671875,289.12225341796875,0.6679198741912842,0.050000000745058,0.0452969558537006,291.5655822753906,297.1499938964844,293.1499938964844,0.0017433876637369,-162.2564697265625,289.33282470703125,0.6679198741912842,0.050000000745058,0.0476998761296272,291.8291931152344,297.1499938964844,293.1499938964844,0.0016896227607503,-116.146484375,289.2698059082031,0.6679198741912842,0.050000000745058,0.0352309681475162,291.7767944335937,297.1499938964844,293.1499938964844,0.0017661172896623,-164.3717041015625,289.3882141113281,0.6679198741912842,0.050000000745058,0.0476998761296272,292.2591857910156,297.1499938964844,293.1499938964844,0.0011406949488446,-503.6000061035156,288.42254638671875,0.6679198741912842,0.050000000745058,0.2262676805257797,286.6990661621094,291.1499938964844,269.8807373046875,269.318603515625,282.8211364746094,292.25982666015625,286.8138732910156,1.0,0.1123418882489204,0.9961159229278564,0.9961159229278564,1.0,1.0,-0.4826493859291076,0.203989952802658,0.2786594331264496,0.080747976899147,0.0,0.0,1.0,9.992460250854492,60.0,140.52964782714844,-2502.3603515625,14.59536075592041,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.0780334472656,292.4513244628906,278.1499938964844,0.0,18000.0,313.1499938964844,8959.8369140625,19080.0,0.0,0.0,0.0851325839757919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9611208438873292,0.9611284732818604,-7.635746442247182e-06,0.0,8.639875159133226e-05,0.0,0.0,98.79077911376952,0.0,0.0,0.0,0.5569208264350891,4.0,0.0,1.0
281400,291.80743408203125,297.1499938964844,293.1499938964844,0.001599189126864,-141.3388671875,289.12225341796875,0.6679198741912842,0.050000000745058,0.0452969558537006,291.5655822753906,297.1499938964844,293.1499938964844,0.0017433876637369,-162.2564697265625,289.33282470703125,0.6679198741912842,0.050000000745058,0.0476998761296272,291.8291931152344,297.1499938964844,293.1499938964844,0.0016896227607503,-116.146484375,289.2698059082031,0.6679198741912842,0.050000000745058,0.0352309681475162,291.7767944335937,297.1499938964844,293.1499938964844,0.0017661172896623,-164.3717041015625,289.3882141113281,0.6679198741912842,0.050000000745058,0.0476998761296272,292.2591857910156,297.1499938964844,293.1499938964844,0.0011406949488446,-503.6000061035156,288.42254638671875,0.6679198741912842,0.050000000745058,0.2262676805257797,286.6990661621094,291.1499938964844,269.8807373046875,269.318603515625,282.8211364746094,292.25982666015625,286.8138732910156,1.0,0.1123418882489204,0.9961159229278564,0.9961159229278564,1.0,1.0,-0.4826493859291076,0.203989952802658,0.2786594331264496,0.080747976899147,0.0,0.0,1.0,9.992460250854492,60.0,140.52964782714844,-2502.3603515625,14.59536075592041,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.0780334472656,292.4513244628906,278.1499938964844,0.0,18000.0,313.1499938964844,8959.8369140625,19080.0,0.0,0.0,0.0851325839757919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9611208438873292,0.9611284732818604,-7.635746442247182e-06,0.0,8.639875159133226e-05,0.0,0.0,98.79077911376952,0.0,0.0,0.0,0.5569208264350891,4.0,0.0,1.0
281460,291.8143005371094,297.1499938964844,293.1499938964844,0.002054282464087,-179.73760986328125,290.1800537109375,0.6556865572929382,0.050000000745058,0.0453264378011226,291.5736083984375,297.1499938964844,293.1499938964844,0.0022814786061644,-210.1859741210937,290.5201721191406,0.6556865572929382,0.050000000745058,0.0477309226989746,291.8330993652344,297.1499938964844,293.1499938964844,0.0021415995433926,-145.734130859375,290.3197631835937,0.6556865572929382,0.050000000745058,0.0352538973093032,291.7799072265625,297.1499938964844,293.1499938964844,0.002237303648144,-206.12127685546875,290.4671325683594,0.6556865572929382,0.050000000745058,0.0477309226989746,292.2612609863281,297.1499938964844,293.1499938964844,0.0014557323884218,-636.259033203125,289.2618408203125,0.6556865572929382,0.050000000745058,0.2264149338006973,287.03424072265625,291.1499938964844,269.8932800292969,269.3358459472656,282.82501220703125,292.2605285644531,287.0997619628906,1.0,0.1147429272532463,0.996548593044281,0.996548593044281,1.0,1.0,-0.482963502407074,0.2041712403297424,0.2787922620773315,0.080710157752037,0.0,0.0,1.0,10.779382705688477,48.0,436.5390625,-2865.83740234375,15.259578704833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,294.1722717285156,293.6383361816406,278.1499938964844,0.0,18000.0,313.1499938964844,15968.7119140625,19080.0,0.0,0.0,0.1526584178209304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.285279393196106,1.2852931022644043,-1.364272611681372e-05,0.0,0.0001549288863316,0.0,0.0,236.07400512695312,0.0,0.0,0.0,0.7069084644317627,4.0,0.0,1.0
281520,291.8143005371094,297.1499938964844,293.1499938964844,0.002054282464087,-179.73760986328125,290.1800537109375,0.6556865572929382,0.050000000745058,0.0453264378011226,291.5736083984375,297.1499938964844,293.1499938964844,0.0022814786061644,-210.1859741210937,290.5201721191406,0.6556865572929382,0.050000000745058,0.0477309226989746,291.8330993652344,297.1499938964844,293.1499938964844,0.0021415995433926,-145.734130859375,290.3197631835937,0.6556865572929382,0.050000000745058,0.0352538973093032,291.7799072265625,297.1499938964844,293.1499938964844,0.002237303648144,-206.12127685546875,290.4671325683594,0.6556865572929382,0.050000000745058,0.0477309226989746,292.2612609863281,297.1499938964844,293.1499938964844,0.0014557323884218,-636.259033203125,289.2618408203125,0.6556865572929382,0.050000000745058,0.2264149338006973,287.03424072265625,291.1499938964844,269.8932800292969,269.3358459472656,282.82501220703125,292.2605285644531,287.0997619628906,1.0,0.1147429272532463,0.996548593044281,0.996548593044281,1.0,1.0,-0.482963502407074,0.2041712403297424,0.2787922620773315,0.080710157752037,0.0,0.0,1.0,10.779382705688477,48.0,436.5390625,-2865.83740234375,15.259578704833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,294.1722717285156,293.6383361816406,278.1499938964844,0.0,18000.0,313.1499938964844,15968.7119140625,19080.0,0.0,0.0,0.1526584178209304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.285279393196106,1.2852931022644043,-1.364272611681372e-05,0.0,0.0001549288863316,0.0,0.0,236.07400512695312,0.0,0.0,0.0,0.7069084644317627,4.0,0.0,1.0
281580,291.8276672363281,297.1499938964844,293.1499938964844,0.0024604089558124,-212.89791870117188,291.1117858886719,0.6473621726036072,0.050000000745058,0.0453495420515537,291.58575439453125,297.1499938964844,293.1499938964844,0.0027696108445525,-252.24267578125,291.576171875,0.6473621726036072,0.050000000745058,0.0477552525699138,291.8432312011719,297.1499938964844,293.1499938964844,0.0025470897089689,-171.40357971191406,291.2481689453125,0.6473621726036072,0.050000000745058,0.0352718643844127,291.7888488769531,297.1499938964844,293.1499938964844,0.002662064274773,-242.49951171875,291.4237976074219,0.6473621726036072,0.050000000745058,0.0477552525699138,292.2695617675781,297.1499938964844,293.1499938964844,0.0017342052888125,-749.7861938476562,289.99957275390625,0.6473621726036072,0.050000000745058,0.2265303581953048,287.3520812988281,291.1499938964844,269.9075927734375,269.35546875,282.8328552246094,292.2680053710937,287.4594421386719,1.0,0.1165275201201438,0.9969813227653505,0.9969813227653505,1.0,1.0,-0.4832097291946411,0.2043280154466629,0.278881698846817,0.0806578919291496,0.0,0.0,1.0,11.395746231079102,36.0,660.6847534179688,-3396.770751953125,15.78044319152832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,296.18731689453125,295.59649658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18188.80078125,19080.0,0.0,0.0,0.2046333104372024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.371719241142273,1.3717347383499146,-1.5539470041403547e-05,0.0,0.0002076767850667,0.0,0.0,286.9798889160156,0.0,0.0,0.0,0.7503038644790649,4.0,0.0,1.0
281640,291.8276672363281,297.1499938964844,293.1499938964844,0.0024604089558124,-212.89791870117188,291.1117858886719,0.6473621726036072,0.050000000745058,0.0453495420515537,291.58575439453125,297.1499938964844,293.1499938964844,0.0027696108445525,-252.24267578125,291.576171875,0.6473621726036072,0.050000000745058,0.0477552525699138,291.8432312011719,297.1499938964844,293.1499938964844,0.0025470897089689,-171.40357971191406,291.2481689453125,0.6473621726036072,0.050000000745058,0.0352718643844127,291.7888488769531,297.1499938964844,293.1499938964844,0.002662064274773,-242.49951171875,291.4237976074219,0.6473621726036072,0.050000000745058,0.0477552525699138,292.2695617675781,297.1499938964844,293.1499938964844,0.0017342052888125,-749.7861938476562,289.99957275390625,0.6473621726036072,0.050000000745058,0.2265303581953048,287.3520812988281,291.1499938964844,269.9075927734375,269.35546875,282.8328552246094,292.2680053710937,287.4594421386719,1.0,0.1165275201201438,0.9969813227653505,0.9969813227653505,1.0,1.0,-0.4832097291946411,0.2043280154466629,0.278881698846817,0.0806578919291496,0.0,0.0,1.0,11.395746231079102,36.0,660.6847534179688,-3396.770751953125,15.78044319152832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,296.18731689453125,295.59649658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18188.80078125,19080.0,0.0,0.0,0.2046333104372024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.371719241142273,1.3717347383499146,-1.5539470041403547e-05,0.0,0.0002076767850667,0.0,0.0,286.9798889160156,0.0,0.0,0.0,0.7503038644790649,4.0,0.0,1.0
281700,291.8362731933594,297.1499938964844,293.1499938964844,0.0026391509454697,-226.50721740722656,291.5974426269531,0.6444712281227112,0.050000000745058,0.0453582517802715,291.59307861328125,297.1499938964844,293.1499938964844,0.0029885261319577,-269.8656311035156,292.11993408203125,0.6444712281227112,0.050000000745058,0.0477644205093383,291.8501281738281,297.1499938964844,293.1499938964844,0.0027261956129223,-181.9537506103516,291.7328491210937,0.6444712281227112,0.050000000745058,0.0352786406874656,291.7950744628906,297.1499938964844,293.1499938964844,0.0028506403323262,-257.5216064453125,291.92156982421875,0.6444712281227112,0.050000000745058,0.0477644205093383,292.27557373046875,297.1499938964844,293.1499938964844,0.0018549292581155,-795.6414794921875,290.4012451171875,0.6444712281227112,0.050000000745058,0.2265738546848297,287.5826721191406,291.1499938964844,269.91534423828125,269.3661499023437,282.8381042480469,292.27362060546875,287.7170715332031,1.0,0.1171921715140342,0.997197687625885,0.997197687625885,1.0,1.0,-0.4833025336265564,0.2043940424919128,0.2789084613323211,0.0806249380111694,0.0,0.0,1.0,11.6278715133667,36.0,787.46337890625,-3715.459228515625,15.976744651794434,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,297.4275207519531,296.7886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18609.013671875,20160.0,0.0,0.0,0.2249354124069214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3874740600585938,1.387489914894104,-1.5898474885034375e-05,0.0,0.0002282808418385,0.0,0.0,296.9822082519531,0.0,0.0,0.0,0.7732080221176147,4.0,0.0,1.0
281760,291.8460388183594,297.1499938964844,293.1499938964844,0.002803526353091,-238.20037841796875,292.1001281738281,0.6422845125198364,0.050000000745058,0.0453650951385498,291.6011657714844,297.1499938964844,293.1499938964844,0.0031930657569319,-285.2979736328125,292.6775207519531,0.6422845125198364,0.050000000745058,0.0477716289460659,291.8581848144531,297.1499938964844,293.1499938964844,0.0028913593851029,-191.0273284912109,292.23492431640625,0.6422845125198364,0.050000000745058,0.0352839604020118,291.80230712890625,297.1499938964844,293.1499938964844,0.0030252819415181,-270.49755859375,292.43585205078125,0.6422845125198364,0.050000000745058,0.0477716289460659,292.28271484375,297.1499938964844,293.1499938964844,0.0019644789863377,-834.4391479492188,290.8294982910156,0.6422845125198364,0.050000000745058,0.2266080379486084,287.86651611328125,291.1499938964844,269.9234924316406,269.3773193359375,282.8441772460937,292.2804260253906,288.0280456542969,1.0,0.1177064925432205,0.9974140524864196,0.9974140524864196,1.0,1.0,-0.4833754301071167,0.2044518589973449,0.2789235711097717,0.0805877372622489,0.0,0.0,1.0,11.81009578704834,25.0,920.7432861328124,-4065.17236328125,16.130903244018555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,298.7686462402344,298.0870361328125,278.1499938964844,0.0,18000.0,313.1499938964844,19572.638671875,20160.0,0.0,0.0,0.241637498140335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4229443073272705,1.4229609966278076,-1.6721742213121615e-05,0.0,0.000245231349254,0.0,0.0,320.3463134765625,0.0,0.0,0.0,0.7777502536773682,4.0,0.0,1.0
281820,291.8689270019531,297.1499938964844,293.1499938964844,0.0030860516708344,-255.514892578125,293.1498718261719,0.6396340727806091,0.050000000745058,0.0453736968338489,291.61944580078125,297.1499938964844,293.1499938964844,0.0035550927277654,-309.1217956542969,293.8261108398437,0.6396340727806091,0.050000000745058,0.0477806851267814,291.8773803710937,297.1499938964844,293.1499938964844,0.0031765464227646,-204.4808349609375,293.2841796875,0.6396340727806091,0.050000000745058,0.0352906510233879,291.8197326660156,297.1499938964844,293.1499938964844,0.0033291904255747,-289.9220886230469,293.506591796875,0.6396340727806091,0.050000000745058,0.0477806851267814,292.3002014160156,297.1499938964844,293.1499938964844,0.002148225903511,-889.9629516601562,291.7602844238281,0.6396340727806091,0.050000000745058,0.2266510128974914,288.5883483886719,291.1499938964844,269.9408264160156,269.4010925292969,282.8586120605469,292.2972412109375,288.7989501953125,1.0,0.1183377429842948,0.9978467226028442,0.9978467226028442,1.0,1.0,-0.4834671020507812,0.2045449167490005,0.2789221704006195,0.0805021598935127,0.0,0.0,1.0,12.038566589355469,25.0,1175.4300537109375,-4790.39892578125,16.324268341064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.6069030761719,300.8122253417969,278.1499938964844,0.0,18000.0,313.1499938964844,20000.693359375,20160.0,0.0,0.0,0.2651391625404358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.438420057296753,1.4384371042251587,-1.7087446394725703e-05,0.0,0.0002690825203899,0.0,0.0,330.91259765625,0.0,0.0,0.0,0.7855033278465271,4.0,0.0,1.0
281880,291.8689270019531,297.1499938964844,293.1499938964844,0.0030860516708344,-255.514892578125,293.1498718261719,0.6396340727806091,0.050000000745058,0.0453736968338489,291.61944580078125,297.1499938964844,293.1499938964844,0.0035550927277654,-309.1217956542969,293.8261108398437,0.6396340727806091,0.050000000745058,0.0477806851267814,291.8773803710937,297.1499938964844,293.1499938964844,0.0031765464227646,-204.4808349609375,293.2841796875,0.6396340727806091,0.050000000745058,0.0352906510233879,291.8197326660156,297.1499938964844,293.1499938964844,0.0033291904255747,-289.9220886230469,293.506591796875,0.6396340727806091,0.050000000745058,0.0477806851267814,292.3002014160156,297.1499938964844,293.1499938964844,0.002148225903511,-889.9629516601562,291.7602844238281,0.6396340727806091,0.050000000745058,0.2266510128974914,288.5883483886719,291.1499938964844,269.9408264160156,269.4010925292969,282.8586120605469,292.2972412109375,288.7989501953125,1.0,0.1183377429842948,0.9978467226028442,0.9978467226028442,1.0,1.0,-0.4834671020507812,0.2045449167490005,0.2789221704006195,0.0805021598935127,0.0,0.0,1.0,12.038566589355469,25.0,1175.4300537109375,-4790.39892578125,16.324268341064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.6069030761719,300.8122253417969,278.1499938964844,0.0,18000.0,313.1499938964844,20000.693359375,20160.0,0.0,0.0,0.2651391625404358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.438420057296753,1.4384371042251587,-1.7087446394725703e-05,0.0,0.0002690825203899,0.0,0.0,330.91259765625,0.0,0.0,0.0,0.7855033278465271,4.0,0.0,1.0
281940,291.895751953125,297.1499938964844,293.1499938964844,0.0033065848983824,-264.9913024902344,294.2333068847656,0.6372842788696289,0.050000000745058,0.0453816130757331,291.64019775390625,297.1499938964844,293.1499938964844,0.0038526186253875,-323.7112731933594,294.9919128417969,0.6372842788696289,0.050000000745058,0.0477890223264694,291.9003295898437,297.1499938964844,293.1499938964844,0.0034008091315627,-211.85714721679688,294.3677062988281,0.6372842788696289,0.050000000745058,0.0352968089282512,291.8405456542969,297.1499938964844,293.1499938964844,0.0035714085679501,-300.8598327636719,294.60723876953125,0.6372842788696289,0.050000000745058,0.0477890223264694,292.3215026855469,297.1499938964844,293.1499938964844,0.0022854066919535,-917.3348388671876,292.7648010253906,0.6372842788696289,0.050000000745058,0.2266905456781387,289.4854736328125,291.1499938964844,269.9594421386719,269.4266662597656,282.8758239746094,292.3179931640625,289.7347106933594,1.0,0.1189598590135574,0.9982794523239136,0.9982794523239136,1.0,1.0,-0.4835514426231384,0.2046351283788681,0.2789163291454315,0.0804146155714988,0.0,0.0,1.0,12.24869155883789,25.0,1387.64501953125,-5515.611328125,16.502172470092773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.45965576171875,303.547119140625,278.1499938964844,0.0,18000.0,313.1499938964844,20117.015625,21240.0,0.0,0.0,0.2770420014858246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4425967931747437,1.4426140785217283,-1.718682688078843e-05,0.0,0.0002811624144669,0.0,0.0,333.8036499023437,0.0,0.0,0.0,0.8025956749916077,4.0,0.0,1.0
282000,291.895751953125,297.1499938964844,293.1499938964844,0.0033065848983824,-264.9913024902344,294.2333068847656,0.6372842788696289,0.050000000745058,0.0453816130757331,291.64019775390625,297.1499938964844,293.1499938964844,0.0038526186253875,-323.7112731933594,294.9919128417969,0.6372842788696289,0.050000000745058,0.0477890223264694,291.9003295898437,297.1499938964844,293.1499938964844,0.0034008091315627,-211.85714721679688,294.3677062988281,0.6372842788696289,0.050000000745058,0.0352968089282512,291.8405456542969,297.1499938964844,293.1499938964844,0.0035714085679501,-300.8598327636719,294.60723876953125,0.6372842788696289,0.050000000745058,0.0477890223264694,292.3215026855469,297.1499938964844,293.1499938964844,0.0022854066919535,-917.3348388671876,292.7648010253906,0.6372842788696289,0.050000000745058,0.2266905456781387,289.4854736328125,291.1499938964844,269.9594421386719,269.4266662597656,282.8758239746094,292.3179931640625,289.7347106933594,1.0,0.1189598590135574,0.9982794523239136,0.9982794523239136,1.0,1.0,-0.4835514426231384,0.2046351283788681,0.2789163291454315,0.0804146155714988,0.0,0.0,1.0,12.24869155883789,25.0,1387.64501953125,-5515.611328125,16.502172470092773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.45965576171875,303.547119140625,278.1499938964844,0.0,18000.0,313.1499938964844,20117.015625,21240.0,0.0,0.0,0.2770420014858246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4425967931747437,1.4426140785217283,-1.718682688078843e-05,0.0,0.0002811624144669,0.0,0.0,333.8036499023437,0.0,0.0,0.0,0.8025956749916077,4.0,0.0,1.0
282060,291.9258728027344,297.1499938964844,293.1499938964844,0.0034645642153918,-267.23419189453125,295.3196105957031,0.6349805593490601,0.050000000745058,0.0453896448016166,291.6630249023437,297.1499938964844,293.1499938964844,0.0040825363248586,-329.60076904296875,296.14215087890625,0.6349805593490601,0.050000000745058,0.0477974787354469,291.9263916015625,297.1499938964844,293.1499938964844,0.0035630348138511,-213.60118103027344,295.4540100097656,0.6349805593490601,0.050000000745058,0.0353030562400817,291.8642272949219,297.1499938964844,293.1499938964844,0.0037501058541238,-303.88946533203125,295.70587158203125,0.6349805593490601,0.050000000745058,0.0477974787354469,292.3460693359375,297.1499938964844,293.1499938964844,0.002376991091296,-919.150390625,293.81085205078125,0.6349805593490601,0.050000000745058,0.2267306745052337,290.5164794921875,291.1499938964844,269.9791564941406,269.4537048339844,282.8954467773437,292.3420715332031,290.7935485839844,1.0,0.1195714548230171,0.9987143874168396,0.9987143874168396,1.0,1.0,-0.4836370050907135,0.2047253400087356,0.278911679983139,0.0803284272551536,0.0,0.0,1.0,12.461901664733888,25.0,1542.8734130859375,-6208.17333984375,16.682750701904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.14239501953125,306.13818359375,278.1499938964844,0.0,18000.0,313.1499938964844,21058.431640625,21240.0,0.0,0.0,0.2795224785804748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4759654998779297,1.475983500480652,-1.799111851141788e-05,0.0,0.0002836797793861,0.0,0.0,357.5073547363281,0.0,0.0,0.0,0.8060305714607239,4.0,0.0,1.0
282120,291.9258728027344,297.1499938964844,293.1499938964844,0.0034645642153918,-267.23419189453125,295.3196105957031,0.6349805593490601,0.050000000745058,0.0453896448016166,291.6630249023437,297.1499938964844,293.1499938964844,0.0040825363248586,-329.60076904296875,296.14215087890625,0.6349805593490601,0.050000000745058,0.0477974787354469,291.9263916015625,297.1499938964844,293.1499938964844,0.0035630348138511,-213.60118103027344,295.4540100097656,0.6349805593490601,0.050000000745058,0.0353030562400817,291.8642272949219,297.1499938964844,293.1499938964844,0.0037501058541238,-303.88946533203125,295.70587158203125,0.6349805593490601,0.050000000745058,0.0477974787354469,292.3460693359375,297.1499938964844,293.1499938964844,0.002376991091296,-919.150390625,293.81085205078125,0.6349805593490601,0.050000000745058,0.2267306745052337,290.5164794921875,291.1499938964844,269.9791564941406,269.4537048339844,282.8954467773437,292.3420715332031,290.7935485839844,1.0,0.1195714548230171,0.9987143874168396,0.9987143874168396,1.0,1.0,-0.4836370050907135,0.2047253400087356,0.278911679983139,0.0803284272551536,0.0,0.0,1.0,12.461901664733888,25.0,1542.8734130859375,-6208.17333984375,16.682750701904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.14239501953125,306.13818359375,278.1499938964844,0.0,18000.0,313.1499938964844,21058.431640625,21240.0,0.0,0.0,0.2795224785804748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4759654998779297,1.475983500480652,-1.799111851141788e-05,0.0,0.0002836797793861,0.0,0.0,357.5073547363281,0.0,0.0,0.0,0.8060305714607239,4.0,0.0,1.0
282180,291.9585876464844,297.1499938964844,293.1499938964844,0.003561069490388,-263.2901611328125,296.3767395019531,0.6327735185623169,0.050000000745058,0.0453975908458232,291.6872863769531,297.1499938964844,293.1499938964844,0.00424309913069,-327.874755859375,297.244140625,0.6327735185623169,0.050000000745058,0.0478058457374572,291.9549255371094,297.1499938964844,293.1499938964844,0.0036637736484408,-210.5087280273437,296.5106506347656,0.6327735185623169,0.050000000745058,0.0353092364966869,291.89013671875,297.1499938964844,293.1499938964844,0.0038651400245726,-300.0907287597656,296.7699584960937,0.6327735185623169,0.050000000745058,0.0478058457374572,292.3731689453125,297.1499938964844,293.1499938964844,0.0024250482674688,-899.45654296875,294.8628845214844,0.6327735185623169,0.050000000745058,0.2267703562974929,291.63189697265625,291.1499938964844,269.99981689453125,269.4820861816406,282.91705322265625,292.36883544921875,291.9219665527344,1.0,0.120172768831253,0.9991493821144104,0.9991493821144104,1.0,1.0,-0.4837216734886169,0.2048138678073883,0.2789078056812286,0.0802448615431785,0.0,0.0,0.908980131149292,12.672871589660645,25.0,1619.8975830078125,-6804.08154296875,16.861494064331055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5294189453125,308.413330078125,278.1499938964844,0.0,18000.0,313.1499938964844,21882.04296875,21240.0,0.0,0.0,0.2747938632965088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4545503854751587,1.4545681476593018,-1.7796282918425277e-05,0.0,0.0002788808196783,0.0,0.0,346.4351806640625,0.0,0.0,0.0,0.7937778830528259,4.0,0.0,1.0
282240,291.9585876464844,297.1499938964844,293.1499938964844,0.003561069490388,-263.2901611328125,296.3767395019531,0.6327735185623169,0.050000000745058,0.0453975908458232,291.6872863769531,297.1499938964844,293.1499938964844,0.00424309913069,-327.874755859375,297.244140625,0.6327735185623169,0.050000000745058,0.0478058457374572,291.9549255371094,297.1499938964844,293.1499938964844,0.0036637736484408,-210.5087280273437,296.5106506347656,0.6327735185623169,0.050000000745058,0.0353092364966869,291.89013671875,297.1499938964844,293.1499938964844,0.0038651400245726,-300.0907287597656,296.7699584960937,0.6327735185623169,0.050000000745058,0.0478058457374572,292.3731689453125,297.1499938964844,293.1499938964844,0.0024250482674688,-899.45654296875,294.8628845214844,0.6327735185623169,0.050000000745058,0.2267703562974929,291.63189697265625,291.1499938964844,269.99981689453125,269.4820861816406,282.91705322265625,292.36883544921875,291.9219665527344,1.0,0.120172768831253,0.9991493821144104,0.9991493821144104,1.0,1.0,-0.4837216734886169,0.2048138678073883,0.2789078056812286,0.0802448615431785,0.0,0.0,0.908980131149292,12.672871589660645,25.0,1619.8975830078125,-6804.08154296875,16.861494064331055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5294189453125,308.413330078125,278.1499938964844,0.0,18000.0,313.1499938964844,21882.04296875,21240.0,0.0,0.0,0.2747938632965088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4545503854751587,1.4545681476593018,-1.7796282918425277e-05,0.0,0.0002788808196783,0.0,0.0,346.4351806640625,0.0,0.0,0.0,0.7937778830528259,4.0,0.0,1.0
282300,291.9756164550781,297.1499938964844,293.1499938964844,0.0035875951871275,-259.46343994140625,296.88348388671875,0.6317036747932434,0.050000000745058,0.0454015284776687,291.6997985839844,297.1499938964844,293.1499938964844,0.0042980462312698,-324.6781616210937,297.7666015625,0.6317036747932434,0.050000000745058,0.0478099957108497,291.9698791503906,297.1499938964844,293.1499938964844,0.0036922839935868,-207.50885009765625,297.01690673828125,0.6317036747932434,0.050000000745058,0.0353122986853122,291.9037170410156,297.1499938964844,293.1499938964844,0.0038998736999928,-296.1313171386719,297.2782897949219,0.6317036747932434,0.050000000745058,0.0478099957108497,292.387451171875,297.1499938964844,293.1499938964844,0.0024339964147657,-883.2536010742188,295.3782653808594,0.6317036747932434,0.050000000745058,0.22679004073143,292.2022705078125,291.1499938964844,270.0104675292969,269.4967041015625,282.928466796875,292.38299560546875,292.4914245605469,1.0,0.1204695999622345,0.9993668794631958,0.9993668794631958,1.0,1.0,-0.4837636649608612,0.20485720038414,0.2789064645767212,0.0802046880125999,0.0,0.0,0.7817524671554565,12.777491569519045,25.0,1616.594482421875,-7016.65478515625,16.95015525817871,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5902099609375,309.3416748046875,278.1499938964844,0.0,18000.0,313.1499938964844,23804.591796875,20160.0,0.0,0.0,0.2703491449356079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3381093740463257,1.3381255865097046,-1.6256413800874725e-05,0.0,0.0002743700169958,0.0,0.0,284.217041015625,0.0,0.0,0.0,0.7209802269935608,4.0,0.0,1.0
282360,291.99298095703125,297.1499938964844,293.1499938964844,0.0036022877320647,-254.8800506591797,297.3663330078125,0.6306549906730652,0.050000000745058,0.0454054437577724,291.71240234375,297.1499938964844,293.1499938964844,0.0043390723876655,-320.5113220214844,298.2615661621094,0.6306549906730652,0.050000000745058,0.0478141196072101,291.98516845703125,297.1499938964844,293.1499938964844,0.0037088862154632,-203.918212890625,297.4991455078125,0.6306549906730652,0.050000000745058,0.0353153459727764,291.91754150390625,297.1499938964844,293.1499938964844,0.0039222012273967,-291.3348388671875,297.76177978515625,0.6306549906730652,0.050000000745058,0.0478141196072101,292.4020690917969,297.1499938964844,293.1499938964844,0.002434542402625,-864.4077758789062,295.87481689453125,0.6306549906730652,0.050000000745058,0.2268096059560775,292.7635803222656,291.1499938964844,270.0212707519531,269.51153564453125,282.940185546875,292.3974914550781,293.0401611328125,1.0,0.1207639053463935,0.9994934797286988,0.9994934797286988,0.9999098181724548,1.0,-0.483805388212204,0.2049000412225723,0.2789053320884704,0.0801662802696228,0.0,0.0,0.6179267168045044,12.881518363952637,25.0,1551.8052978515625,-7061.876953125,17.038330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5660400390625,309.95294189453125,278.1499938964844,0.0,18000.0,313.1499938964844,26113.25,20160.0,0.0,0.0,0.2647216916084289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0351459980010986,1.035158395767212,-1.2412338037393056e-05,0.0,0.0002686588559299,0.0,0.0,156.75936889648438,0.0,0.0,0.0,0.5949732661247253,4.0,0.0,1.0
282420,292.02764892578125,297.1499938964844,293.1499938964844,0.0036326914560049,-248.03387451171875,298.1727294921875,0.628616988658905,0.050000000745058,0.0454132072627544,291.7373046875,297.1499938964844,293.1499938964844,0.0044261910952627,-315.1438293457031,299.0956420898437,0.628616988658905,0.050000000745058,0.0478222966194152,292.0158386230469,297.1499938964844,293.1499938964844,0.0037439654115587,-198.6265106201172,298.3056335449219,0.628616988658905,0.050000000745058,0.0353213846683502,291.9452209472656,297.1499938964844,293.1499938964844,0.0039701084606349,-284.4863586425781,298.5724182128906,0.628616988658905,0.050000000745058,0.0478222966194152,292.43133544921875,297.1499938964844,293.1499938964844,0.0024313617032021,-833.2708129882812,296.69989013671875,0.628616988658905,0.050000000745058,0.2268483787775039,293.6954345703125,291.1499938964844,270.0433654785156,269.5418395996094,282.96405029296875,292.42681884765625,293.8406677246094,1.0,0.1213449761271476,0.9997467398643494,0.9997467398643494,0.9997295141220092,1.0,-0.4838880896568298,0.2049828171730041,0.2789052724838257,0.0800950154662132,0.0,0.0,0.2114695906639099,13.087780952453612,25.0,887.340576171875,-5715.80029296875,17.21320152282715,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.363525390625,308.675537109375,278.1499938964844,0.0,18000.0,313.1499938964844,25020.650390625,20160.0,0.0,0.0,0.249451532959938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2726048231124878,0.272610992193222,-6.1712762544630095e-06,0.0,0.0002531615900807,0.0,0.0,15.985212326049805,0.0,0.0,0.0,0.3362680673599243,4.0,0.0,1.0
282480,292.02764892578125,297.1499938964844,293.1499938964844,0.0036326914560049,-248.03387451171875,298.1727294921875,0.628616988658905,0.050000000745058,0.0454132072627544,291.7373046875,297.1499938964844,293.1499938964844,0.0044261910952627,-315.1438293457031,299.0956420898437,0.628616988658905,0.050000000745058,0.0478222966194152,292.0158386230469,297.1499938964844,293.1499938964844,0.0037439654115587,-198.6265106201172,298.3056335449219,0.628616988658905,0.050000000745058,0.0353213846683502,291.9452209472656,297.1499938964844,293.1499938964844,0.0039701084606349,-284.4863586425781,298.5724182128906,0.628616988658905,0.050000000745058,0.0478222966194152,292.43133544921875,297.1499938964844,293.1499938964844,0.0024313617032021,-833.2708129882812,296.69989013671875,0.628616988658905,0.050000000745058,0.2268483787775039,293.6954345703125,291.1499938964844,270.0433654785156,269.5418395996094,282.96405029296875,292.42681884765625,293.8406677246094,1.0,0.1213449761271476,0.9997467398643494,0.9997467398643494,0.9997295141220092,1.0,-0.4838880896568298,0.2049828171730041,0.2789052724838257,0.0800950154662132,0.0,0.0,0.2114695906639099,13.087780952453612,25.0,887.340576171875,-5715.80029296875,17.21320152282715,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.363525390625,308.675537109375,278.1499938964844,0.0,18000.0,313.1499938964844,25020.650390625,20160.0,0.0,0.0,0.249451532959938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2726048231124878,0.272610992193222,-6.1712762544630095e-06,0.0,0.0002531615900807,0.0,0.0,15.985212326049805,0.0,0.0,0.0,0.3362680673599243,4.0,0.0,1.0
282540,292.0578918457031,297.1499938964844,293.1499938964844,0.0038478372152894,-263.9696655273437,298.41485595703125,0.6266517043113708,0.050000000745058,0.0454208776354789,291.7589111328125,297.1499938964844,293.1499938964844,0.0047577456571161,-339.0078125,299.440185546875,0.6266517043113708,0.050000000745058,0.047830369323492,292.0429992675781,297.1499938964844,293.1499938964844,0.0039704451337456,-211.5639495849609,298.55792236328125,0.6266517043113708,0.050000000745058,0.035327348858118,291.9698181152344,297.1499938964844,293.1499938964844,0.004225508775562,-303.83251953125,298.8506774902344,0.6266517043113708,0.050000000745058,0.047830369323492,292.4566650390625,297.1499938964844,293.1499938964844,0.0025370405055582,-875.2862548828125,296.8369445800781,0.6266517043113708,0.050000000745058,0.2268866896629333,293.68035888671875,291.1499938964844,270.06591796875,269.5727844238281,282.9864501953125,292.4531555175781,293.497314453125,1.0,0.1219161078333854,1.0,1.0,0.999549150466919,1.0,-0.4839698076248169,0.2050607204437255,0.2789090871810913,0.0800331532955169,0.0,0.0,0.0,13.29163932800293,25.0,-627.3744506835938,-3355.888427734375,17.386089324951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.20782470703125,303.656494140625,278.1499938964844,0.0,18000.0,313.1499938964844,21163.693359375,19080.0,0.0,0.0,0.2266076952219009,0.0,0.0,0.0,0.0,1.0,0.0040363958105444,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0529886782169342,0.0826706364750862,-0.0296819563955068,0.0,0.0002299780026078,0.0,0.0,3.663711071014404,0.0,0.0,0.0,0.2702025473117828,4.0,0.0,1.0
282600,292.0578918457031,297.1499938964844,293.1499938964844,0.0038478372152894,-263.9696655273437,298.41485595703125,0.6266517043113708,0.050000000745058,0.0454208776354789,291.7589111328125,297.1499938964844,293.1499938964844,0.0047577456571161,-339.0078125,299.440185546875,0.6266517043113708,0.050000000745058,0.047830369323492,292.0429992675781,297.1499938964844,293.1499938964844,0.0039704451337456,-211.5639495849609,298.55792236328125,0.6266517043113708,0.050000000745058,0.035327348858118,291.9698181152344,297.1499938964844,293.1499938964844,0.004225508775562,-303.83251953125,298.8506774902344,0.6266517043113708,0.050000000745058,0.047830369323492,292.4566650390625,297.1499938964844,293.1499938964844,0.0025370405055582,-875.2862548828125,296.8369445800781,0.6266517043113708,0.050000000745058,0.2268866896629333,293.68035888671875,291.1499938964844,270.06591796875,269.5727844238281,282.9864501953125,292.4531555175781,293.497314453125,1.0,0.1219161078333854,1.0,1.0,0.999549150466919,1.0,-0.4839698076248169,0.2050607204437255,0.2789090871810913,0.0800331532955169,0.0,0.0,0.0,13.29163932800293,25.0,-627.3744506835938,-3355.888427734375,17.386089324951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.20782470703125,303.656494140625,278.1499938964844,0.0,18000.0,313.1499938964844,21163.693359375,19080.0,0.0,0.0,0.2266076952219009,0.0,0.0,0.0,0.0,1.0,0.0040363958105444,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0529886782169342,0.0826706364750862,-0.0296819563955068,0.0,0.0002299780026078,0.0,0.0,3.663711071014404,0.0,0.0,0.0,0.2702025473117828,4.0,0.0,1.0
282660,292.0767822265625,297.1499938964844,293.1499938964844,0.0044053304009139,-319.998779296875,297.9312744140625,0.6247515678405762,0.050000000745058,0.0454284474253654,291.7726745605469,297.1499938964844,293.1499938964844,0.0055554313585162,-414.3458251953125,299.20574951171875,0.6247515678405762,0.050000000745058,0.0478383414447307,292.06072998046875,297.1499938964844,293.1499938964844,0.0045503405854105,-256.4501647949219,298.1014709472656,0.6247515678405762,0.050000000745058,0.0353332385420799,291.9862976074219,297.1499938964844,293.1499938964844,0.0048652193509042,-368.9897766113281,298.4609069824219,0.6247515678405762,0.050000000745058,0.0478383414447307,292.4717102050781,297.1499938964844,293.1499938964844,0.002853124635294,-1049.3822021484375,296.01934814453125,0.6247515678405762,0.050000000745058,0.2269245088100433,292.2449951171875,291.1499938964844,270.0887756347656,269.6041259765625,283.0036926269531,292.4701538085937,291.626708984375,1.0,0.1224774047732353,1.0,1.0,0.9991159439086914,1.0,-0.484050452709198,0.2051335871219635,0.2789168953895569,0.0799840241670608,0.0,0.0,0.0,13.493077278137209,25.0,-2757.750244140625,-0.0,17.556976318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.844970703125,299.9081420898437,278.1499938964844,0.0,18000.0,313.1499938964844,19242.5390625,19080.0,0.0,0.0,0.1874752938747406,0.0,0.0,0.0,0.0,1.0,0.0121688917279243,0.0,-0.0,-0.0,0.0,0.0,0.0,1.088707176677417e-05,0.0697468817234039,-0.0697359964251518,0.0,0.0001902635849546,0.0,0.0,2.766864776611328,0.0,0.0,0.0,0.2708230018615722,4.0,0.0,1.0
282720,292.0767822265625,297.1499938964844,293.1499938964844,0.0044053304009139,-319.998779296875,297.9312744140625,0.6247515678405762,0.050000000745058,0.0454284474253654,291.7726745605469,297.1499938964844,293.1499938964844,0.0055554313585162,-414.3458251953125,299.20574951171875,0.6247515678405762,0.050000000745058,0.0478383414447307,292.06072998046875,297.1499938964844,293.1499938964844,0.0045503405854105,-256.4501647949219,298.1014709472656,0.6247515678405762,0.050000000745058,0.0353332385420799,291.9862976074219,297.1499938964844,293.1499938964844,0.0048652193509042,-368.9897766113281,298.4609069824219,0.6247515678405762,0.050000000745058,0.0478383414447307,292.4717102050781,297.1499938964844,293.1499938964844,0.002853124635294,-1049.3822021484375,296.01934814453125,0.6247515678405762,0.050000000745058,0.2269245088100433,292.2449951171875,291.1499938964844,270.0887756347656,269.6041259765625,283.0036926269531,292.4701538085937,291.626708984375,1.0,0.1224774047732353,1.0,1.0,0.9991159439086914,1.0,-0.484050452709198,0.2051335871219635,0.2789168953895569,0.0799840241670608,0.0,0.0,0.0,13.493077278137209,25.0,-2757.750244140625,-0.0,17.556976318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.844970703125,299.9081420898437,278.1499938964844,0.0,18000.0,313.1499938964844,19242.5390625,19080.0,0.0,0.0,0.1874752938747406,0.0,0.0,0.0,0.0,1.0,0.0121688917279243,0.0,-0.0,-0.0,0.0,0.0,0.0,1.088707176677417e-05,0.0697468817234039,-0.0697359964251518,0.0,0.0001902635849546,0.0,0.0,2.766864776611328,0.0,0.0,0.0,0.2708230018615722,4.0,0.0,1.0
282780,292.08062744140625,297.1499938964844,293.1499938964844,0.00512484787032,-393.3739318847656,297.28375244140625,0.6229095458984375,0.050000000745058,0.0454359203577041,291.77642822265625,297.1499938964844,293.1499938964844,0.0065875020809471,-509.8359375,298.8840637207031,0.6229095458984375,0.050000000745058,0.0478462129831314,292.0659484863281,297.1499938964844,293.1499938964844,0.0052929301746189,-314.7061767578125,297.4841613769531,0.6229095458984375,0.050000000745058,0.0353390499949455,291.9920959472656,297.1499938964844,293.1499938964844,0.0056814537383615,-452.6256408691406,297.929443359375,0.6229095458984375,0.050000000745058,0.0478462129831314,292.4732971191406,297.1499938964844,293.1499938964844,0.0032884480897337,-1294.2337646484375,294.91290283203125,0.6229095458984375,0.050000000745058,0.2269618213176727,290.2609558105469,291.1499938964844,270.1117553710937,269.6356506347656,283.0133972167969,292.4735107421875,289.876708984375,1.0,0.1230290010571479,1.0,1.0,0.9986826777458192,1.0,-0.4841300845146179,0.2051995247602462,0.2789305746555328,0.0799488201737403,0.0,0.0,0.0480117537081241,13.692081451416016,25.0,-2352.205322265625,-3768.4375,17.725849151611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3168029785156,299.3943786621094,278.1499938964844,0.0,18000.0,313.1499938964844,18633.755859375,19080.0,0.0,0.0,0.1268539577722549,0.0,0.0,0.0,0.0,1.0,0.0128148011863231,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0445783846080303,0.1149696484208107,-0.0703912675380706,0.0,0.0001287406485062,0.0,0.0,4.511136531829834,0.0,0.0,0.0,0.277637243270874,4.0,0.0,1.0
282840,292.08062744140625,297.1499938964844,293.1499938964844,0.00512484787032,-393.3739318847656,297.28375244140625,0.6229095458984375,0.050000000745058,0.0454359203577041,291.77642822265625,297.1499938964844,293.1499938964844,0.0065875020809471,-509.8359375,298.8840637207031,0.6229095458984375,0.050000000745058,0.0478462129831314,292.0659484863281,297.1499938964844,293.1499938964844,0.0052929301746189,-314.7061767578125,297.4841613769531,0.6229095458984375,0.050000000745058,0.0353390499949455,291.9920959472656,297.1499938964844,293.1499938964844,0.0056814537383615,-452.6256408691406,297.929443359375,0.6229095458984375,0.050000000745058,0.0478462129831314,292.4732971191406,297.1499938964844,293.1499938964844,0.0032884480897337,-1294.2337646484375,294.91290283203125,0.6229095458984375,0.050000000745058,0.2269618213176727,290.2609558105469,291.1499938964844,270.1117553710937,269.6356506347656,283.0133972167969,292.4735107421875,289.876708984375,1.0,0.1230290010571479,1.0,1.0,0.9986826777458192,1.0,-0.4841300845146179,0.2051995247602462,0.2789305746555328,0.0799488201737403,0.0,0.0,0.0480117537081241,13.692081451416016,25.0,-2352.205322265625,-3768.4375,17.725849151611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3168029785156,299.3943786621094,278.1499938964844,0.0,18000.0,313.1499938964844,18633.755859375,19080.0,0.0,0.0,0.1268539577722549,0.0,0.0,0.0,0.0,1.0,0.0128148011863231,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0445783846080303,0.1149696484208107,-0.0703912675380706,0.0,0.0001287406485062,0.0,0.0,4.511136531829834,0.0,0.0,0.0,0.277637243270874,4.0,0.0,1.0
282900,292.0804443359375,297.1499938964844,293.1499938964844,0.0053754784166812,-413.111572265625,297.2779541015625,0.6220082640647888,0.050000000745058,0.0454396195709705,291.7764587402344,297.1499938964844,293.1499938964844,0.0069492259062826,-534.7926635742188,298.9851379394531,0.6220082640647888,0.050000000745058,0.0478501059114933,292.0664367675781,297.1499938964844,293.1499938964844,0.0055495575070381,-330.1823425292969,297.4853210449219,0.6220082640647888,0.050000000745058,0.0353419259190559,291.9931030273437,297.1499938964844,293.1499938964844,0.005961918272078,-474.53167724609375,297.9568786621094,0.6220082640647888,0.050000000745058,0.0478501059114933,292.4721069335937,297.1499938964844,293.1499938964844,0.0034525133669376,-1367.494873046875,294.7618103027344,0.6220082640647888,0.050000000745058,0.2269802987575531,289.8331604003906,291.1499938964844,270.1232604980469,269.6513977050781,283.0168762207031,292.472412109375,290.0067138671875,1.0,0.123301200568676,1.0,1.0,0.9984660744667052,1.0,-0.4841694831848144,0.205229640007019,0.2789398729801178,0.0799369663000106,0.0,0.0,0.1841836720705032,13.790666580200195,25.0,-32.467124938964844,-5267.01708984375,17.809526443481445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.4690856933594,309.30584716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18816.056640625,18000.0,0.0,0.0,0.0974482744932174,0.0,0.0,0.0,0.0,1.0,0.005296385847032,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1109534874558448,0.1494193077087402,-0.0384658239781856,0.0,9.889760985970496e-05,0.0,0.0,6.097693920135498,0.0,0.0,0.0,0.2668550312519073,4.0,0.0,1.0
