time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
282960,292.0829162597656,297.1499938964844,293.1499938964844,0.0054013356566429,-404.6620178222656,297.7401123046875,0.6211190223693848,0.050000000745058,0.0454432927072048,291.777587890625,297.1499938964844,293.1499938964844,0.0069941938854753,-524.1962890625,299.4393615722656,0.6211190223693848,0.050000000745058,0.0478539764881134,292.0687561035156,297.1499938964844,293.1499938964844,0.0055742086842656,-323.3083801269531,297.9422607421875,0.6211190223693848,0.050000000745058,0.0353447832167148,291.9955139160156,297.1499938964844,293.1499938964844,0.0059881531633436,-464.5724487304688,298.4083251953125,0.6211190223693848,0.050000000745058,0.0478539764881134,292.4732666015625,297.1499938964844,293.1499938964844,0.0034770921338349,-1343.26953125,295.25537109375,0.6211190223693848,0.050000000745058,0.2269986569881439,290.4002685546875,291.1499938964844,270.1347351074219,269.6671142578125,283.0213928222656,292.47271728515625,290.7635498046875,1.0,0.1235710084438324,1.0,1.0,0.9982495307922364,1.0,-0.4842086434364319,0.2052577435970306,0.2789508998394012,0.0799291357398033,0.0,0.0,0.1803599745035171,13.888639450073242,25.0,937.280517578125,-5720.8203125,17.8926944732666,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.3414611816406,312.3000183105469,278.1499938964844,0.0,18000.0,313.1499938964844,18031.712890625,18000.0,0.0,0.0,0.0801330432295799,0.0,0.0,0.0,0.0,1.0,0.0013133874163031,0.0,-0.0,-0.0,0.0,0.0,0.0,0.138836070895195,0.1422319710254669,-0.0033959096763283,0.0,8.132485527312383e-05,0.0,0.0,5.625736236572266,0.0,0.0,0.0,0.2763572633266449,4.0,0.0,1.0
283020,292.0950012207031,297.1499938964844,293.1499938964844,0.005456849001348,-395.0607604980469,298.5384216308594,0.619373619556427,0.050000000745058,0.0454505644738674,291.7836608886719,297.1499938964844,293.1499938964844,0.0071390885859727,-514.9866943359375,300.23406982421875,0.619373619556427,0.050000000745058,0.0478616319596767,292.0790100097656,297.1499938964844,293.1499938964844,0.0056345821358263,-315.74078369140625,298.73553466796875,0.619373619556427,0.050000000745058,0.0353504382073879,292.0047912597656,297.1499938964844,293.1499938964844,0.0060650217346847,-454.2722473144531,299.1952209472656,0.619373619556427,0.050000000745058,0.0478616319596767,292.4818725585937,297.1499938964844,293.1499938964844,0.0034876666031777,-1303.800048828125,296.1110534667969,0.619373619556427,0.050000000745058,0.2270349711179733,291.4020080566406,291.1499938964844,270.15753173828125,269.6983337402344,283.0346069335937,292.48028564453125,291.5064697265625,1.0,0.1241035461425781,1.0,1.0,0.9978164434432985,1.0,-0.4842861294746399,0.2053078413009643,0.2789782583713531,0.0799258649349212,0.0,0.0,0.0683641359210014,14.082740783691406,25.0,794.5476684570312,-4867.443359375,18.0575008392334,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5138854980469,310.0118103027344,278.1499938964844,0.0,18000.0,313.1499938964844,18142.2265625,18000.0,0.0,0.0,0.0532357767224311,0.0,0.0,0.0,0.0,1.0,0.0012243036180734,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0973760709166526,0.1003133580088615,-0.0029372938442975,0.0,5.402754686656408e-05,0.0,0.0,3.893659830093384,0.0,0.0,0.0,0.2702615261077881,4.0,0.0,1.0
283080,292.0950012207031,297.1499938964844,293.1499938964844,0.005456849001348,-395.0607604980469,298.5384216308594,0.619373619556427,0.050000000745058,0.0454505644738674,291.7836608886719,297.1499938964844,293.1499938964844,0.0071390885859727,-514.9866943359375,300.23406982421875,0.619373619556427,0.050000000745058,0.0478616319596767,292.0790100097656,297.1499938964844,293.1499938964844,0.0056345821358263,-315.74078369140625,298.73553466796875,0.619373619556427,0.050000000745058,0.0353504382073879,292.0047912597656,297.1499938964844,293.1499938964844,0.0060650217346847,-454.2722473144531,299.1952209472656,0.619373619556427,0.050000000745058,0.0478616319596767,292.4818725585937,297.1499938964844,293.1499938964844,0.0034876666031777,-1303.800048828125,296.1110534667969,0.619373619556427,0.050000000745058,0.2270349711179733,291.4020080566406,291.1499938964844,270.15753173828125,269.6983337402344,283.0346069335937,292.48028564453125,291.5064697265625,1.0,0.1241035461425781,1.0,1.0,0.9978164434432985,1.0,-0.4842861294746399,0.2053078413009643,0.2789782583713531,0.0799258649349212,0.0,0.0,0.0683641359210014,14.082740783691406,25.0,794.5476684570312,-4867.443359375,18.0575008392334,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5138854980469,310.0118103027344,278.1499938964844,0.0,18000.0,313.1499938964844,18142.2265625,18000.0,0.0,0.0,0.0532357767224311,0.0,0.0,0.0,0.0,1.0,0.0012243036180734,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0973760709166526,0.1003133580088615,-0.0029372938442975,0.0,5.402754686656408e-05,0.0,0.0,3.893659830093384,0.0,0.0,0.0,0.2702615261077881,4.0,0.0,1.0
283140,292.1091003417969,297.1499938964844,293.1499938964844,0.0057077147066593,-408.8346862792969,298.9244689941406,0.6176674365997314,0.050000000745058,0.0454577319324016,291.79150390625,297.1499938964844,293.1499938964844,0.0075900163501501,-535.955810546875,300.7206726074219,0.6176674365997314,0.050000000745058,0.0478691831231117,292.09130859375,297.1499938964844,293.1499938964844,0.0059000393375754,-326.8387756347656,299.1293640136719,0.6176674365997314,0.050000000745058,0.0353560149669647,292.01593017578125,297.1499938964844,293.1499938964844,0.0063724084757268,-470.7702331542969,299.6115417480469,0.6176674365997314,0.050000000745058,0.0478691831231117,292.49237060546875,297.1499938964844,293.1499938964844,0.0036106777843087,-1343.4622802734375,296.4067077636719,0.6176674365997314,0.050000000745058,0.2270707935094833,291.5589599609375,291.1499938964844,270.1799621582031,269.7290344238281,283.049560546875,292.4907531738281,291.5506286621094,1.0,0.1246267408132553,1.0,1.0,0.9973833560943604,1.0,-0.4843625128269195,0.2053497582674026,0.2790127396583557,0.0799390971660614,0.0,0.0,0.0,14.274378776550291,25.0,224.75906372070312,-4191.9521484375,18.22025680541992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.53790283203125,306.6546325683594,278.1499938964844,0.0,18000.0,313.1499938964844,18064.6640625,18000.0,0.0,0.0,0.0314260385930538,0.0,0.0,0.0,0.0,1.0,0.0035511399619281,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0688181295990943,0.0904030427336692,-0.0215849187225103,0.0,3.189343260601163e-05,0.0,0.0,3.454307556152344,0.0,0.0,0.0,0.2674223184585571,4.0,0.0,1.0
283200,292.1091003417969,297.1499938964844,293.1499938964844,0.0057077147066593,-408.8346862792969,298.9244689941406,0.6176674365997314,0.050000000745058,0.0454577319324016,291.79150390625,297.1499938964844,293.1499938964844,0.0075900163501501,-535.955810546875,300.7206726074219,0.6176674365997314,0.050000000745058,0.0478691831231117,292.09130859375,297.1499938964844,293.1499938964844,0.0059000393375754,-326.8387756347656,299.1293640136719,0.6176674365997314,0.050000000745058,0.0353560149669647,292.01593017578125,297.1499938964844,293.1499938964844,0.0063724084757268,-470.7702331542969,299.6115417480469,0.6176674365997314,0.050000000745058,0.0478691831231117,292.49237060546875,297.1499938964844,293.1499938964844,0.0036106777843087,-1343.4622802734375,296.4067077636719,0.6176674365997314,0.050000000745058,0.2270707935094833,291.5589599609375,291.1499938964844,270.1799621582031,269.7290344238281,283.049560546875,292.4907531738281,291.5506286621094,1.0,0.1246267408132553,1.0,1.0,0.9973833560943604,1.0,-0.4843625128269195,0.2053497582674026,0.2790127396583557,0.0799390971660614,0.0,0.0,0.0,14.274378776550291,25.0,224.75906372070312,-4191.9521484375,18.22025680541992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.53790283203125,306.6546325683594,278.1499938964844,0.0,18000.0,313.1499938964844,18064.6640625,18000.0,0.0,0.0,0.0314260385930538,0.0,0.0,0.0,0.0,1.0,0.0035511399619281,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0688181295990943,0.0904030427336692,-0.0215849187225103,0.0,3.189343260601163e-05,0.0,0.0,3.454307556152344,0.0,0.0,0.0,0.2674223184585571,4.0,0.0,1.0
283260,292.1211242675781,297.1499938964844,293.1499938964844,0.0062364619225263,-453.9577941894531,298.98944091796875,0.615994930267334,0.050000000745058,0.0454648025333881,291.79888916015625,297.1499938964844,293.1499938964844,0.008543143980205,-598.9444580078125,301.0028686523437,0.615994930267334,0.050000000745058,0.047876626253128,292.1021728515625,297.1499938964844,293.1499938964844,0.0064601064659655,-363.0103454589844,299.21435546875,0.615994930267334,0.050000000745058,0.0353615134954452,292.0262145996094,297.1499938964844,293.1499938964844,0.0070220027118921,-523.5659790039062,299.7494812011719,0.615994930267334,0.050000000745058,0.047876626253128,292.5009155273437,297.1499938964844,293.1499938964844,0.0038589378818869,-1479.61279296875,296.2168273925781,0.615994930267334,0.050000000745058,0.2271061092615127,290.91180419921875,291.1499938964844,270.201904296875,269.759033203125,283.0638427734375,292.4999694824219,290.3789978027344,1.0,0.1251406967639923,1.0,1.0,0.996950089931488,1.0,-0.4844378530979156,0.2053838968276977,0.2790539562702179,0.0799680203199386,0.0,0.0,0.0492080934345722,14.463546752929688,25.0,-1784.6312255859375,-3890.051025390625,18.380958557128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9593505859375,300.732177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17648.861328125,18000.0,0.0,0.0,0.0091657023876905,0.0,0.0,0.0,0.0,1.0,0.007681799121201,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0570394732058048,0.1081111878156662,-0.0510717146098613,0.0,9.302023499913048e-06,0.0,0.0,4.035064220428467,0.0,0.0,0.0,0.2689748108386993,4.0,0.0,1.0
283320,292.1211242675781,297.1499938964844,293.1499938964844,0.0062364619225263,-453.9577941894531,298.98944091796875,0.615994930267334,0.050000000745058,0.0454648025333881,291.79888916015625,297.1499938964844,293.1499938964844,0.008543143980205,-598.9444580078125,301.0028686523437,0.615994930267334,0.050000000745058,0.047876626253128,292.1021728515625,297.1499938964844,293.1499938964844,0.0064601064659655,-363.0103454589844,299.21435546875,0.615994930267334,0.050000000745058,0.0353615134954452,292.0262145996094,297.1499938964844,293.1499938964844,0.0070220027118921,-523.5659790039062,299.7494812011719,0.615994930267334,0.050000000745058,0.047876626253128,292.5009155273437,297.1499938964844,293.1499938964844,0.0038589378818869,-1479.61279296875,296.2168273925781,0.615994930267334,0.050000000745058,0.2271061092615127,290.91180419921875,291.1499938964844,270.201904296875,269.759033203125,283.0638427734375,292.4999694824219,290.3789978027344,1.0,0.1251406967639923,1.0,1.0,0.996950089931488,1.0,-0.4844378530979156,0.2053838968276977,0.2790539562702179,0.0799680203199386,0.0,0.0,0.0492080934345722,14.463546752929688,25.0,-1784.6312255859375,-3890.051025390625,18.380958557128903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.9593505859375,300.732177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17648.861328125,18000.0,0.0,0.0,0.0091657023876905,0.0,0.0,0.0,0.0,1.0,0.007681799121201,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0570394732058048,0.1081111878156662,-0.0510717146098613,0.0,9.302023499913048e-06,0.0,0.0,4.035064220428467,0.0,0.0,0.0,0.2689748108386993,4.0,0.0,1.0
283380,292.1249389648437,297.1499938964844,293.1499938964844,0.0066175125539302,-482.7718200683594,298.9387512207031,0.6150053143501282,0.050000000745058,0.0454689972102642,291.8017578125,297.1499938964844,293.1499938964844,0.0091976420953869,-636.3696899414062,301.1316223144531,0.6150053143501282,0.050000000745058,0.0478810407221317,292.1059875488281,297.1499938964844,293.1499938964844,0.0068591274321079,-385.8364868164063,299.1797180175781,0.6150053143501282,0.050000000745058,0.0353647731244564,292.0303649902344,297.1499938964844,293.1499938964844,0.0074755600653588,-556.1167602539062,299.7586364746094,0.6150053143501282,0.050000000745058,0.0478810407221317,292.5028076171875,297.1499938964844,293.1499938964844,0.0040792301297187,-1583.9310302734375,295.9427490234375,0.6150053143501282,0.050000000745058,0.2271270453929901,290.2220153808594,291.1499938964844,270.2147521972656,269.7765808105469,283.0705261230469,292.50225830078125,290.37469482421875,1.0,0.125444695353508,1.0,1.0,0.9966901540756226,1.0,-0.4844825267791748,0.2054009139537811,0.2790816128253937,0.0799922794103622,0.0,0.0,0.1986868977546692,14.57585906982422,25.0,115.0357666015625,-4939.79443359375,18.476390838623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.30108642578125,308.1734924316406,278.1499938964844,0.0,18000.0,313.1499938964844,17785.162109375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0025950639974325,0.0,-0.0,-0.0,0.0,0.0,0.0,0.119176484644413,0.1314619481563568,-0.0122854616492986,0.0,0.0,0.0,0.0,5.079883575439453,0.0,0.0,0.0,0.2731183469295501,4.0,0.0,1.0
283440,292.1284484863281,297.1499938964844,293.1499938964844,0.0066356561146676,-476.542236328125,299.2030639648437,0.6143506765365601,0.050000000745058,0.0454717725515365,291.8039855957031,297.1499938964844,293.1499938964844,0.0092412075027823,-628.6089477539062,301.3938903808594,0.6143506765365601,0.050000000745058,0.047883965075016,292.109130859375,297.1499938964844,293.1499938964844,0.0068777031265199,-380.82958984375,299.4419860839844,0.6143506765365601,0.050000000745058,0.0353669337928295,292.0335998535156,297.1499938964844,293.1499938964844,0.0074964901432394,-548.8703002929688,300.0177307128906,0.6143506765365601,0.050000000745058,0.047883965075016,292.50506591796875,297.1499938964844,293.1499938964844,0.0040945266373455,-1565.7509765625,296.2274475097656,0.6143506765365601,0.050000000745058,0.2271409183740615,290.55633544921875,291.1499938964844,270.2231750488281,269.7880554199219,283.07525634765625,292.5041198730469,290.82916259765625,1.0,0.125645563006401,1.0,1.0,0.9965168833732604,1.0,-0.4845120906829834,0.2054109573364257,0.2791011333465576,0.080011062324047,0.0,0.0,0.1959206312894821,14.650238990783691,25.0,651.7570190429688,-5189.72412109375,18.539600372314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4923400878906,309.5526123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17834.794921875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1429730653762817,0.1429773122072219,-4.24457766712294e-06,0.0,0.0,0.0,0.0,5.608105182647705,0.0,0.0,0.0,0.2757178246974945,4.0,0.0,1.0
283500,292.1342163085937,297.1499938964844,293.1499938964844,0.0066437483765184,-469.1011962890625,299.5429992675781,0.613537609577179,0.050000000745058,0.0454752184450626,291.807373046875,297.1499938964844,293.1499938964844,0.0092929610982537,-620.2682495117188,301.7188720703125,0.613537609577179,0.050000000745058,0.0478875935077667,292.1141052246094,297.1499938964844,293.1499938964844,0.0068879602476954,-374.95111083984375,299.7788391113281,0.613537609577179,0.050000000745058,0.0353696122765541,292.0384826660156,297.1499938964844,293.1499938964844,0.0075124162249267,-540.6028442382812,300.3475646972656,0.613537609577179,0.050000000745058,0.0478875935077667,292.5093688964844,297.1499938964844,293.1499938964844,0.0040905736386775,-1538.448974609375,296.6116638183594,0.613537609577179,0.050000000745058,0.2271581292152404,291.041748046875,291.1499938964844,270.2335205078125,269.8021545410156,283.0820617675781,292.5079650878906,291.2292175292969,1.0,0.1258946061134338,1.0,1.0,0.9963002800941468,1.0,-0.4845488369464874,0.2054221630096435,0.2791266739368438,0.0800371989607811,0.0,0.0,0.1538004577159881,14.74265480041504,25.0,748.2926635742188,-4880.83984375,18.618146896362305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4481811523437,308.72467041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.982421875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1323608160018921,0.1323650926351547,-4.267340955266263e-06,0.0,0.0,0.0,0.0,5.2057271003723145,0.0,0.0,0.0,0.274679958820343,4.0,0.0,1.0
283560,292.1407775878906,297.1499938964844,293.1499938964844,0.0067159435711801,-468.9670715332031,299.7985534667969,0.6127298474311829,0.050000000745058,0.0454786419868469,291.8112487792969,297.1499938964844,293.1499938964844,0.0094679612666368,-621.7666015625,301.9906311035156,0.6127298474311829,0.050000000745058,0.0478911995887756,292.1197814941406,297.1499938964844,293.1499938964844,0.0069669666700065,-374.936279296875,300.03515625,0.6127298474311829,0.050000000745058,0.0353722758591175,292.0439453125,297.1499938964844,293.1499938964844,0.0076093142852187,-540.8363647460938,300.6051025390625,0.6127298474311829,0.050000000745058,0.0478911995887756,292.5144958496094,297.1499938964844,293.1499938964844,0.0041152532212436,-1534.0899658203125,296.8699035644531,0.6127298474311829,0.050000000745058,0.2271752208471298,291.3236083984375,291.1499938964844,270.2436218261719,269.81591796875,283.08941650390625,292.51287841796875,291.3975524902344,1.0,0.1261414289474487,1.0,1.0,0.9960834980010986,1.0,-0.4845852851867676,0.2054319977760315,0.2791532874107361,0.0800660103559494,0.0,0.0,0.1127740070223808,14.83445167541504,25.0,517.5697021484375,-4449.98681640625,18.696176528930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5248413085937,307.24139404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18102.67578125,18000.0,0.0,0.0,0.0015269085997715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.112433984875679,0.1124382391571998,-4.253251063346397e-06,0.0,1.5496181049456936e-06,0.0,0.0,4.389016628265381,0.0,0.0,0.0,0.2720305919647217,4.0,0.0,1.0
283620,292.1540222167969,297.1499938964844,293.1499938964844,0.0070285047404468,-484.83447265625,300.12969970703125,0.6111277341842651,0.050000000745058,0.0454854108393192,291.8196716308594,297.1499938964844,293.1499938964844,0.0101383663713932,-645.739501953125,302.434814453125,0.6111277341842651,0.050000000745058,0.0478983297944068,292.13140869140625,297.1499938964844,293.1499938964844,0.0073037426918745,-387.76959228515625,300.3764953613281,0.6111277341842651,0.050000000745058,0.0353775434195995,292.055419921875,297.1499938964844,293.1499938964844,0.0080110728740692,-559.725830078125,300.9695129394531,0.6111277341842651,0.050000000745058,0.0478983297944068,292.5247497558594,297.1499938964844,293.1499938964844,0.0042508631013333,-1580.448486328125,297.0980529785156,0.6111277341842651,0.050000000745058,0.2272090464830398,291.39385986328125,291.1499938964844,270.2630920410156,269.8423767089844,283.10418701171875,292.523193359375,291.3695373535156,1.0,0.126628428697586,1.0,1.0,0.995650053024292,1.0,-0.4846574366092682,0.2054481953382492,0.2792092561721802,0.0801303386688232,0.0,0.0,0.0709153935313224,15.01618480682373,25.0,45.17385482788086,-3904.67919921875,18.85068702697754,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9197998046875,304.7154846191406,278.1499938964844,0.0,18000.0,313.1499938964844,18055.537109375,18000.0,0.0,0.0,0.0073611023835837,0.0,0.0,0.0,0.0,1.0,0.0013053299626335,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0906761959195137,0.0939750298857688,-0.0032988297753036,0.0,7.470583568647271e-06,0.0,0.0,3.6184136867523193,0.0,0.0,0.0,0.2689342200756073,4.0,0.0,1.0
283680,292.1540222167969,297.1499938964844,293.1499938964844,0.0070285047404468,-484.83447265625,300.12969970703125,0.6111277341842651,0.050000000745058,0.0454854108393192,291.8196716308594,297.1499938964844,293.1499938964844,0.0101383663713932,-645.739501953125,302.434814453125,0.6111277341842651,0.050000000745058,0.0478983297944068,292.13140869140625,297.1499938964844,293.1499938964844,0.0073037426918745,-387.76959228515625,300.3764953613281,0.6111277341842651,0.050000000745058,0.0353775434195995,292.055419921875,297.1499938964844,293.1499938964844,0.0080110728740692,-559.725830078125,300.9695129394531,0.6111277341842651,0.050000000745058,0.0478983297944068,292.5247497558594,297.1499938964844,293.1499938964844,0.0042508631013333,-1580.448486328125,297.0980529785156,0.6111277341842651,0.050000000745058,0.2272090464830398,291.39385986328125,291.1499938964844,270.2630920410156,269.8423767089844,283.10418701171875,292.523193359375,291.3695373535156,1.0,0.126628428697586,1.0,1.0,0.995650053024292,1.0,-0.4846574366092682,0.2054481953382492,0.2792092561721802,0.0801303386688232,0.0,0.0,0.0709153935313224,15.01618480682373,25.0,45.17385482788086,-3904.67919921875,18.85068702697754,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9197998046875,304.7154846191406,278.1499938964844,0.0,18000.0,313.1499938964844,18055.537109375,18000.0,0.0,0.0,0.0073611023835837,0.0,0.0,0.0,0.0,1.0,0.0013053299626335,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0906761959195137,0.0939750298857688,-0.0032988297753036,0.0,7.470583568647271e-06,0.0,0.0,3.6184136867523193,0.0,0.0,0.0,0.2689342200756073,4.0,0.0,1.0
283740,292.16632080078125,297.1499938964844,293.1499938964844,0.0074232788756489,-506.8570556640625,300.39849853515625,0.6095524430274963,0.050000000745058,0.045492086559534,291.8282775878906,297.1499938964844,293.1499938964844,0.0110059073194861,-677.6260986328125,302.8509521484375,0.6095524430274963,0.050000000745058,0.0479053556919097,292.1424255371094,297.1499938964844,293.1499938964844,0.0077293701469898,-405.4971923828125,300.6590270996094,0.6095524430274963,0.050000000745058,0.0353827327489852,292.0668640136719,297.1499938964844,293.1499938964844,0.0085194827988743,-585.53076171875,301.2827453613281,0.6095524430274963,0.050000000745058,0.0479053556919097,292.5341186523437,297.1499938964844,293.1499938964844,0.0044243047013878,-1648.6258544921875,297.2179260253906,0.6095524430274963,0.050000000745058,0.2272423952817917,291.2687072753906,291.1499938964844,270.2814025878906,269.8671875,283.1181030273437,292.53271484375,291.2313232421875,1.0,0.1271066963672638,1.0,1.0,0.9952165484428406,1.0,-0.4847285747528076,0.2054607272148132,0.2792678475379944,0.0802015140652656,0.0,0.0,0.0628315880894661,15.195438385009766,25.0,-164.73487854003906,-3654.02197265625,19.003129959106445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50653076171875,303.25439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.2890625,18000.0,0.0,0.0,0.0173144694417715,0.0,0.0,0.0,0.0,1.0,0.0023314012214541,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0853921845555305,0.0954141244292259,-0.010021942667663,0.0,1.757198515406344e-05,0.0,0.0,3.657802104949951,0.0,0.0,0.0,0.2685830593109131,4.0,0.0,1.0
283800,292.16632080078125,297.1499938964844,293.1499938964844,0.0074232788756489,-506.8570556640625,300.39849853515625,0.6095524430274963,0.050000000745058,0.045492086559534,291.8282775878906,297.1499938964844,293.1499938964844,0.0110059073194861,-677.6260986328125,302.8509521484375,0.6095524430274963,0.050000000745058,0.0479053556919097,292.1424255371094,297.1499938964844,293.1499938964844,0.0077293701469898,-405.4971923828125,300.6590270996094,0.6095524430274963,0.050000000745058,0.0353827327489852,292.0668640136719,297.1499938964844,293.1499938964844,0.0085194827988743,-585.53076171875,301.2827453613281,0.6095524430274963,0.050000000745058,0.0479053556919097,292.5341186523437,297.1499938964844,293.1499938964844,0.0044243047013878,-1648.6258544921875,297.2179260253906,0.6095524430274963,0.050000000745058,0.2272423952817917,291.2687072753906,291.1499938964844,270.2814025878906,269.8671875,283.1181030273437,292.53271484375,291.2313232421875,1.0,0.1271066963672638,1.0,1.0,0.9952165484428406,1.0,-0.4847285747528076,0.2054607272148132,0.2792678475379944,0.0802015140652656,0.0,0.0,0.0628315880894661,15.195438385009766,25.0,-164.73487854003906,-3654.02197265625,19.003129959106445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50653076171875,303.25439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.2890625,18000.0,0.0,0.0,0.0173144694417715,0.0,0.0,0.0,0.0,1.0,0.0023314012214541,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0853921845555305,0.0954141244292259,-0.010021942667663,0.0,1.757198515406344e-05,0.0,0.0,3.657802104949951,0.0,0.0,0.0,0.2685830593109131,4.0,0.0,1.0
283860,292.177734375,297.1499938964844,293.1499938964844,0.0078522907570004,-529.9993896484375,300.6643371582031,0.6080147624015808,0.050000000745058,0.0454986654222011,291.8368225097656,297.1499938964844,293.1499938964844,0.0120065109804272,-710.988525390625,303.2707214355469,0.6080147624015808,0.050000000745058,0.0479122847318649,292.1527099609375,297.1499938964844,293.1499938964844,0.0081941578537225,-424.1221618652344,300.9393005371094,0.6080147624015808,0.050000000745058,0.0353878512978553,292.078125,297.1499938964844,293.1499938964844,0.0090793408453464,-612.5420532226562,301.5939025878906,0.6080147624015808,0.050000000745058,0.0479122847318649,292.54266357421875,297.1499938964844,293.1499938964844,0.0046059722080826,-1720.64111328125,297.3265075683594,0.6080147624015808,0.050000000745058,0.2272752523422241,291.116943359375,291.1499938964844,270.29840087890625,269.89013671875,283.131103515625,292.5413818359375,291.07867431640625,1.0,0.1275763362646103,1.0,1.0,0.9947828650474548,1.0,-0.4847986996173858,0.2054706513881683,0.2793280482292175,0.0802772566676139,0.0,0.0,0.0772890076041221,15.372214317321776,25.0,-223.021224975586,-3562.38818359375,19.153505325317383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3515625,302.60516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.04296875,18000.0,0.0,0.0,0.0298393592238426,0.0,0.0,0.0,0.0,1.0,0.0024547192733734,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0883638188242912,0.0994182005524635,-0.0110543752089142,0.0,3.0283155865618028e-05,0.0,0.0,3.814351797103882,0.0,0.0,0.0,0.269056111574173,4.0,0.0,1.0
283920,292.177734375,297.1499938964844,293.1499938964844,0.0078522907570004,-529.9993896484375,300.6643371582031,0.6080147624015808,0.050000000745058,0.0454986654222011,291.8368225097656,297.1499938964844,293.1499938964844,0.0120065109804272,-710.988525390625,303.2707214355469,0.6080147624015808,0.050000000745058,0.0479122847318649,292.1527099609375,297.1499938964844,293.1499938964844,0.0081941578537225,-424.1221618652344,300.9393005371094,0.6080147624015808,0.050000000745058,0.0353878512978553,292.078125,297.1499938964844,293.1499938964844,0.0090793408453464,-612.5420532226562,301.5939025878906,0.6080147624015808,0.050000000745058,0.0479122847318649,292.54266357421875,297.1499938964844,293.1499938964844,0.0046059722080826,-1720.64111328125,297.3265075683594,0.6080147624015808,0.050000000745058,0.2272752523422241,291.116943359375,291.1499938964844,270.29840087890625,269.89013671875,283.131103515625,292.5413818359375,291.07867431640625,1.0,0.1275763362646103,1.0,1.0,0.9947828650474548,1.0,-0.4847986996173858,0.2054706513881683,0.2793280482292175,0.0802772566676139,0.0,0.0,0.0772890076041221,15.372214317321776,25.0,-223.021224975586,-3562.38818359375,19.153505325317383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3515625,302.60516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.04296875,18000.0,0.0,0.0,0.0298393592238426,0.0,0.0,0.0,0.0,1.0,0.0024547192733734,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0883638188242912,0.0994182005524635,-0.0110543752089142,0.0,3.0283155865618028e-05,0.0,0.0,3.814351797103882,0.0,0.0,0.0,0.269056111574173,4.0,0.0,1.0
283980,292.1885681152344,297.1499938964844,293.1499938964844,0.008300656452775,-552.631591796875,300.9385986328125,0.6065135598182678,0.050000000745058,0.0455051511526107,291.845458984375,297.1499938964844,293.1499938964844,0.013127882964909,-743.6757202148438,303.6979675292969,0.6065135598182678,0.050000000745058,0.0479191169142723,292.1625366210937,297.1499938964844,293.1499938964844,0.0086828479543328,-442.34814453125,301.2281188964844,0.6065135598182678,0.050000000745058,0.0353928953409194,292.0890197753906,297.1499938964844,293.1499938964844,0.0096752727404236,-638.95361328125,301.9127502441406,0.6065135598182678,0.050000000745058,0.0479191169142723,292.5507507324219,297.1499938964844,293.1499938964844,0.0047877510078251,-1791.0950927734375,297.4453430175781,0.6065135598182678,0.050000000745058,0.2273076474666595,290.9799194335937,291.1499938964844,270.3139038085937,269.9109802246094,283.1432800292969,292.54949951171875,290.951416015625,1.0,0.1280374675989151,1.0,1.0,0.9943491220474244,1.0,-0.4848678112030029,0.2054788172245025,0.2793889939785003,0.0803557783365249,0.0,0.0,0.1094888597726821,15.546515464782717,25.0,-186.11280822753903,-3599.597900390625,19.301816940307617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4662780761719,302.5906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,17976.017578125,18000.0,0.0,0.0,0.043738629668951,0.0,0.0,0.0,0.0,1.0,0.001677980646491,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0986261665821075,0.103970892727375,-0.00534472707659,0.0,4.4389147660695016e-05,0.0,0.0,4.004595756530762,0.0,0.0,0.0,0.269976407289505,4.0,0.0,1.0
284040,292.1885681152344,297.1499938964844,293.1499938964844,0.008300656452775,-552.631591796875,300.9385986328125,0.6065135598182678,0.050000000745058,0.0455051511526107,291.845458984375,297.1499938964844,293.1499938964844,0.013127882964909,-743.6757202148438,303.6979675292969,0.6065135598182678,0.050000000745058,0.0479191169142723,292.1625366210937,297.1499938964844,293.1499938964844,0.0086828479543328,-442.34814453125,301.2281188964844,0.6065135598182678,0.050000000745058,0.0353928953409194,292.0890197753906,297.1499938964844,293.1499938964844,0.0096752727404236,-638.95361328125,301.9127502441406,0.6065135598182678,0.050000000745058,0.0479191169142723,292.5507507324219,297.1499938964844,293.1499938964844,0.0047877510078251,-1791.0950927734375,297.4453430175781,0.6065135598182678,0.050000000745058,0.2273076474666595,290.9799194335937,291.1499938964844,270.3139038085937,269.9109802246094,283.1432800292969,292.54949951171875,290.951416015625,1.0,0.1280374675989151,1.0,1.0,0.9943491220474244,1.0,-0.4848678112030029,0.2054788172245025,0.2793889939785003,0.0803557783365249,0.0,0.0,0.1094888597726821,15.546515464782717,25.0,-186.11280822753903,-3599.597900390625,19.301816940307617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4662780761719,302.5906677246094,278.1499938964844,0.0,18000.0,313.1499938964844,17976.017578125,18000.0,0.0,0.0,0.043738629668951,0.0,0.0,0.0,0.0,1.0,0.001677980646491,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0986261665821075,0.103970892727375,-0.00534472707659,0.0,4.4389147660695016e-05,0.0,0.0,4.004595756530762,0.0,0.0,0.0,0.269976407289505,4.0,0.0,1.0
284100,292.1938781738281,297.1499938964844,293.1499938964844,0.0085265226662158,-563.2205810546875,301.081298828125,0.6057764291763306,0.050000000745058,0.0455083586275577,291.849853515625,297.1499938964844,293.1499938964844,0.0137254428118467,-759.0386352539062,303.9140014648437,0.6057764291763306,0.050000000745058,0.0479224920272827,292.1673278808594,297.1499938964844,293.1499938964844,0.0089302854612469,-450.8840637207031,301.3778686523437,0.6057764291763306,0.050000000745058,0.0353953912854194,292.09429931640625,297.1499938964844,293.1499938964844,0.0099800983443856,-651.323974609375,302.0766906738281,0.6057764291763306,0.050000000745058,0.0479224920272827,292.5547180175781,297.1499938964844,293.1499938964844,0.0048761875368654,-1823.9962158203125,297.5145568847656,0.6057764291763306,0.050000000745058,0.2273236811161041,290.9296569824219,291.1499938964844,270.3210754394531,269.9205627441406,283.1490783691406,292.5534973144531,290.909423828125,1.0,0.1282648742198944,1.0,1.0,0.9941322803497314,1.0,-0.4849019646644592,0.2054824233055114,0.2794195711612701,0.080395683646202,0.0,0.0,0.1292861700057983,15.632739067077637,25.0,-142.9999542236328,-3656.06640625,19.37519836425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1155700683594,302.7330017089844,278.1499938964844,0.0,18000.0,313.1499938964844,17967.580078125,18000.0,0.0,0.0,0.0509733222424984,0.0,0.0,0.0,0.0,1.0,0.0007837471202947,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1061208918690681,0.1073700636625289,-0.0012491745874285,0.0,5.173144381842576e-05,0.0,0.0,4.147634029388428,0.0,0.0,0.0,0.2706733345985412,4.0,0.0,1.0
284160,292.1991577148437,297.1499938964844,293.1499938964844,0.008748697116971,-573.0162353515625,301.22808837890625,0.6050480604171753,0.050000000745058,0.0455115437507629,291.8542785644531,297.1499938964844,293.1499938964844,0.0143383108079433,-773.3569946289062,304.1307373046875,0.6050480604171753,0.050000000745058,0.0479258447885513,292.172119140625,297.1499938964844,293.1499938964844,0.0091746738180518,-458.7914733886719,301.5314636230469,0.6050480604171753,0.050000000745058,0.0353978648781776,292.0995483398437,297.1499938964844,293.1499938964844,0.0102835055440664,-662.7940063476562,302.2436828613281,0.6050480604171753,0.050000000745058,0.0479258447885513,292.5587158203125,297.1499938964844,293.1499938964844,0.0049608605913817,-1854.265380859375,297.59228515625,0.6050480604171753,0.050000000745058,0.2273395806550979,290.8966979980469,291.1499938964844,270.3277893066406,269.92950439453125,283.1547241210937,292.5574645996094,290.885986328125,1.0,0.1284902095794677,1.0,1.0,0.9939153790473938,1.0,-0.4849359095096588,0.2054857611656189,0.2794501483440399,0.0804358944296836,0.0,0.0,0.1495696455240249,15.718345642089844,25.0,-89.99674224853516,-3729.067626953125,19.44806671142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8187561035156,302.91796875,278.1499938964844,0.0,18000.0,313.1499938964844,17947.876953125,18000.0,0.0,0.0,0.0583159551024436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1147060394287109,0.1147102639079094,-4.221923063596478e-06,0.0,5.9183279518038034e-05,0.0,0.0,4.447120189666748,0.0,0.0,0.0,0.2718174457550049,4.0,0.0,1.0
284220,292.2099609375,297.1499938964844,293.1499938964844,0.009169528260827,-589.75830078125,301.5310363769531,0.6125516295433044,0.050000000745058,0.0454793274402618,291.8799743652344,297.1499938964844,293.1499938964844,0.0272814892232418,-1078.8094482421875,304.1241149902344,0.685684323310852,0.0767014697194099,0.0672021061182022,292.181884765625,297.1499938964844,293.1499938964844,0.0096409078687429,-472.3470458984375,301.8471984863281,0.6125516295433044,0.050000000745058,0.0353728085756301,292.11004638671875,297.1499938964844,293.1499938964844,0.0108697693794965,-682.4970092773438,302.5835876464844,0.6125516295433044,0.050000000745058,0.0478919222950935,292.5673522949219,297.1499938964844,293.1499938964844,0.0051123974844813,-1904.8203125,297.7706298828125,0.6125516295433044,0.050000000745058,0.2271786630153656,290.88360595703125,291.1499938964844,270.3398742675781,269.94549560546875,283.1728210449219,292.5659484863281,290.8851318359375,1.0,0.1289715021848678,1.0,1.0,0.9934815168380736,1.0,-0.5077613592147827,0.2149462848901748,0.292815089225769,0.0853189155459404,0.0,0.0,0.1865924149751663,15.041709899902344,25.0,-9.1101655960083,-3969.42724609375,20.432109832763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3811340332031,303.1877746582031,278.1499938964844,0.0,18000.0,313.1499938964844,17930.783203125,18000.0,0.0,0.0,0.0729609653353691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1330792009830474,0.1330834478139877,-4.248862296662992e-06,0.0,7.404611096717417e-05,0.0,0.0,5.212564468383789,0.0,0.0,0.0,0.2746830284595489,4.0,0.0,1.0
284280,292.2099609375,297.1499938964844,293.1499938964844,0.009169528260827,-589.75830078125,301.5310363769531,0.6125516295433044,0.050000000745058,0.0454793274402618,291.8799743652344,297.1499938964844,293.1499938964844,0.0272814892232418,-1078.8094482421875,304.1241149902344,0.685684323310852,0.0767014697194099,0.0672021061182022,292.181884765625,297.1499938964844,293.1499938964844,0.0096409078687429,-472.3470458984375,301.8471984863281,0.6125516295433044,0.050000000745058,0.0353728085756301,292.11004638671875,297.1499938964844,293.1499938964844,0.0108697693794965,-682.4970092773438,302.5835876464844,0.6125516295433044,0.050000000745058,0.0478919222950935,292.5673522949219,297.1499938964844,293.1499938964844,0.0051123974844813,-1904.8203125,297.7706298828125,0.6125516295433044,0.050000000745058,0.2271786630153656,290.88360595703125,291.1499938964844,270.3398742675781,269.94549560546875,283.1728210449219,292.5659484863281,290.8851318359375,1.0,0.1289715021848678,1.0,1.0,0.9934815168380736,1.0,-0.5077613592147827,0.2149462848901748,0.292815089225769,0.0853189155459404,0.0,0.0,0.1865924149751663,15.041709899902344,25.0,-9.1101655960083,-3969.42724609375,20.432109832763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3811340332031,303.1877746582031,278.1499938964844,0.0,18000.0,313.1499938964844,17930.783203125,18000.0,0.0,0.0,0.0729609653353691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1330792009830474,0.1330834478139877,-4.248862296662992e-06,0.0,7.404611096717417e-05,0.0,0.0,5.212564468383789,0.0,0.0,0.0,0.2746830284595489,4.0,0.0,1.0
284340,292.2209777832031,297.1499938964844,293.1499938964844,0.0100468136370182,-638.2345581054688,301.7419128417969,0.6206194162368774,0.050000000745058,0.0454452075064182,291.9428100585937,297.1499938964844,293.1499938964844,0.0494836568832397,-1473.9744873046875,304.09552001953125,0.7570066452026367,0.0961782038211822,0.0871928706765174,292.1919860839844,297.1499938964844,293.1499938964844,0.0106220347806811,-511.4798278808594,302.08319091796875,0.6206194162368774,0.050000000745058,0.0353462733328342,292.1207580566406,297.1499938964844,293.1499938964844,0.0121427522972226,-739.6650390625,302.8724365234375,0.6206194162368774,0.050000000745058,0.0478559918701648,292.578125,297.1499938964844,293.1499938964844,0.0053749708458781,-2043.4696044921875,297.7059020996094,0.6206194162368774,0.050000000745058,0.2270082235336303,290.3699645996094,291.1499938964844,270.3500061035156,269.95867919921875,283.1913757324219,292.57666015625,289.8475341796875,1.0,0.1294934302568435,1.0,1.0,0.9930477142333984,1.0,-0.5314329862594604,0.2247917801141739,0.3066411912441253,0.0904039219021797,0.0,0.0,0.0,14.324702262878418,25.0,-2033.5810546875,-0.0,21.47818374633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2764587402344,301.587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.854293053906807e-18,-1.854415269842312e-18,1.2215281401051767e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
284400,292.2209777832031,297.1499938964844,293.1499938964844,0.0100468136370182,-638.2345581054688,301.7419128417969,0.6206194162368774,0.050000000745058,0.0454452075064182,291.9428100585937,297.1499938964844,293.1499938964844,0.0494836568832397,-1473.9744873046875,304.09552001953125,0.7570066452026367,0.0961782038211822,0.0871928706765174,292.1919860839844,297.1499938964844,293.1499938964844,0.0106220347806811,-511.4798278808594,302.08319091796875,0.6206194162368774,0.050000000745058,0.0353462733328342,292.1207580566406,297.1499938964844,293.1499938964844,0.0121427522972226,-739.6650390625,302.8724365234375,0.6206194162368774,0.050000000745058,0.0478559918701648,292.578125,297.1499938964844,293.1499938964844,0.0053749708458781,-2043.4696044921875,297.7059020996094,0.6206194162368774,0.050000000745058,0.2270082235336303,290.3699645996094,291.1499938964844,270.3500061035156,269.95867919921875,283.1913757324219,292.57666015625,289.8475341796875,1.0,0.1294934302568435,1.0,1.0,0.9930477142333984,1.0,-0.5314329862594604,0.2247917801141739,0.3066411912441253,0.0904039219021797,0.0,0.0,0.0,14.324702262878418,25.0,-2033.5810546875,-0.0,21.47818374633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2764587402344,301.587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.854293053906807e-18,-1.854415269842312e-18,1.2215281401051767e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
284460,292.22930908203125,297.1499938964844,293.1499938964844,0.0119239697232842,-742.0023193359375,301.7662048339844,0.6269587874412537,0.050000000745058,0.0454194396734237,292.0138854980469,297.1499938964844,293.1499938964844,0.0748994350433349,-1968.3868408203125,304.072021484375,0.8099552989006042,0.1123578548431396,0.1030418202280998,292.2003173828125,297.1499938964844,293.1499938964844,0.0127318631857633,-594.6113891601562,302.1668701171875,0.6269587874412537,0.050000000745058,0.0353262312710285,292.1304626464844,297.1499938964844,293.1499938964844,0.0149432467296719,-859.6476440429688,303.09039306640625,0.6269587874412537,0.050000000745058,0.0478288568556308,292.5858764648437,297.1499938964844,293.1499938964844,0.0059659187681972,-2376.472412109375,297.022705078125,0.6269587874412537,0.050000000745058,0.2268795073032379,288.4538879394531,291.1499938964844,270.35797119140625,269.9692077636719,283.20330810546875,292.5848999023437,288.15301513671875,1.0,0.1300405710935592,1.0,1.0,0.9928441643714904,1.0,-0.5502116084098816,0.2326454371213913,0.3175661563873291,0.0944075435400009,0.0,0.0,0.0,13.792149543762209,25.0,-2039.108154296875,-0.0,22.37275505065918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2764587402344,301.587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-6.254260912725158e-21,-9.153178377315463e-21,2.898917262641917e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
284520,292.22930908203125,297.1499938964844,293.1499938964844,0.0119239697232842,-742.0023193359375,301.7662048339844,0.6269587874412537,0.050000000745058,0.0454194396734237,292.0138854980469,297.1499938964844,293.1499938964844,0.0748994350433349,-1968.3868408203125,304.072021484375,0.8099552989006042,0.1123578548431396,0.1030418202280998,292.2003173828125,297.1499938964844,293.1499938964844,0.0127318631857633,-594.6113891601562,302.1668701171875,0.6269587874412537,0.050000000745058,0.0353262312710285,292.1304626464844,297.1499938964844,293.1499938964844,0.0149432467296719,-859.6476440429688,303.09039306640625,0.6269587874412537,0.050000000745058,0.0478288568556308,292.5858764648437,297.1499938964844,293.1499938964844,0.0059659187681972,-2376.472412109375,297.022705078125,0.6269587874412537,0.050000000745058,0.2268795073032379,288.4538879394531,291.1499938964844,270.35797119140625,269.9692077636719,283.20330810546875,292.5848999023437,288.15301513671875,1.0,0.1300405710935592,1.0,1.0,0.9928441643714904,1.0,-0.5502116084098816,0.2326454371213913,0.3175661563873291,0.0944075435400009,0.0,0.0,0.0,13.792149543762209,25.0,-2039.108154296875,-0.0,22.37275505065918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2764587402344,301.587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-6.254260912725158e-21,-9.153178377315463e-21,2.898917262641917e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
284580,292.2373352050781,297.1499938964844,293.1499938964844,0.0136257437989115,-817.338134765625,301.970458984375,0.6328232288360596,0.050000000745058,0.0453971177339553,292.0839233398437,297.1499938964844,293.1499938964844,0.0959629788994789,-2400.933837890625,304.0630798339844,0.8515843152999878,0.126940444111824,0.1171673983335495,292.20831298828125,297.1499938964844,293.1499938964844,0.0146847171708941,-655.0062866210938,302.4144897460937,0.6328232288360596,0.050000000745058,0.0353088714182376,292.1399230957031,297.1499938964844,293.1499938964844,0.0176576878875494,-946.7432861328124,303.43359375,0.6328232288360596,0.050000000745058,0.0478053502738475,292.5934753417969,297.1499938964844,293.1499938964844,0.0064101386815309,-2614.168701171875,296.7090148925781,0.6328232288360596,0.050000000745058,0.2267680019140243,287.2638854980469,291.1499938964844,270.36376953125,269.9775390625,283.2120056152344,292.5924377441406,287.03594970703125,1.0,0.1306097954511642,1.0,1.0,0.9926406145095824,1.0,-0.5669542551040649,0.2396800369024276,0.3272742331027984,0.0979601591825485,0.0,0.0,0.0,13.336063385009766,25.0,-1652.2608642578125,-0.0,23.21531105041504,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2764587402344,301.587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938208076320838e-21,-7.54214719914041e-21,2.603938718922789e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
284640,292.2373352050781,297.1499938964844,293.1499938964844,0.0136257437989115,-817.338134765625,301.970458984375,0.6328232288360596,0.050000000745058,0.0453971177339553,292.0839233398437,297.1499938964844,293.1499938964844,0.0959629788994789,-2400.933837890625,304.0630798339844,0.8515843152999878,0.126940444111824,0.1171673983335495,292.20831298828125,297.1499938964844,293.1499938964844,0.0146847171708941,-655.0062866210938,302.4144897460937,0.6328232288360596,0.050000000745058,0.0353088714182376,292.1399230957031,297.1499938964844,293.1499938964844,0.0176576878875494,-946.7432861328124,303.43359375,0.6328232288360596,0.050000000745058,0.0478053502738475,292.5934753417969,297.1499938964844,293.1499938964844,0.0064101386815309,-2614.168701171875,296.7090148925781,0.6328232288360596,0.050000000745058,0.2267680019140243,287.2638854980469,291.1499938964844,270.36376953125,269.9775390625,283.2120056152344,292.5924377441406,287.03594970703125,1.0,0.1306097954511642,1.0,1.0,0.9926406145095824,1.0,-0.5669542551040649,0.2396800369024276,0.3272742331027984,0.0979601591825485,0.0,0.0,0.0,13.336063385009766,25.0,-1652.2608642578125,-0.0,23.21531105041504,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2764587402344,301.587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938208076320838e-21,-7.54214719914041e-21,2.603938718922789e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
284700,292.2416687011719,297.1499938964844,293.1499938964844,0.0145216546952724,-851.8555908203125,302.1007995605469,0.6356502771377563,0.050000000745058,0.0453869625926017,292.1181945800781,297.1499938964844,293.1499938964844,0.1061996445059776,-2609.217041015625,304.060302734375,0.8711656332015991,0.1337151080369949,0.1237273588776588,292.2125549316406,297.1499938964844,293.1499938964844,0.0157282315194606,-682.7097778320312,302.565185546875,0.6356502771377563,0.050000000745058,0.0353009700775146,292.14483642578125,297.1499938964844,293.1499938964844,0.0191527232527732,-986.6990356445312,303.62799072265625,0.6356502771377563,0.050000000745058,0.0477946586906909,292.5975952148437,297.1499938964844,293.1499938964844,0.0066175065003335,-2722.190673828125,296.60015869140625,0.6356502771377563,0.050000000745058,0.2267172783613205,286.757568359375,291.1499938964844,270.36590576171875,269.9809265136719,283.2157287597656,292.59649658203125,286.55389404296875,1.0,0.1309018433094024,1.0,1.0,0.9925388693809508,1.0,-0.5747316479682922,0.242958128452301,0.3317734897136688,0.0996052771806716,0.0,0.0,0.0,13.13033676147461,25.0,-1469.8804931640625,-0.0,23.622154235839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2764587402344,301.587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938128912551277e-21,-7.54222393952927e-21,2.604094825029601e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
