time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
284760,292.246337890625,297.1499938964844,293.1499938964844,0.015452736057341,-884.4427490234375,302.24560546875,0.6384047269821167,0.050000000745058,0.0453774593770504,292.1519775390625,297.1499938964844,293.1499938964844,0.1163410171866417,-2810.806640625,304.05816650390625,0.8900504112243652,0.1401534527540207,0.1299661099910736,292.217041015625,297.1499938964844,293.1499938964844,0.0168231669813394,-708.8841552734375,302.72967529296875,0.6384047269821167,0.050000000745058,0.0352935791015625,292.14990234375,297.1499938964844,293.1499938964844,0.0209418479353189,-1027.211669921875,303.8335876464844,0.6384047269821167,0.050000000745058,0.047784648835659,292.6019897460937,297.1499938964844,293.1499938964844,0.0068171457387506,-2823.743896484375,296.5170593261719,0.6384047269821167,0.050000000745058,0.2266698032617569,286.30047607421875,291.1499938964844,270.3675842285156,269.9837951660156,283.2191162109375,292.6008605957031,286.1198425292969,1.0,0.13119837641716,1.0,1.0,0.9924614429473876,1.0,-0.5821295976638794,0.246081992983818,0.3360476195812225,0.1011668816208839,0.0,0.0,0.0,12.939032554626465,25.0,-1299.826904296875,-0.0,24.019418716430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2764587402344,301.587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938126489170576e-21,-7.54222393952927e-21,2.6040974503586938e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
284820,292.2568054199219,297.1499938964844,293.1499938964844,0.0174155421555042,-943.6730346679688,302.56988525390625,0.6452744603157043,0.050000000745058,0.0453553944826126,292.217041015625,297.1499938964844,293.1499938964844,0.1361571848392486,-3192.11962890625,304.0558166503906,0.9298027753829956,0.1522421389818191,0.1416283100843429,292.2269287109375,297.1499938964844,293.1499938964844,0.0191483050584793,-756.3724975585938,303.09149169921875,0.6452744603157043,0.050000000745058,0.0352764166891574,292.1608581542969,297.1499938964844,293.1499938964844,0.0256294980645179,-1128.9595947265625,304.1337890625,0.6546979546546936,0.0569104589521884,0.0498963184654712,292.61163330078125,297.1499938964844,293.1499938964844,0.0071921613998711,-3006.802734375,296.4203796386719,0.6452744603157043,0.050000000745058,0.226559579372406,285.5273132324219,291.1499938964844,270.3695983886719,269.9881591796875,283.2245483398437,292.6103820800781,285.38787841796875,1.0,0.131806805729866,1.0,1.0,0.992306649684906,1.0,-0.5984769463539124,0.2530282437801361,0.3454487025737762,0.1045552939176559,0.0,0.0,0.0,12.487980842590332,25.0,-1001.88330078125,-0.0,24.89013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2764587402344,301.587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938126085273793e-21,-7.542223131735703e-21,2.604097046461911e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
284880,292.2568054199219,297.1499938964844,293.1499938964844,0.0174155421555042,-943.6730346679688,302.56988525390625,0.6452744603157043,0.050000000745058,0.0453553944826126,292.217041015625,297.1499938964844,293.1499938964844,0.1361571848392486,-3192.11962890625,304.0558166503906,0.9298027753829956,0.1522421389818191,0.1416283100843429,292.2269287109375,297.1499938964844,293.1499938964844,0.0191483050584793,-756.3724975585938,303.09149169921875,0.6452744603157043,0.050000000745058,0.0352764166891574,292.1608581542969,297.1499938964844,293.1499938964844,0.0256294980645179,-1128.9595947265625,304.1337890625,0.6546979546546936,0.0569104589521884,0.0498963184654712,292.61163330078125,297.1499938964844,293.1499938964844,0.0071921613998711,-3006.802734375,296.4203796386719,0.6452744603157043,0.050000000745058,0.226559579372406,285.5273132324219,291.1499938964844,270.3695983886719,269.9881591796875,283.2245483398437,292.6103820800781,285.38787841796875,1.0,0.131806805729866,1.0,1.0,0.992306649684906,1.0,-0.5984769463539124,0.2530282437801361,0.3454487025737762,0.1045552939176559,0.0,0.0,0.0,12.487980842590332,25.0,-1001.88330078125,-0.0,24.89013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2764587402344,301.587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938126085273793e-21,-7.542223131735703e-21,2.604097046461911e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
284940,292.26885986328125,297.1499938964844,293.1499938964844,0.0194684527814388,-999.685546875,302.9255676269531,0.6663246154785156,0.050000000745058,0.0453000217676162,292.2833557128906,297.1499938964844,293.1499938964844,0.1545046716928482,-3531.984375,304.0567626953125,0.9846141934394836,0.1624422967433929,0.1517475098371505,292.2381286621094,297.1499938964844,293.1499938964844,0.0230319611728191,-811.3452758789062,303.4804077148437,0.6663246154785156,0.050000000745058,0.0352333523333072,292.1911926269531,297.1499938964844,293.1499938964844,0.0518512912094593,-1586.719482421875,304.0958251953125,0.7504996061325073,0.0758823379874229,0.068044789135456,292.6230163574219,297.1499938964844,293.1499938964844,0.0075311171822249,-3164.26025390625,296.3920288085937,0.6663246154785156,0.050000000745058,0.2262829840183258,284.9052734375,291.1499938964844,270.3699951171875,269.9907531738281,283.2247314453125,292.6215515136719,284.7994079589844,1.0,0.1324757635593414,1.0,1.0,0.9921518564224244,1.0,-0.631950855255127,0.2673701047897339,0.3645807802677154,0.1113715171813964,0.0,0.0,0.0,11.29568099975586,25.0,-773.3175048828125,-0.0,26.477128982543945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2764587402344,301.587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938126085273793e-21,-7.542223131735703e-21,2.604097046461911e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
285000,292.26885986328125,297.1499938964844,293.1499938964844,0.0194684527814388,-999.685546875,302.9255676269531,0.6663246154785156,0.050000000745058,0.0453000217676162,292.2833557128906,297.1499938964844,293.1499938964844,0.1545046716928482,-3531.984375,304.0567626953125,0.9846141934394836,0.1624422967433929,0.1517475098371505,292.2381286621094,297.1499938964844,293.1499938964844,0.0230319611728191,-811.3452758789062,303.4804077148437,0.6663246154785156,0.050000000745058,0.0352333523333072,292.1911926269531,297.1499938964844,293.1499938964844,0.0518512912094593,-1586.719482421875,304.0958251953125,0.7504996061325073,0.0758823379874229,0.068044789135456,292.6230163574219,297.1499938964844,293.1499938964844,0.0075311171822249,-3164.26025390625,296.3920288085937,0.6663246154785156,0.050000000745058,0.2262829840183258,284.9052734375,291.1499938964844,270.3699951171875,269.9907531738281,283.2247314453125,292.6215515136719,284.7994079589844,1.0,0.1324757635593414,1.0,1.0,0.9921518564224244,1.0,-0.631950855255127,0.2673701047897339,0.3645807802677154,0.1113715171813964,0.0,0.0,0.0,11.29568099975586,25.0,-773.3175048828125,-0.0,26.477128982543945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2764587402344,301.587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938126085273793e-21,-7.542223131735703e-21,2.604097046461911e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
285060,292.2823486328125,297.1499938964844,293.1499938964844,0.0217706337571144,-1041.4549560546875,303.3017272949219,0.6580548882484436,0.050000000745058,0.0453198216855526,292.3182983398437,297.1499938964844,293.1499938964844,0.1348720341920852,-3170.614990234375,304.121337890625,0.9278200268745422,0.1771689057350158,0.1327040642499923,292.25067138671875,297.1499938964844,293.1499938964844,0.0244780015200376,-835.4945068359375,303.8926696777344,0.6580548882484436,0.050000000745058,0.0352487489581108,292.2395935058594,297.1499938964844,293.1499938964844,0.0725214704871177,-1970.21728515625,304.0799560546875,0.7911087274551392,0.0903797671198844,0.0826232284307479,292.6363525390625,297.1499938964844,293.1499938964844,0.0078539457172155,-3301.1396484375,296.4262390136719,0.6580548882484436,0.050000000745058,0.2263818979263305,284.4420166015625,291.1499938964844,270.368896484375,269.9917907714844,283.23492431640625,292.634765625,284.3681640625,1.0,0.1331246793270111,1.0,1.0,0.9921124577522278,1.0,-0.6266093850135803,0.264994353055954,0.3616150617599487,0.1104709729552269,0.0,0.0,0.0,11.781478881835938,28.0,-563.9677734375,-0.0,26.538253784179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2764587402344,301.587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938126085273793e-21,-7.542223131735703e-21,2.604097046461911e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
285120,292.2823486328125,297.1499938964844,293.1499938964844,0.0217706337571144,-1041.4549560546875,303.3017272949219,0.6580548882484436,0.050000000745058,0.0453198216855526,292.3182983398437,297.1499938964844,293.1499938964844,0.1348720341920852,-3170.614990234375,304.121337890625,0.9278200268745422,0.1771689057350158,0.1327040642499923,292.25067138671875,297.1499938964844,293.1499938964844,0.0244780015200376,-835.4945068359375,303.8926696777344,0.6580548882484436,0.050000000745058,0.0352487489581108,292.2395935058594,297.1499938964844,293.1499938964844,0.0725214704871177,-1970.21728515625,304.0799560546875,0.7911087274551392,0.0903797671198844,0.0826232284307479,292.6363525390625,297.1499938964844,293.1499938964844,0.0078539457172155,-3301.1396484375,296.4262390136719,0.6580548882484436,0.050000000745058,0.2263818979263305,284.4420166015625,291.1499938964844,270.368896484375,269.9917907714844,283.23492431640625,292.634765625,284.3681640625,1.0,0.1331246793270111,1.0,1.0,0.9921124577522278,1.0,-0.6266093850135803,0.264994353055954,0.3616150617599487,0.1104709729552269,0.0,0.0,0.0,11.781478881835938,28.0,-563.9677734375,-0.0,26.538253784179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2764587402344,301.587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938126085273793e-21,-7.542223131735703e-21,2.604097046461911e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
285180,292.2972106933594,297.1499938964844,293.1499938964844,0.0241096671670675,-1080.246826171875,303.6871032714844,0.6623371243476868,0.050000000745058,0.0453092716634273,292.3194580078125,297.1499938964844,293.1499938964844,0.1307461708784103,-3094.802490234375,304.13775634765625,0.9197595715522766,0.1980028301477432,0.1272962540388107,292.2651672363281,297.1499938964844,293.1499938964844,0.0305554829537868,-916.7577514648438,304.1312866210937,0.6783930063247681,0.0580126270651817,0.0377334244549274,292.2927551269531,297.1499938964844,293.1499938964844,0.0887688621878624,-2294.867919921875,304.076416015625,0.8323237299919128,0.1026733741164207,0.0946896895766258,292.6499938964844,297.1499938964844,293.1499938964844,0.0081439903005957,-3414.5595703125,296.51202392578125,0.6623371243476868,0.050000000745058,0.2263291925191879,284.10870361328125,291.1499938964844,270.3665466308594,269.9913635253906,283.2395324707031,292.6484069824219,284.0536193847656,1.0,0.1339237838983535,1.0,1.0,0.9920730590820312,1.0,-0.6376535296440125,0.2697504460811615,0.3679030835628509,0.1126993373036384,0.0,0.0,0.0,11.594305992126465,46.0,-410.0152587890625,-0.0,27.301666259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2764587402344,301.587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938126085273793e-21,-7.542223131735703e-21,2.604097046461911e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
285240,292.2972106933594,297.1499938964844,293.1499938964844,0.0241096671670675,-1080.246826171875,303.6871032714844,0.6623371243476868,0.050000000745058,0.0453092716634273,292.3194580078125,297.1499938964844,293.1499938964844,0.1307461708784103,-3094.802490234375,304.13775634765625,0.9197595715522766,0.1980028301477432,0.1272962540388107,292.2651672363281,297.1499938964844,293.1499938964844,0.0305554829537868,-916.7577514648438,304.1312866210937,0.6783930063247681,0.0580126270651817,0.0377334244549274,292.2927551269531,297.1499938964844,293.1499938964844,0.0887688621878624,-2294.867919921875,304.076416015625,0.8323237299919128,0.1026733741164207,0.0946896895766258,292.6499938964844,297.1499938964844,293.1499938964844,0.0081439903005957,-3414.5595703125,296.51202392578125,0.6623371243476868,0.050000000745058,0.2263291925191879,284.10870361328125,291.1499938964844,270.3665466308594,269.9913635253906,283.2395324707031,292.6484069824219,284.0536193847656,1.0,0.1339237838983535,1.0,1.0,0.9920730590820312,1.0,-0.6376535296440125,0.2697504460811615,0.3679030835628509,0.1126993373036384,0.0,0.0,0.0,11.594305992126465,46.0,-410.0152587890625,-0.0,27.301666259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2764587402344,301.587890625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938126085273793e-21,-7.542223131735703e-21,2.604097046461911e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
285300,292.30487060546875,297.1499938964844,293.1499938964844,0.0252768639475107,-1096.526611328125,303.88140869140625,0.6660377383232117,0.050000000745058,0.0453006066381931,292.3193054199219,297.1499938964844,293.1499938964844,0.1267825663089752,-3021.009765625,304.14715576171875,0.9149937629699708,0.2085523158311844,0.1235563457012176,292.27935791015625,297.1499938964844,293.1499938964844,0.0427320934832096,-1068.2894287109375,304.11260986328125,0.7185603976249695,0.0664405152201652,0.0437785945832729,292.3193359375,297.1499938964844,293.1499938964844,0.0959823802113533,-2440.183349609375,304.07672119140625,0.8516190648078918,0.1083100512623786,0.1001553237438201,292.6568908691406,297.1499938964844,293.1499938964844,0.0082807689905166,-3462.5341796875,296.56951904296875,0.6660377383232117,0.050000000745058,0.226285919547081,283.9820556640625,291.1499938964844,270.36492919921875,269.9906921386719,283.240234375,292.6552734375,284.0077819824219,1.0,0.1346591711044311,1.0,1.0,0.9920533895492554,1.0,-0.6469165086746216,0.2737476825714111,0.3731688261032104,0.114566184580326,0.0,0.0,1.0,11.44306182861328,46.0,529.16796875,-5769.04052734375,27.96849822998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1028747558594,303.038818359375,278.1499938964844,0.0,18000.0,313.1499938964844,4807.54443359375,18000.0,0.0,0.0,0.0044225226156413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2639538943767547,0.2639554440975189,-1.5748674968563137e-06,0.0,4.488298145588487e-06,0.0,0.0,4.586933135986328,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
285360,292.31280517578125,297.1499938964844,293.1499938964844,0.0235875658690929,-1036.6519775390625,304.0838317871094,0.6686868667602539,0.050000000745058,0.0452946349978446,292.3196716308594,297.1499938964844,293.1499938964844,0.114659234881401,-2772.16650390625,304.1700134277344,0.91165953874588,0.2190048694610595,0.1209657415747642,292.2992858886719,297.1499938964844,293.1499938964844,0.0484165251255035,-1123.3116455078125,304.1094055175781,0.7477702498435974,0.0735571086406707,0.0491805858910083,292.34552001953125,297.1499938964844,293.1499938964844,0.0951338186860084,-2404.656982421875,304.0919189453125,0.8692643642425537,0.1136904135346412,0.1053661778569221,292.6653137207031,297.1499938964844,293.1499938964844,0.0081449272111058,-3295.8798828125,297.0257263183594,0.6686868667602539,0.050000000745058,0.2262560874223709,284.9474792480469,291.1499938964844,270.363037109375,269.9896850585937,283.2409362792969,292.6631774902344,285.6807556152344,1.0,0.1356147229671478,1.0,1.0,0.991959035396576,1.0,-0.656501054763794,0.2778959274291992,0.3786051273345947,0.1164909601211547,0.0,0.0,1.0,11.366806983947754,64.0,3089.161376953125,-7412.4248046875,28.762920379638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6167297363281,306.26129150390625,278.1499938964844,0.0,18000.0,313.1499938964844,5858.67626953125,18000.0,0.0,0.0,0.0268932301551103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7662184238433838,0.7662233114242554,-4.890039235760924e-06,0.0,2.729320840444416e-05,0.0,0.0,50.37403106689453,0.0,0.0,0.0,0.4443333148956299,4.0,0.0,1.0
285420,292.337890625,297.1499938964844,293.1499938964844,0.0264267418533563,-1043.79052734375,304.1404724121094,0.7178442478179932,0.0631793290376663,0.053894069045782,292.32537841796875,297.1499938964844,293.1499938964844,0.0890032649040222,-2230.377685546875,304.2049560546875,0.9035950303077698,0.2388908863067627,0.1146800965070724,292.34716796875,297.1499938964844,293.1499938964844,0.0506761707365512,-1121.4521484375,304.11895751953125,0.7977787256240845,0.0854172185063362,0.0579742826521396,292.3974304199219,297.1499938964844,293.1499938964844,0.0881537720561027,-2224.40478515625,304.1220092773437,0.9043813347816468,0.1235517188906669,0.1149662733078002,292.6905517578125,297.1499938964844,293.1499938964844,0.0073900185525417,-2812.2421875,298.2814636230469,0.6754208207130432,0.050000000745058,0.2261843830347061,287.9994201660156,291.1499938964844,270.35858154296875,269.9869079589844,283.2435913085937,292.6875305175781,288.3447265625,1.0,0.1381895542144775,1.0,1.0,0.991770327091217,1.0,-0.6812644600868225,0.2886844575405121,0.392579972743988,0.1213778257369995,0.0,0.0,1.0,11.19947624206543,82.0,3082.813720703125,-7473.615234375,30.93416404724121,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3887023925781,304.8854064941406,278.1499938964844,0.0,18000.0,313.1499938964844,13722.0185546875,18000.0,0.0,0.0,0.0720706954598426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1914232969284058,1.1914350986480713,-1.1723064744728616e-05,0.0,7.31425971025601e-05,0.0,0.0,188.04237365722656,0.0,0.0,0.0,0.6578651070594788,4.0,0.0,1.0
285480,292.337890625,297.1499938964844,293.1499938964844,0.0264267418533563,-1043.79052734375,304.1404724121094,0.7178442478179932,0.0631793290376663,0.053894069045782,292.32537841796875,297.1499938964844,293.1499938964844,0.0890032649040222,-2230.377685546875,304.2049560546875,0.9035950303077698,0.2388908863067627,0.1146800965070724,292.34716796875,297.1499938964844,293.1499938964844,0.0506761707365512,-1121.4521484375,304.11895751953125,0.7977787256240845,0.0854172185063362,0.0579742826521396,292.3974304199219,297.1499938964844,293.1499938964844,0.0881537720561027,-2224.40478515625,304.1220092773437,0.9043813347816468,0.1235517188906669,0.1149662733078002,292.6905517578125,297.1499938964844,293.1499938964844,0.0073900185525417,-2812.2421875,298.2814636230469,0.6754208207130432,0.050000000745058,0.2261843830347061,287.9994201660156,291.1499938964844,270.35858154296875,269.9869079589844,283.2435913085937,292.6875305175781,288.3447265625,1.0,0.1381895542144775,1.0,1.0,0.991770327091217,1.0,-0.6812644600868225,0.2886844575405121,0.392579972743988,0.1213778257369995,0.0,0.0,1.0,11.19947624206543,82.0,3082.813720703125,-7473.615234375,30.93416404724121,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.3887023925781,304.8854064941406,278.1499938964844,0.0,18000.0,313.1499938964844,13722.0185546875,18000.0,0.0,0.0,0.0720706954598426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1914232969284058,1.1914350986480713,-1.1723064744728616e-05,0.0,7.31425971025601e-05,0.0,0.0,188.04237365722656,0.0,0.0,0.0,0.6578651070594788,4.0,0.0,1.0
285540,292.3880310058594,297.1499938964844,293.1499938964844,0.0326996184885501,-1129.73095703125,304.1335144042969,0.7630505561828613,0.0736199840903282,0.0643273368477821,292.337890625,297.1499938964844,293.1499938964844,0.0763615667819976,-1963.6966552734373,304.2071533203125,0.8992268443107605,0.2572692632675171,0.1112494096159935,292.3977966308594,297.1499938964844,293.1499938964844,0.0536559037864208,-1145.6474609375,304.1242980957031,0.8333185315132141,0.0954959765076637,0.0652719885110855,292.44781494140625,297.1499938964844,293.1499938964844,0.0865083709359169,-2169.984619140625,304.13385009765625,0.9352632761001588,0.132399246096611,0.123549960553646,292.7200012207031,297.1499938964844,293.1499938964844,0.0069973450154066,-2569.50341796875,298.9312744140625,0.6792872548103333,0.050000000745058,0.2261453419923782,289.5462341308594,291.1499938964844,270.3533630371094,269.9831848144531,283.2453918457031,292.7168273925781,289.759765625,1.0,0.1416430473327636,1.0,1.0,0.9915816783905028,1.0,-0.7086812257766724,0.3007122278213501,0.4079689979553222,0.1267264485359192,0.0,0.0,1.0,11.2330904006958,100.0,2167.215087890625,-7352.96044921875,33.75138092041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0587463378906,303.72174072265625,278.1499938964844,0.0,18000.0,313.1499938964844,16723.9765625,19080.0,0.0,0.0,0.1153606250882148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3153246641159058,1.315338969230652,-1.42880071507534e-05,0.0,0.00011707637168,0.0,0.0,253.0196685791016,0.0,0.0,0.0,0.7351886630058289,4.0,0.0,1.0
285600,292.3880310058594,297.1499938964844,293.1499938964844,0.0326996184885501,-1129.73095703125,304.1335144042969,0.7630505561828613,0.0736199840903282,0.0643273368477821,292.337890625,297.1499938964844,293.1499938964844,0.0763615667819976,-1963.6966552734373,304.2071533203125,0.8992268443107605,0.2572692632675171,0.1112494096159935,292.3977966308594,297.1499938964844,293.1499938964844,0.0536559037864208,-1145.6474609375,304.1242980957031,0.8333185315132141,0.0954959765076637,0.0652719885110855,292.44781494140625,297.1499938964844,293.1499938964844,0.0865083709359169,-2169.984619140625,304.13385009765625,0.9352632761001588,0.132399246096611,0.123549960553646,292.7200012207031,297.1499938964844,293.1499938964844,0.0069973450154066,-2569.50341796875,298.9312744140625,0.6792872548103333,0.050000000745058,0.2261453419923782,289.5462341308594,291.1499938964844,270.3533630371094,269.9831848144531,283.2453918457031,292.7168273925781,289.759765625,1.0,0.1416430473327636,1.0,1.0,0.9915816783905028,1.0,-0.7086812257766724,0.3007122278213501,0.4079689979553222,0.1267264485359192,0.0,0.0,1.0,11.2330904006958,100.0,2167.215087890625,-7352.96044921875,33.75138092041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0587463378906,303.72174072265625,278.1499938964844,0.0,18000.0,313.1499938964844,16723.9765625,19080.0,0.0,0.0,0.1153606250882148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3153246641159058,1.315338969230652,-1.42880071507534e-05,0.0,0.00011707637168,0.0,0.0,253.0196685791016,0.0,0.0,0.0,0.7351886630058289,4.0,0.0,1.0
285660,292.4426574707031,297.1499938964844,293.1499938964844,0.036353912204504,-1175.94384765625,304.13299560546875,0.7912170886993408,0.0818480253219604,0.0720872581005096,292.3636474609375,297.1499938964844,293.1499938964844,0.0709118545055389,-1846.97119140625,304.1969909667969,0.9010820984840392,0.2726541459560394,0.1126944869756698,292.4473571777344,297.1499938964844,293.1499938964844,0.0562590397894382,-1169.91845703125,304.12847900390625,0.8569058775901794,0.1045018881559372,0.0717406049370765,292.495849609375,297.1499938964844,293.1499938964844,0.0859654992818832,-2143.800048828125,304.1400451660156,0.9545220732688904,0.1404501050710678,0.13134765625,292.7511901855469,297.1499938964844,293.1499938964844,0.0067175873555243,-2402.16748046875,299.3759460449219,0.6776412725448608,0.050000000745058,0.2261609882116317,290.607421875,291.1499938964844,270.3475341796875,269.97869873046875,283.2459716796875,292.7479858398437,290.7546691894531,1.0,0.1459578424692154,1.0,1.0,0.9916641116142272,1.0,-0.7368680834770203,0.3131653368473053,0.4237027466297149,0.1321457922458648,0.0,0.0,1.0,11.568964958190918,120.0,1477.9285888671875,-7427.6171875,37.217735290527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5041198730469,303.2220458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18532.203125,19080.0,0.0,0.0,0.1546134650707245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3846076726913452,1.384623408317566,-1.5832853023312055e-05,0.0,0.0001569130108691,0.0,0.0,295.1453857421875,0.0,0.0,0.0,0.756769597530365,4.0,0.0,1.0
285720,292.4426574707031,297.1499938964844,293.1499938964844,0.036353912204504,-1175.94384765625,304.13299560546875,0.7912170886993408,0.0818480253219604,0.0720872581005096,292.3636474609375,297.1499938964844,293.1499938964844,0.0709118545055389,-1846.97119140625,304.1969909667969,0.9010820984840392,0.2726541459560394,0.1126944869756698,292.4473571777344,297.1499938964844,293.1499938964844,0.0562590397894382,-1169.91845703125,304.12847900390625,0.8569058775901794,0.1045018881559372,0.0717406049370765,292.495849609375,297.1499938964844,293.1499938964844,0.0859654992818832,-2143.800048828125,304.1400451660156,0.9545220732688904,0.1404501050710678,0.13134765625,292.7511901855469,297.1499938964844,293.1499938964844,0.0067175873555243,-2402.16748046875,299.3759460449219,0.6776412725448608,0.050000000745058,0.2261609882116317,290.607421875,291.1499938964844,270.3475341796875,269.97869873046875,283.2459716796875,292.7479858398437,290.7546691894531,1.0,0.1459578424692154,1.0,1.0,0.9916641116142272,1.0,-0.7368680834770203,0.3131653368473053,0.4237027466297149,0.1321457922458648,0.0,0.0,1.0,11.568964958190918,120.0,1477.9285888671875,-7427.6171875,37.217735290527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5041198730469,303.2220458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18532.203125,19080.0,0.0,0.0,0.1546134650707245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3846076726913452,1.384623408317566,-1.5832853023312055e-05,0.0,0.0001569130108691,0.0,0.0,295.1453857421875,0.0,0.0,0.0,0.756769597530365,4.0,0.0,1.0
285780,292.4955444335937,297.1499938964844,293.1499938964844,0.0392663963139057,-1213.911865234375,304.1338195800781,0.8082817196846008,0.0890463441610336,0.0787778422236442,292.40155029296875,297.1499938964844,293.1499938964844,0.0705019012093544,-1830.5003662109373,304.18194580078125,0.9082950949668884,0.284904420375824,0.1183549165725708,292.49481201171875,297.1499938964844,293.1499938964844,0.0587592460215091,-1195.626953125,304.1314697265625,0.8718990683555603,0.1126802861690521,0.0776050761342048,292.54119873046875,297.1499938964844,293.1499938964844,0.0861269161105156,-2135.59423828125,304.1430358886719,0.9634751081466676,0.1478257030248642,0.1384908556938171,292.7831726074219,297.1499938964844,293.1499938964844,0.0065084514208137,-2281.020263671875,299.6947937011719,0.6714290976524353,0.050000000745058,0.2262242585420608,291.37359619140625,291.1499938964844,270.3412780761719,269.9735717773437,283.2440490722656,292.780029296875,291.47760009765625,1.0,0.1512186676263809,1.0,1.0,0.9917465448379515,1.0,-0.7673770189285278,0.326739639043808,0.4406374096870422,0.137948989868164,0.0,0.0,0.9521737694740297,12.18446922302246,140.0,1022.992431640625,-7676.54443359375,41.55962371826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5586853027344,303.23828125,278.1499938964844,0.0,18000.0,313.1499938964844,19225.96875,19080.0,0.0,0.0,0.1887143105268478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3883792161941528,1.3883951902389526,-1.60532563313609e-05,0.0,0.0001915210305014,0.0,0.0,299.2506103515625,0.0,0.0,0.0,0.7580040097236633,4.0,0.0,1.0
285840,292.4955444335937,297.1499938964844,293.1499938964844,0.0392663963139057,-1213.911865234375,304.1338195800781,0.8082817196846008,0.0890463441610336,0.0787778422236442,292.40155029296875,297.1499938964844,293.1499938964844,0.0705019012093544,-1830.5003662109373,304.18194580078125,0.9082950949668884,0.284904420375824,0.1183549165725708,292.49481201171875,297.1499938964844,293.1499938964844,0.0587592460215091,-1195.626953125,304.1314697265625,0.8718990683555603,0.1126802861690521,0.0776050761342048,292.54119873046875,297.1499938964844,293.1499938964844,0.0861269161105156,-2135.59423828125,304.1430358886719,0.9634751081466676,0.1478257030248642,0.1384908556938171,292.7831726074219,297.1499938964844,293.1499938964844,0.0065084514208137,-2281.020263671875,299.6947937011719,0.6714290976524353,0.050000000745058,0.2262242585420608,291.37359619140625,291.1499938964844,270.3412780761719,269.9735717773437,283.2440490722656,292.780029296875,291.47760009765625,1.0,0.1512186676263809,1.0,1.0,0.9917465448379515,1.0,-0.7673770189285278,0.326739639043808,0.4406374096870422,0.137948989868164,0.0,0.0,0.9521737694740297,12.18446922302246,140.0,1022.992431640625,-7676.54443359375,41.55962371826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.5586853027344,303.23828125,278.1499938964844,0.0,18000.0,313.1499938964844,19225.96875,19080.0,0.0,0.0,0.1887143105268478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3883792161941528,1.3883951902389526,-1.60532563313609e-05,0.0,0.0001915210305014,0.0,0.0,299.2506103515625,0.0,0.0,0.0,0.7580040097236633,4.0,0.0,1.0
285900,292.5209655761719,297.1499938964844,293.1499938964844,0.0405829921364784,-1231.6436767578125,304.1343688964844,0.8132129907608032,0.0923443511128425,0.081839919090271,292.4215087890625,297.1499938964844,293.1499938964844,0.0718369409441948,-1852.3433837890625,304.1737060546875,0.9139041900634766,0.2904656231403351,0.1227068975567817,292.51763916015625,297.1499938964844,293.1499938964844,0.0599846988916397,-1208.94140625,304.1325988769531,0.8763577342033386,0.1164975985884666,0.0803425163030624,292.5628356933594,297.1499938964844,293.1499938964844,0.0863950699567794,-2136.278076171875,304.143798828125,0.9649008512496948,0.1512856036424636,0.1418435126543045,292.7992248535156,297.1499938964844,293.1499938964844,0.0064232889562845,-2232.6982421875,299.8207397460937,0.6668970584869385,0.050000000745058,0.2262735515832901,291.6785583496094,291.1499938964844,270.3380432128906,269.9708251953125,283.2420349121094,292.7961730957031,291.7660522460937,1.0,0.1541993021965026,1.0,1.0,0.9917877316474916,1.0,-0.7836426496505737,0.3340121507644653,0.4496305286884308,0.1410272866487503,0.0,0.0,0.8861825466156006,12.597932815551758,140.0,859.2691040039062,-7835.33642578125,44.11303329467773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.7620849609375,303.3720703125,278.1499938964844,0.0,18000.0,313.1499938964844,19989.185546875,20160.0,0.0,0.0,0.203675776720047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3450865745544434,1.345102071762085,-1.5507246644119732e-05,0.0,0.0002067050227196,0.0,0.0,277.4795227050781,0.0,0.0,0.0,0.7517603039741516,4.0,0.0,1.0
285960,292.545654296875,297.1499938964844,293.1499938964844,0.0418471693992614,-1249.0714111328125,304.1349182128906,0.8162111639976501,0.0954621210694313,0.0847360342741012,292.44287109375,297.1499938964844,293.1499938964844,0.0740802362561225,-1892.115966796875,304.1653137207031,0.9207139611244202,0.2955020666122436,0.1280514895915985,292.5398254394531,297.1499938964844,293.1499938964844,0.0612145885825157,-1222.783447265625,304.1335144042969,0.8789824843406677,0.1201488748192787,0.0829619690775871,292.58380126953125,297.1499938964844,293.1499938964844,0.0867830961942672,-2139.93896484375,304.14422607421875,0.964627742767334,0.1546045094728469,0.1450615972280502,292.81524658203125,297.1499938964844,293.1499938964844,0.0063493661582469,-2191.22705078125,299.9281616210937,0.6616053581237793,0.050000000745058,0.226334810256958,291.9400634765625,291.1499938964844,270.3347473144531,269.96795654296875,283.23931884765625,292.812255859375,292.0137023925781,1.0,0.1574110090732574,1.0,1.0,0.9919056296348572,1.0,-0.800611674785614,0.3416206538677215,0.4589910209178924,0.1442322432994842,0.0,0.0,0.8071431517601013,13.083550453186035,160.0,725.3719482421875,-8008.72607421875,46.95038604736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.0586853027344,303.566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,21805.79296875,20160.0,0.0,0.0,0.2172034382820129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2790807485580444,1.2790956497192385,-1.4866252968204208e-05,0.0,0.0002204338816227,0.0,0.0,248.3827209472656,0.0,0.0,0.0,0.707314133644104,4.0,0.0,1.0
286020,292.59283447265625,297.1499938964844,293.1499938964844,0.0445411242544651,-1288.5692138671875,304.1354064941406,0.8175292611122131,0.1012040823698043,0.090075634419918,292.4917297363281,297.1499938964844,293.1499938964844,0.0813583731651306,-2028.5689697265625,304.1480407714844,0.9369593262672424,0.3035294115543365,0.1416643410921096,292.5823669433594,297.1499938964844,293.1499938964844,0.064019925892353,-1256.9140625,304.13427734375,0.8794233798980713,0.1269827634096145,0.0878712013363838,292.623779296875,297.1499938964844,293.1499938964844,0.0882574617862701,-2163.306640625,304.14361572265625,0.9596235156059264,0.1608427613973617,0.1511188894510269,292.84716796875,297.1499938964844,293.1499938964844,0.0062422710470855,-2132.387451171875,300.0835266113281,0.6493622660636902,0.050000000745058,0.2264946699142456,292.3172607421875,291.1499938964844,270.328125,269.96209716796875,283.23199462890625,292.84429931640625,292.3508605957031,1.0,0.1645205914974212,1.0,1.0,0.9921413660049438,1.0,-0.8367099165916443,0.3578726351261139,0.4788372814655304,0.1510611623525619,0.0,0.0,0.6236959099769592,14.280933380126951,180.0,419.6370849609375,-8095.0673828125,53.57653427124024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.906005859375,303.8099975585937,278.1499938964844,0.0,18000.0,313.1499938964844,24328.296875,20160.0,0.0,0.0,0.239512413740158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9154823422431946,0.9154928922653198,-1.059123496816028e-05,0.0,0.0002430746535537,0.0,0.0,115.76266479492188,0.0,0.0,0.0,0.5459967851638794,4.0,0.0,1.0
286080,292.59283447265625,297.1499938964844,293.1499938964844,0.0445411242544651,-1288.5692138671875,304.1354064941406,0.8175292611122131,0.1012040823698043,0.090075634419918,292.4917297363281,297.1499938964844,293.1499938964844,0.0813583731651306,-2028.5689697265625,304.1480407714844,0.9369593262672424,0.3035294115543365,0.1416643410921096,292.5823669433594,297.1499938964844,293.1499938964844,0.064019925892353,-1256.9140625,304.13427734375,0.8794233798980713,0.1269827634096145,0.0878712013363838,292.623779296875,297.1499938964844,293.1499938964844,0.0882574617862701,-2163.306640625,304.14361572265625,0.9596235156059264,0.1608427613973617,0.1511188894510269,292.84716796875,297.1499938964844,293.1499938964844,0.0062422710470855,-2132.387451171875,300.0835266113281,0.6493622660636902,0.050000000745058,0.2264946699142456,292.3172607421875,291.1499938964844,270.328125,269.96209716796875,283.23199462890625,292.84429931640625,292.3508605957031,1.0,0.1645205914974212,1.0,1.0,0.9921413660049438,1.0,-0.8367099165916443,0.3578726351261139,0.4788372814655304,0.1510611623525619,0.0,0.0,0.6236959099769592,14.280933380126951,180.0,419.6370849609375,-8095.0673828125,53.57653427124024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.906005859375,303.8099975585937,278.1499938964844,0.0,18000.0,313.1499938964844,24328.296875,20160.0,0.0,0.0,0.239512413740158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9154823422431946,0.9154928922653198,-1.059123496816028e-05,0.0,0.0002430746535537,0.0,0.0,115.76266479492188,0.0,0.0,0.0,0.5459967851638794,4.0,0.0,1.0
286140,292.63702392578125,297.1499938964844,293.1499938964844,0.0487370714545249,-1357.59228515625,304.1331787109375,0.8138582706451416,0.1063567996025085,0.0948781371116638,292.5505065917969,297.1499938964844,293.1499938964844,0.0938261747360229,-2274.483642578125,304.1277770996094,0.9545284509658812,0.3083202540874481,0.1590404361486435,292.6224670410156,297.1499938964844,293.1499938964844,0.0687163025140762,-1321.515869140625,304.1315612792969,0.8746193647384644,0.1332276910543441,0.0923693403601646,292.6612243652344,297.1499938964844,293.1499938964844,0.0923124477267265,-2243.325927734375,304.1388244628906,0.9493870735168456,0.1665816903114318,0.1567050367593765,292.8789978027344,297.1499938964844,293.1499938964844,0.0062482841312885,-2134.624267578125,300.1069030761719,0.6358458995819092,0.050000000745058,0.2267079353332519,292.3420104980469,291.1499938964844,270.32159423828125,269.9560546875,283.2228698730469,292.87628173828125,292.30865478515625,1.0,0.172531858086586,1.0,1.0,0.9923771023750304,1.0,-0.8756855726242065,0.3754962980747223,0.5001892447471619,0.1585108637809753,0.0,0.0,0.457902729511261,15.802566528320312,200.0,-90.52888488769533,-7570.9169921875,61.65395736694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1322937011719,303.6056213378906,278.1499938964844,0.0,18000.0,313.1499938964844,23365.580078125,19080.0,0.0,0.0,0.2539117634296417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5051676034927368,0.505174458026886,-6.835559815954184e-06,0.0,0.0002576881670393,0.0,0.0,35.98347091674805,0.0,0.0,0.0,0.3776653409004211,4.0,0.0,1.0
286200,292.63702392578125,297.1499938964844,293.1499938964844,0.0487370714545249,-1357.59228515625,304.1331787109375,0.8138582706451416,0.1063567996025085,0.0948781371116638,292.5505065917969,297.1499938964844,293.1499938964844,0.0938261747360229,-2274.483642578125,304.1277770996094,0.9545284509658812,0.3083202540874481,0.1590404361486435,292.6224670410156,297.1499938964844,293.1499938964844,0.0687163025140762,-1321.515869140625,304.1315612792969,0.8746193647384644,0.1332276910543441,0.0923693403601646,292.6612243652344,297.1499938964844,293.1499938964844,0.0923124477267265,-2243.325927734375,304.1388244628906,0.9493870735168456,0.1665816903114318,0.1567050367593765,292.8789978027344,297.1499938964844,293.1499938964844,0.0062482841312885,-2134.624267578125,300.1069030761719,0.6358458995819092,0.050000000745058,0.2267079353332519,292.3420104980469,291.1499938964844,270.32159423828125,269.9560546875,283.2228698730469,292.87628173828125,292.30865478515625,1.0,0.172531858086586,1.0,1.0,0.9923771023750304,1.0,-0.8756855726242065,0.3754962980747223,0.5001892447471619,0.1585108637809753,0.0,0.0,0.457902729511261,15.802566528320312,200.0,-90.52888488769533,-7570.9169921875,61.65395736694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1322937011719,303.6056213378906,278.1499938964844,0.0,18000.0,313.1499938964844,23365.580078125,19080.0,0.0,0.0,0.2539117634296417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5051676034927368,0.505174458026886,-6.835559815954184e-06,0.0,0.0002576881670393,0.0,0.0,35.98347091674805,0.0,0.0,0.0,0.3776653409004211,4.0,0.0,1.0
286260,292.6782531738281,297.1499938964844,293.1499938964844,0.0552596822381019,-1472.2459716796875,304.1278991699219,0.8061219453811646,0.110989436507225,0.0992082208395004,292.61968994140625,297.1499938964844,293.1499938964844,0.1134727895259857,-2663.998291015625,304.10235595703125,0.9708874225616456,0.3095066249370575,0.1799018681049347,292.66021728515625,297.1499938964844,293.1499938964844,0.076200358569622,-1431.614013671875,304.1252136230469,0.8658679723739624,0.138939157128334,0.096491239964962,292.6961975097656,297.1499938964844,293.1499938964844,0.1000414788722992,-2402.37841796875,304.129638671875,0.9346479177474976,0.1718692332506179,0.1618634462356567,292.909912109375,297.1499938964844,293.1499938964844,0.0064118052832782,-2216.19384765625,299.9681396484375,0.6215495467185974,0.050000000745058,0.2269812971353531,291.9158630371094,291.1499938964844,270.3153076171875,269.9500427246094,283.2126770019531,292.907470703125,291.8467712402344,1.0,0.1814267188310623,1.0,1.0,0.9928066730499268,1.0,-0.917384922504425,0.39439657330513,0.5229883193969727,0.1666561365127563,0.0,0.0,0.3806774616241455,17.687664031982422,220.0,-559.623779296875,-7078.2880859375,71.42247009277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.757568359375,303.57794189453125,278.1499938964844,0.0,18000.0,313.1499938964844,20237.560546875,19080.0,0.0,0.0,0.2585877478122711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3227333128452301,0.3227385580539703,-5.252935807220638e-06,0.0,0.0002624336921144,0.0,0.0,16.58797836303711,0.0,0.0,0.0,0.3266975283622741,4.0,0.0,1.0
286320,292.6782531738281,297.1499938964844,293.1499938964844,0.0552596822381019,-1472.2459716796875,304.1278991699219,0.8061219453811646,0.110989436507225,0.0992082208395004,292.61968994140625,297.1499938964844,293.1499938964844,0.1134727895259857,-2663.998291015625,304.10235595703125,0.9708874225616456,0.3095066249370575,0.1799018681049347,292.66021728515625,297.1499938964844,293.1499938964844,0.076200358569622,-1431.614013671875,304.1252136230469,0.8658679723739624,0.138939157128334,0.096491239964962,292.6961975097656,297.1499938964844,293.1499938964844,0.1000414788722992,-2402.37841796875,304.129638671875,0.9346479177474976,0.1718692332506179,0.1618634462356567,292.909912109375,297.1499938964844,293.1499938964844,0.0064118052832782,-2216.19384765625,299.9681396484375,0.6215495467185974,0.050000000745058,0.2269812971353531,291.9158630371094,291.1499938964844,270.3153076171875,269.9500427246094,283.2126770019531,292.907470703125,291.8467712402344,1.0,0.1814267188310623,1.0,1.0,0.9928066730499268,1.0,-0.917384922504425,0.39439657330513,0.5229883193969727,0.1666561365127563,0.0,0.0,0.3806774616241455,17.687664031982422,220.0,-559.623779296875,-7078.2880859375,71.42247009277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.757568359375,303.57794189453125,278.1499938964844,0.0,18000.0,313.1499938964844,20237.560546875,19080.0,0.0,0.0,0.2585877478122711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3227333128452301,0.3227385580539703,-5.252935807220638e-06,0.0,0.0002624336921144,0.0,0.0,16.58797836303711,0.0,0.0,0.0,0.3266975283622741,4.0,0.0,1.0
286380,292.7165832519531,297.1499938964844,293.1499938964844,0.0613590590655803,-1581.9691162109375,304.1252136230469,0.7949703335762024,0.115167535841465,0.1031328216195106,292.69891357421875,297.1499938964844,293.1499938964844,0.1371058523654937,-3113.734619140625,304.0790100097656,0.9842650890350342,0.306902527809143,0.2037486881017685,292.6955261230469,297.1499938964844,293.1499938964844,0.0832976177334785,-1537.942138671875,304.1217956542969,0.8542969226837158,0.1441853642463684,0.1002899259328842,292.72882080078125,297.1499938964844,293.1499938964844,0.1076215654611587,-2555.882080078125,304.1239624023437,0.916561484336853,0.1767461597919464,0.1666424423456192,292.9393920898437,297.1499938964844,293.1499938964844,0.0065781786106526,-2296.658935546875,299.8229675292969,0.6052640676498413,0.050000000745058,0.2273253798484802,291.4879150390625,291.1499938964844,270.3094482421875,269.9442443847656,283.2023620605469,292.9371643066406,291.4494323730469,1.0,0.1911850273609161,1.0,1.0,0.9932363033294678,1.0,-0.961422860622406,0.4143676459789276,0.5470552444458008,0.1755751967430114,0.0,0.0,0.3666177093982696,19.99508285522461,238.0,-520.2021484375,-7355.66845703125,83.13713836669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4932556152344,304.4151916503906,278.1499938964844,0.0,18000.0,313.1499938964844,19331.185546875,19080.0,0.0,0.0,0.2552943229675293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2875384390354156,0.2875433564186096,-4.930145678372355e-06,0.0,0.0002590912918094,0.0,0.0,13.713360786437988,0.0,0.0,0.0,0.3139997124671936,4.0,0.0,1.0
286440,292.7165832519531,297.1499938964844,293.1499938964844,0.0613590590655803,-1581.9691162109375,304.1252136230469,0.7949703335762024,0.115167535841465,0.1031328216195106,292.69891357421875,297.1499938964844,293.1499938964844,0.1371058523654937,-3113.734619140625,304.0790100097656,0.9842650890350342,0.306902527809143,0.2037486881017685,292.6955261230469,297.1499938964844,293.1499938964844,0.0832976177334785,-1537.942138671875,304.1217956542969,0.8542969226837158,0.1441853642463684,0.1002899259328842,292.72882080078125,297.1499938964844,293.1499938964844,0.1076215654611587,-2555.882080078125,304.1239624023437,0.916561484336853,0.1767461597919464,0.1666424423456192,292.9393920898437,297.1499938964844,293.1499938964844,0.0065781786106526,-2296.658935546875,299.8229675292969,0.6052640676498413,0.050000000745058,0.2273253798484802,291.4879150390625,291.1499938964844,270.3094482421875,269.9442443847656,283.2023620605469,292.9371643066406,291.4494323730469,1.0,0.1911850273609161,1.0,1.0,0.9932363033294678,1.0,-0.961422860622406,0.4143676459789276,0.5470552444458008,0.1755751967430114,0.0,0.0,0.3666177093982696,19.99508285522461,238.0,-520.2021484375,-7355.66845703125,83.13713836669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4932556152344,304.4151916503906,278.1499938964844,0.0,18000.0,313.1499938964844,19331.185546875,19080.0,0.0,0.0,0.2552943229675293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2875384390354156,0.2875433564186096,-4.930145678372355e-06,0.0,0.0002590912918094,0.0,0.0,13.713360786437988,0.0,0.0,0.0,0.3139997124671936,4.0,0.0,1.0
286500,292.7347412109375,297.1499938964844,293.1499938964844,0.0637637302279472,-1625.37158203125,304.1253662109375,0.788462221622467,0.1170911192893982,0.104951225221157,292.7420654296875,297.1499938964844,293.1499938964844,0.1492987275123596,-3337.792724609375,304.0697631835937,0.9894939661026,0.3041459619998932,0.2164767235517501,292.7123413085937,297.1499938964844,293.1499938964844,0.0861424133181572,-1580.3677978515625,304.12176513671875,0.847758412361145,0.1466383934020996,0.1020743399858474,292.7443542480469,297.1499938964844,293.1499938964844,0.1106211245059967,-2615.176513671875,304.1232604980469,0.907028079032898,0.1790304034948349,0.1688924431800842,292.95367431640625,297.1499938964844,293.1499938964844,0.0066294320859014,-2321.11865234375,299.7773132324219,0.5962563157081604,0.050000000745058,0.2275277525186538,291.3599548339844,291.1499938964844,270.3067321777344,269.9414367675781,283.1977844238281,292.9515380859375,291.3348388671875,1.0,0.1963443160057068,1.0,1.0,0.9934511184692384,1.0,-0.98396635055542,0.424580454826355,0.5593858957290649,0.1803072243928909,0.0,0.0,0.3656992018222809,21.32590675354004,238.0,-414.0564270019531,-7602.2431640625,89.76209259033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.28472900390625,304.91827392578125,278.1499938964844,0.0,18000.0,313.1499938964844,19186.0546875,18000.0,0.0,0.0,0.2518872022628784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2840867042541504,0.284091591835022,-4.886569968221011e-06,0.0,0.0002556334948167,0.0,0.0,13.416166305541992,0.0,0.0,0.0,0.297482281923294,4.0,0.0,1.0
