time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
286560,292.75225830078125,297.1499938964844,293.1499938964844,0.0659271329641342,-1664.5823974609375,304.1259155273437,0.7814181447029114,0.118908442556858,0.1066774427890777,292.78729248046875,297.1499938964844,293.1499938964844,0.1618476957082748,-3563.887451171875,304.0615539550781,0.9936732053756714,0.3004350662231445,0.2295563071966171,292.7286376953125,297.1499938964844,293.1499938964844,0.0887365266680717,-1618.9703369140625,304.1221618652344,0.8408008217811584,0.1489816308021545,0.1037846803665161,292.7593994140625,297.1499938964844,293.1499938964844,0.1133467406034469,-2668.4794921875,304.1231689453125,0.8976694941520691,0.1812141090631485,0.17105133831501,292.9676513671875,297.1499938964844,293.1499938964844,0.0066675231792032,-2339.874267578125,299.7406005859375,0.5868266820907593,0.050000000745058,0.2277537882328033,291.2628173828125,291.1499938964844,270.3041687011719,269.93878173828125,283.1938781738281,292.9656066894531,291.23992919921875,1.0,0.2016854733228683,1.0,1.0,0.9937695264816284,1.0,-1.006651520729065,0.4348407685756683,0.5718107223510742,0.1851993948221206,0.0,0.0,0.3678912818431854,22.7917594909668,256.0,-342.1226501464844,-7777.36279296875,96.92053985595705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0014038085937,305.3098449707031,278.1499938964844,0.0,18000.0,313.1499938964844,18175.767578125,18000.0,0.0,0.0,0.2477246671915054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2767228186130523,0.2767274379730224,-4.635611276171403e-06,0.0,0.000251409044722,0.0,0.0,12.397396087646484,0.0,0.0,0.0,0.3043474555015564,4.0,0.0,1.0
286620,292.7855224609375,297.1499938964844,293.1499938964844,0.0694105699658393,-1727.5101318359375,304.128173828125,0.765940248966217,0.1222421750426292,0.1098704934120178,292.88311767578125,297.1499938964844,293.1499938964844,0.1869392693042755,-4002.979248046875,304.0494079589844,0.9987942576408386,0.2902179658412933,0.2561560869216919,292.7597045898437,297.1499938964844,293.1499938964844,0.0930110290646553,-1681.8187255859375,304.1243896484375,0.8256566524505615,0.1533564180135727,0.1069961264729499,292.7880859375,297.1499938964844,293.1499938964844,0.1177388504147529,-2752.57373046875,304.1248779296875,0.8778471946716309,0.1852946579456329,0.1751106977462768,292.9945983886719,297.1499938964844,293.1499938964844,0.0067134681157767,-2361.068603515625,299.693115234375,0.5668516159057617,0.050000000745058,0.2282920032739639,291.1577453613281,291.1499938964844,270.2996826171875,269.9338073730469,283.1883850097656,292.99273681640625,291.1543273925781,1.0,0.2128980457782745,1.0,1.0,0.9944064021110536,1.0,-1.0517823696136477,0.4551958739757538,0.5965864658355713,0.1953742355108261,0.0,0.0,0.3757666647434234,26.20388603210449,259.0,-147.14537048339844,-8332.0087890625,112.91417694091795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1713256835937,306.17242431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.806640625,18000.0,0.0,0.0,0.2381449490785598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2839166522026062,0.2839212417602539,-4.614155841409229e-06,0.0,0.0002416868519503,0.0,0.0,12.706061363220217,0.0,0.0,0.0,0.3050437569618225,4.0,0.0,1.0
286680,292.7855224609375,297.1499938964844,293.1499938964844,0.0694105699658393,-1727.5101318359375,304.128173828125,0.765940248966217,0.1222421750426292,0.1098704934120178,292.88311767578125,297.1499938964844,293.1499938964844,0.1869392693042755,-4002.979248046875,304.0494079589844,0.9987942576408386,0.2902179658412933,0.2561560869216919,292.7597045898437,297.1499938964844,293.1499938964844,0.0930110290646553,-1681.8187255859375,304.1243896484375,0.8256566524505615,0.1533564180135727,0.1069961264729499,292.7880859375,297.1499938964844,293.1499938964844,0.1177388504147529,-2752.57373046875,304.1248779296875,0.8778471946716309,0.1852946579456329,0.1751106977462768,292.9945983886719,297.1499938964844,293.1499938964844,0.0067134681157767,-2361.068603515625,299.693115234375,0.5668516159057617,0.050000000745058,0.2282920032739639,291.1577453613281,291.1499938964844,270.2996826171875,269.9338073730469,283.1883850097656,292.99273681640625,291.1543273925781,1.0,0.2128980457782745,1.0,1.0,0.9944064021110536,1.0,-1.0517823696136477,0.4551958739757538,0.5965864658355713,0.1953742355108261,0.0,0.0,0.3757666647434234,26.20388603210449,259.0,-147.14537048339844,-8332.0087890625,112.91417694091795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1713256835937,306.17242431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.806640625,18000.0,0.0,0.0,0.2381449490785598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2839166522026062,0.2839212417602539,-4.614155841409229e-06,0.0,0.0002416868519503,0.0,0.0,12.706061363220217,0.0,0.0,0.0,0.3050437569618225,4.0,0.0,1.0
286740,292.8162841796875,297.1499938964844,293.1499938964844,0.0721020251512527,-1775.759033203125,304.1309509277344,0.742737889289856,0.1252342015504837,0.1128086894750595,292.9772033691406,297.1499938964844,293.1499938964844,0.1970276236534118,-4170.3447265625,304.068603515625,0.9766266942024232,0.2778548300266266,0.266302227973938,292.78863525390625,297.1499938964844,293.1499938964844,0.0964202135801315,-1731.03955078125,304.1272277832031,0.8009138703346252,0.1573766618967056,0.1099996268749237,292.81475830078125,297.1499938964844,293.1499938964844,0.1211207285523414,-2815.64453125,304.1275939941406,0.8492794632911682,0.1890485733747482,0.1789164841175079,293.01971435546875,297.1499938964844,293.1499938964844,0.0067347800359129,-2368.71484375,299.67218017578125,0.5399478077888489,0.050000000745058,0.2292026877403259,291.1428527832031,291.1499938964844,270.296142578125,269.92950439453125,283.19268798828125,293.01806640625,291.1449584960937,1.0,0.2240214794874191,1.0,1.0,0.9950432777404784,1.0,-1.0765185356140137,0.4662662446498871,0.610252320766449,0.2013208270072937,0.0,0.0,0.3780757784843445,31.37808990478516,247.0,-30.2135009765625,-8674.3642578125,128.2895050048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9609375,306.7529602050781,278.1499938964844,0.0,18000.0,313.1499938964844,17983.0078125,18000.0,0.0,0.0,0.2284726798534393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2873832881450653,0.2873879075050354,-4.624769644578919e-06,0.0,0.0002318707265658,0.0,0.0,12.909527778625488,0.0,0.0,0.0,0.3058433830738067,4.0,0.0,1.0
286800,292.8162841796875,297.1499938964844,293.1499938964844,0.0721020251512527,-1775.759033203125,304.1309509277344,0.742737889289856,0.1252342015504837,0.1128086894750595,292.9772033691406,297.1499938964844,293.1499938964844,0.1970276236534118,-4170.3447265625,304.068603515625,0.9766266942024232,0.2778548300266266,0.266302227973938,292.78863525390625,297.1499938964844,293.1499938964844,0.0964202135801315,-1731.03955078125,304.1272277832031,0.8009138703346252,0.1573766618967056,0.1099996268749237,292.81475830078125,297.1499938964844,293.1499938964844,0.1211207285523414,-2815.64453125,304.1275939941406,0.8492794632911682,0.1890485733747482,0.1789164841175079,293.01971435546875,297.1499938964844,293.1499938964844,0.0067347800359129,-2368.71484375,299.67218017578125,0.5399478077888489,0.050000000745058,0.2292026877403259,291.1428527832031,291.1499938964844,270.296142578125,269.92950439453125,283.19268798828125,293.01806640625,291.1449584960937,1.0,0.2240214794874191,1.0,1.0,0.9950432777404784,1.0,-1.0765185356140137,0.4662662446498871,0.610252320766449,0.2013208270072937,0.0,0.0,0.3780757784843445,31.37808990478516,247.0,-30.2135009765625,-8674.3642578125,128.2895050048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9609375,306.7529602050781,278.1499938964844,0.0,18000.0,313.1499938964844,17983.0078125,18000.0,0.0,0.0,0.2284726798534393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2873832881450653,0.2873879075050354,-4.624769644578919e-06,0.0,0.0002318707265658,0.0,0.0,12.909527778625488,0.0,0.0,0.0,0.3058433830738067,4.0,0.0,1.0
286860,292.84478759765625,297.1499938964844,293.1499938964844,0.0741858780384063,-1812.59619140625,304.1338195800781,0.7197405695915222,0.1279038935899734,0.115525297820568,293.0284118652344,297.1499938964844,293.1499938964844,0.1910556405782699,-4058.01318359375,304.10504150390625,0.9245942831039428,0.2717794179916382,0.2592003345489502,292.8155212402344,297.1499938964844,293.1499938964844,0.0991643741726875,-1769.7991943359375,304.1302185058594,0.7740590572357178,0.1610749065876007,0.1128291934728622,292.83966064453125,297.1499938964844,293.1499938964844,0.1237201914191246,-2862.786865234375,304.1307067871094,0.8216727375984192,0.1924915611743927,0.1825032830238342,293.0420837402344,297.1499938964844,293.1499938964844,0.0067438795231282,-2368.33154296875,299.67059326171875,0.5146245956420898,0.050000000745058,0.2304051667451858,291.1871032714844,291.1499938964844,270.2936706542969,269.9260559082031,283.2033996582031,293.0406494140625,291.19012451171875,1.0,0.2342207133769989,1.0,1.0,0.9957482218742372,1.0,-1.0806478261947632,0.4680892825126648,0.6125586032867432,0.2023288309574127,0.0,0.0,0.3702791333198547,37.84994888305664,235.0,34.05946731567383,-8756.2392578125,141.1968231201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.478271484375,307.0819396972656,278.1499938964844,0.0,18000.0,313.1499938964844,18036.66015625,18000.0,0.0,0.0,0.2189478278160095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2824065685272217,0.2824112176895141,-4.621450443664799e-06,0.0,0.0002222042094217,0.0,0.0,12.648382186889648,0.0,0.0,0.0,0.3048098683357239,4.0,0.0,1.0
286920,292.84478759765625,297.1499938964844,293.1499938964844,0.0741858780384063,-1812.59619140625,304.1338195800781,0.7197405695915222,0.1279038935899734,0.115525297820568,293.0284118652344,297.1499938964844,293.1499938964844,0.1910556405782699,-4058.01318359375,304.10504150390625,0.9245942831039428,0.2717794179916382,0.2592003345489502,292.8155212402344,297.1499938964844,293.1499938964844,0.0991643741726875,-1769.7991943359375,304.1302185058594,0.7740590572357178,0.1610749065876007,0.1128291934728622,292.83966064453125,297.1499938964844,293.1499938964844,0.1237201914191246,-2862.786865234375,304.1307067871094,0.8216727375984192,0.1924915611743927,0.1825032830238342,293.0420837402344,297.1499938964844,293.1499938964844,0.0067438795231282,-2368.33154296875,299.67059326171875,0.5146245956420898,0.050000000745058,0.2304051667451858,291.1871032714844,291.1499938964844,270.2936706542969,269.9260559082031,283.2033996582031,293.0406494140625,291.19012451171875,1.0,0.2342207133769989,1.0,1.0,0.9957482218742372,1.0,-1.0806478261947632,0.4680892825126648,0.6125586032867432,0.2023288309574127,0.0,0.0,0.3702791333198547,37.84994888305664,235.0,34.05946731567383,-8756.2392578125,141.1968231201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.478271484375,307.0819396972656,278.1499938964844,0.0,18000.0,313.1499938964844,18036.66015625,18000.0,0.0,0.0,0.2189478278160095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2824065685272217,0.2824112176895141,-4.621450443664799e-06,0.0,0.0002222042094217,0.0,0.0,12.648382186889648,0.0,0.0,0.0,0.3048098683357239,4.0,0.0,1.0
286980,292.8710632324219,297.1499938964844,293.1499938964844,0.0763078182935714,-1851.0718994140625,304.1356506347656,0.7030158638954163,0.1303087919950485,0.117954596877098,293.0554504394531,297.1499938964844,293.1499938964844,0.189156174659729,-4021.470458984375,304.1228332519531,0.8913360834121704,0.2693500518798828,0.2565053701400757,292.84039306640625,297.1499938964844,293.1499938964844,0.1020476892590522,-1810.9847412109373,304.1319885253906,0.7567996978759766,0.1645039469003677,0.1154330745339393,292.86279296875,297.1499938964844,293.1499938964844,0.1265410631895065,-2914.7841796875,304.1324157714844,0.8023952841758728,0.1956622153520584,0.1857838630676269,293.0614929199219,297.1499938964844,293.1499938964844,0.0067630531266331,-2374.542724609375,299.65460205078125,0.4985505640506744,0.050000000745058,0.2314837872982025,291.18829345703125,291.1499938964844,270.2925109863281,269.923583984375,283.2117614746094,293.06024169921875,291.1869506835937,1.0,0.2435486316680908,1.0,1.0,0.9964531064033508,1.0,-1.0886857509613037,0.4716729521751404,0.6170127987861633,0.2042772620916366,0.0,0.0,0.3646470606327057,43.71113586425781,223.0,4.39561653137207,-8761.521484375,154.1804656982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8115539550781,307.2068176269531,278.1499938964844,0.0,18000.0,313.1499938964844,18035.45703125,18000.0,0.0,0.0,0.2095779925584793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.275035947561264,0.2750405371189117,-4.598817668011179e-06,0.0,0.0002126950130332,0.0,0.0,12.220794677734377,0.0,0.0,0.0,0.3031024932861328,4.0,0.0,1.0
287040,292.8710632324219,297.1499938964844,293.1499938964844,0.0763078182935714,-1851.0718994140625,304.1356506347656,0.7030158638954163,0.1303087919950485,0.117954596877098,293.0554504394531,297.1499938964844,293.1499938964844,0.189156174659729,-4021.470458984375,304.1228332519531,0.8913360834121704,0.2693500518798828,0.2565053701400757,292.84039306640625,297.1499938964844,293.1499938964844,0.1020476892590522,-1810.9847412109373,304.1319885253906,0.7567996978759766,0.1645039469003677,0.1154330745339393,292.86279296875,297.1499938964844,293.1499938964844,0.1265410631895065,-2914.7841796875,304.1324157714844,0.8023952841758728,0.1956622153520584,0.1857838630676269,293.0614929199219,297.1499938964844,293.1499938964844,0.0067630531266331,-2374.542724609375,299.65460205078125,0.4985505640506744,0.050000000745058,0.2314837872982025,291.18829345703125,291.1499938964844,270.2925109863281,269.923583984375,283.2117614746094,293.06024169921875,291.1869506835937,1.0,0.2435486316680908,1.0,1.0,0.9964531064033508,1.0,-1.0886857509613037,0.4716729521751404,0.6170127987861633,0.2042772620916366,0.0,0.0,0.3646470606327057,43.71113586425781,223.0,4.39561653137207,-8761.521484375,154.1804656982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8115539550781,307.2068176269531,278.1499938964844,0.0,18000.0,313.1499938964844,18035.45703125,18000.0,0.0,0.0,0.2095779925584793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.275035947561264,0.2750405371189117,-4.598817668011179e-06,0.0,0.0002126950130332,0.0,0.0,12.220794677734377,0.0,0.0,0.0,0.3031024932861328,4.0,0.0,1.0
287100,292.88330078125,297.1499938964844,293.1499938964844,0.0773405358195304,-1869.9788818359373,304.1363830566406,0.6961073875427246,0.131436139345169,0.1190901920199394,293.0648193359375,297.1499938964844,293.1499938964844,0.1888530999422073,-4015.107177734375,304.1282958984375,0.879243016242981,0.2687026858329773,0.2558586895465851,292.8520202636719,297.1499938964844,293.1499938964844,0.1034833788871765,-1831.491943359375,304.1326599121094,0.7502784132957458,0.1661432236433029,0.1166729629039764,292.8736572265625,297.1499938964844,293.1499938964844,0.1279524117708206,-2940.84326171875,304.133056640625,0.7944219708442688,0.1971686333417892,0.1873373091220855,293.07012939453125,297.1499938964844,293.1499938964844,0.0067747812718153,-2378.7548828125,299.64434814453125,0.492341548204422,0.050000000745058,0.2319899350404739,291.1815795898437,291.1499938964844,270.29248046875,269.9227600097656,283.2154235839844,293.0690002441406,291.1799011230469,1.0,0.247892677783966,1.0,1.0,0.9968056082725524,1.0,-1.0932327508926392,0.4737005233764648,0.6195321679115295,0.2053892165422439,0.0,0.0,0.3632117509841919,46.47200775146485,223.0,-6.504367828369141,-8772.8134765625,160.57498168945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.91436767578125,307.2434387207031,278.1499938964844,0.0,18000.0,313.1499938964844,18025.509765625,18000.0,0.0,0.0,0.2051175534725189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2731034755706787,0.2731080651283264,-4.590807293425314e-06,0.0,0.0002081682468997,0.0,0.0,12.10459041595459,0.0,0.0,0.0,0.3026084899902344,4.0,0.0,1.0
287160,292.8949890136719,297.1499938964844,293.1499938964844,0.0783454179763794,-1888.458740234375,304.13702392578125,0.6900782585144043,0.1325172930955886,0.1201796904206276,293.0726623535156,297.1499938964844,293.1499938964844,0.1887510120868683,-4012.5166015625,304.1324157714844,0.8688609600067139,0.2682392597198486,0.2554405927658081,292.8631286621094,297.1499938964844,293.1499938964844,0.1049023941159248,-1851.7333984375,304.1332092285156,0.7447454333305359,0.167737066745758,0.1178773418068885,292.884033203125,297.1499938964844,293.1499938964844,0.1293466985225677,-2966.572509765625,304.1335754394531,0.7874882817268372,0.1986274123191833,0.1888403743505478,293.07818603515625,297.1499938964844,293.1499938964844,0.0067865503951907,-2383.134765625,299.6335754394531,0.4868312776088714,0.050000000745058,0.2324766516685485,291.1729431152344,291.1499938964844,270.2928161621094,269.9222412109375,283.2187805175781,293.0771179199219,291.1707458496094,1.0,0.2520269155502319,1.0,1.0,0.9969919919967652,1.0,-1.0978723764419556,0.4757737815380096,0.6220986247062683,0.2065339237451553,0.0,0.0,0.3625362813472748,49.13077926635742,211.0,-15.912957191467283,-8783.259765625,166.8560028076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9755859375,307.2594909667969,278.1499938964844,0.0,18000.0,313.1499938964844,18016.48046875,18000.0,0.0,0.0,0.2009093016386032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2719208598136902,0.2719254493713379,-4.585261649481254e-06,0.0,0.0002038974052993,0.0,0.0,12.03213882446289,0.0,0.0,0.0,0.3022969365119934,4.0,0.0,1.0
287220,292.9168395996094,297.1499938964844,293.1499938964844,0.0802682116627693,-1924.02197265625,304.1381530761719,0.6801210641860962,0.134542629122734,0.1222238540649414,293.0855712890625,297.1499938964844,293.1499938964844,0.1888493597507476,-4013.17822265625,304.1380310058594,0.8519480228424072,0.2675797343254089,0.254938393831253,292.8838806152344,297.1499938964844,293.1499938964844,0.1076839640736579,-1891.31640625,304.1341857910156,0.7358871102333069,0.1707906574010849,0.1201831400394439,292.9035339355469,297.1499938964844,293.1499938964844,0.1320771872997284,-3016.8916015625,304.1344909667969,0.7761116027832031,0.2014072239398956,0.1917026937007904,293.0926513671875,297.1499938964844,293.1499938964844,0.0068102707155048,-2392.29638671875,299.610595703125,0.4768919050693512,0.050000000745058,0.2333940118551254,291.1507568359375,291.1499938964844,270.29473876953125,269.9222412109375,283.22515869140625,293.0917358398437,291.1483459472656,1.0,0.2596745193004608,1.0,1.0,0.9973646998405457,1.0,-1.107027530670166,0.4798651337623596,0.6271623969078064,0.2088062912225723,0.0,0.0,0.3639065325260162,54.14829254150391,199.0,-26.625244140625,-8816.4970703125,178.96572875976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9819030761719,307.2411804199219,278.1499938964844,0.0,18000.0,313.1499938964844,17996.541015625,18000.0,0.0,0.0,0.1934839636087417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2722640633583069,0.2722686231136322,-4.581767370837042e-06,0.0,0.0001963616232387,0.0,0.0,12.040547370910645,0.0,0.0,0.0,0.3023027777671814,4.0,0.0,1.0
287280,292.9168395996094,297.1499938964844,293.1499938964844,0.0802682116627693,-1924.02197265625,304.1381530761719,0.6801210641860962,0.134542629122734,0.1222238540649414,293.0855712890625,297.1499938964844,293.1499938964844,0.1888493597507476,-4013.17822265625,304.1380310058594,0.8519480228424072,0.2675797343254089,0.254938393831253,292.8838806152344,297.1499938964844,293.1499938964844,0.1076839640736579,-1891.31640625,304.1341857910156,0.7358871102333069,0.1707906574010849,0.1201831400394439,292.9035339355469,297.1499938964844,293.1499938964844,0.1320771872997284,-3016.8916015625,304.1344909667969,0.7761116027832031,0.2014072239398956,0.1917026937007904,293.0926513671875,297.1499938964844,293.1499938964844,0.0068102707155048,-2392.29638671875,299.610595703125,0.4768919050693512,0.050000000745058,0.2333940118551254,291.1507568359375,291.1499938964844,270.29473876953125,269.9222412109375,283.22515869140625,293.0917358398437,291.1483459472656,1.0,0.2596745193004608,1.0,1.0,0.9973646998405457,1.0,-1.107027530670166,0.4798651337623596,0.6271623969078064,0.2088062912225723,0.0,0.0,0.3639065325260162,54.14829254150391,199.0,-26.625244140625,-8816.4970703125,178.96572875976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9819030761719,307.2411804199219,278.1499938964844,0.0,18000.0,313.1499938964844,17996.541015625,18000.0,0.0,0.0,0.1934839636087417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2722640633583069,0.2722686231136322,-4.581767370837042e-06,0.0,0.0001963616232387,0.0,0.0,12.040547370910645,0.0,0.0,0.0,0.3023027777671814,4.0,0.0,1.0
287340,292.9368896484375,297.1499938964844,293.1499938964844,0.0820273160934448,-1956.688720703125,304.13916015625,0.6723408699035645,0.1363851279020309,0.1240888461470604,293.09625244140625,297.1499938964844,293.1499938964844,0.1890084743499755,-4015.328125,304.1417236328125,0.8387411236763,0.2670416235923767,0.2545923292636871,292.9029541015625,297.1499938964844,293.1499938964844,0.1103239357471466,-1928.6851806640625,304.1350402832031,0.7291576266288757,0.1736641228199005,0.1223517730832099,292.9215087890625,297.1499938964844,293.1499938964844,0.1346523314714431,-3064.1396484375,304.1353759765625,0.7673211097717285,0.2040064185857772,0.1943777948617935,293.1052551269531,297.1499938964844,293.1499938964844,0.0068310685455799,-2400.511474609375,299.5880432128906,0.4672977924346924,0.050000000745058,0.2342360466718673,291.1295166015625,291.1499938964844,270.2984313964844,269.9237060546875,283.2314147949219,293.1044616699219,291.12725830078125,1.0,0.2665122747421264,1.0,1.0,0.9977374076843262,1.0,-1.115675449371338,0.4837306141853332,0.6319447755813599,0.2109637260437011,0.0,0.0,0.3680640459060669,58.75817489624024,187.0,-28.53371810913086,-8854.62109375,190.3311004638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8507385253906,307.1698608398437,278.1499938964844,0.0,18000.0,313.1499938964844,17979.341796875,18000.0,0.0,0.0,0.1876931488513946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2757280170917511,0.2757326066493988,-4.588200226862682e-06,0.0,0.0001904846867546,0.0,0.0,12.228826522827148,0.0,0.0,0.0,0.303051620721817,4.0,0.0,1.0
287400,292.9368896484375,297.1499938964844,293.1499938964844,0.0820273160934448,-1956.688720703125,304.13916015625,0.6723408699035645,0.1363851279020309,0.1240888461470604,293.09625244140625,297.1499938964844,293.1499938964844,0.1890084743499755,-4015.328125,304.1417236328125,0.8387411236763,0.2670416235923767,0.2545923292636871,292.9029541015625,297.1499938964844,293.1499938964844,0.1103239357471466,-1928.6851806640625,304.1350402832031,0.7291576266288757,0.1736641228199005,0.1223517730832099,292.9215087890625,297.1499938964844,293.1499938964844,0.1346523314714431,-3064.1396484375,304.1353759765625,0.7673211097717285,0.2040064185857772,0.1943777948617935,293.1052551269531,297.1499938964844,293.1499938964844,0.0068310685455799,-2400.511474609375,299.5880432128906,0.4672977924346924,0.050000000745058,0.2342360466718673,291.1295166015625,291.1499938964844,270.2984313964844,269.9237060546875,283.2314147949219,293.1044616699219,291.12725830078125,1.0,0.2665122747421264,1.0,1.0,0.9977374076843262,1.0,-1.115675449371338,0.4837306141853332,0.6319447755813599,0.2109637260437011,0.0,0.0,0.3680640459060669,58.75817489624024,187.0,-28.53371810913086,-8854.62109375,190.3311004638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8507385253906,307.1698608398437,278.1499938964844,0.0,18000.0,313.1499938964844,17979.341796875,18000.0,0.0,0.0,0.1876931488513946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2757280170917511,0.2757326066493988,-4.588200226862682e-06,0.0,0.0001904846867546,0.0,0.0,12.228826522827148,0.0,0.0,0.0,0.303051620721817,4.0,0.0,1.0
287460,292.9552917480469,297.1499938964844,293.1499938964844,0.0836039707064628,-1986.0179443359373,304.14013671875,0.6662231683731079,0.1380463391542434,0.1257746368646621,293.1056213378906,297.1499938964844,293.1499938964844,0.1890668123960495,-4015.963134765625,304.1443786621094,0.828095555305481,0.2664998471736908,0.2542485892772674,292.9205322265625,297.1499938964844,293.1499938964844,0.1127902418375015,-1963.3848876953125,304.13592529296875,0.7239589095115662,0.176356703042984,0.124381773173809,292.9381103515625,297.1499938964844,293.1499938964844,0.1370374262332916,-3107.66552734375,304.13629150390625,0.7605063319206238,0.206427663564682,0.1968674063682556,293.1163635253906,297.1499938964844,293.1499938964844,0.0068475534208118,-2407.156005859375,299.5665283203125,0.4577875733375549,0.050000000745058,0.2349993884563446,291.11199951171875,291.1499938964844,270.3041381835937,269.9267883300781,283.23785400390625,293.1156616210937,291.1104736328125,1.0,0.272560566663742,1.0,1.0,0.9981645941734314,1.0,-1.1236276626586914,0.4872855246067047,0.6363420486450195,0.2129507064819336,0.0,0.0,0.374385267496109,62.939640045166016,175.0,-23.5522518157959,-8901.25390625,200.8169860839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.610107421875,307.0522155761719,278.1499938964844,0.0,18000.0,313.1499938964844,17964.744140625,18000.0,0.0,0.0,0.1837490200996399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2818004786968231,0.2818050980567932,-4.603324214258464e-06,0.0,0.0001864819059846,0.0,0.0,12.571435928344728,0.0,0.0,0.0,0.3044409155845642,4.0,0.0,1.0
287520,292.9552917480469,297.1499938964844,293.1499938964844,0.0836039707064628,-1986.0179443359373,304.14013671875,0.6662231683731079,0.1380463391542434,0.1257746368646621,293.1056213378906,297.1499938964844,293.1499938964844,0.1890668123960495,-4015.963134765625,304.1443786621094,0.828095555305481,0.2664998471736908,0.2542485892772674,292.9205322265625,297.1499938964844,293.1499938964844,0.1127902418375015,-1963.3848876953125,304.13592529296875,0.7239589095115662,0.176356703042984,0.124381773173809,292.9381103515625,297.1499938964844,293.1499938964844,0.1370374262332916,-3107.66552734375,304.13629150390625,0.7605063319206238,0.206427663564682,0.1968674063682556,293.1163635253906,297.1499938964844,293.1499938964844,0.0068475534208118,-2407.156005859375,299.5665283203125,0.4577875733375549,0.050000000745058,0.2349993884563446,291.11199951171875,291.1499938964844,270.3041381835937,269.9267883300781,283.23785400390625,293.1156616210937,291.1104736328125,1.0,0.272560566663742,1.0,1.0,0.9981645941734314,1.0,-1.1236276626586914,0.4872855246067047,0.6363420486450195,0.2129507064819336,0.0,0.0,0.374385267496109,62.939640045166016,175.0,-23.5522518157959,-8901.25390625,200.8169860839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.610107421875,307.0522155761719,278.1499938964844,0.0,18000.0,313.1499938964844,17964.744140625,18000.0,0.0,0.0,0.1837490200996399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2818004786968231,0.2818050980567932,-4.603324214258464e-06,0.0,0.0001864819059846,0.0,0.0,12.571435928344728,0.0,0.0,0.0,0.3044409155845642,4.0,0.0,1.0
287580,292.9723205566406,297.1499938964844,293.1499938964844,0.0849937200546264,-2011.8753662109373,304.14111328125,0.661414623260498,0.1395289301872253,0.1272828578948974,293.1141052246094,297.1499938964844,293.1499938964844,0.1889681667089462,-4014.017333984375,304.1463928222656,0.8192552924156189,0.2659074068069458,0.2538471519947052,292.9367980957031,297.1499938964844,293.1499938964844,0.1150688081979751,-1995.246826171875,304.1368103027344,0.7199442982673645,0.178868368268013,0.1262725740671157,292.9534912109375,297.1499938964844,293.1499938964844,0.1392192095518112,-3147.2587890625,304.13720703125,0.7552473545074463,0.2086739540100097,0.1991735845804214,293.126220703125,297.1499938964844,293.1499938964844,0.0068588354624807,-2411.915771484375,299.5462646484375,0.4500400424003601,0.050000000745058,0.2356802076101303,291.099365234375,291.1499938964844,270.3119506835937,269.9316711425781,283.24468994140625,293.1256103515625,291.0982360839844,1.0,0.2778412401676178,1.0,1.0,0.9985918402671814,1.0,-1.130811095237732,0.4904985129833221,0.6403126120567322,0.2147471308708191,0.0,0.0,0.3820211887359619,66.67092895507812,163.0,-17.89137840270996,-8945.017578125,210.31895446777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2928771972656,306.900146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17953.955078125,18000.0,0.0,0.0,0.181700512766838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2895842492580414,0.2895888686180115,-4.625125711754663e-06,0.0,0.0001844029175117,0.0,0.0,13.02268886566162,0.0,0.0,0.0,0.3062892258167267,4.0,0.0,1.0
287640,292.9723205566406,297.1499938964844,293.1499938964844,0.0849937200546264,-2011.8753662109373,304.14111328125,0.661414623260498,0.1395289301872253,0.1272828578948974,293.1141052246094,297.1499938964844,293.1499938964844,0.1889681667089462,-4014.017333984375,304.1463928222656,0.8192552924156189,0.2659074068069458,0.2538471519947052,292.9367980957031,297.1499938964844,293.1499938964844,0.1150688081979751,-1995.246826171875,304.1368103027344,0.7199442982673645,0.178868368268013,0.1262725740671157,292.9534912109375,297.1499938964844,293.1499938964844,0.1392192095518112,-3147.2587890625,304.13720703125,0.7552473545074463,0.2086739540100097,0.1991735845804214,293.126220703125,297.1499938964844,293.1499938964844,0.0068588354624807,-2411.915771484375,299.5462646484375,0.4500400424003601,0.050000000745058,0.2356802076101303,291.099365234375,291.1499938964844,270.3119506835937,269.9316711425781,283.24468994140625,293.1256103515625,291.0982360839844,1.0,0.2778412401676178,1.0,1.0,0.9985918402671814,1.0,-1.130811095237732,0.4904985129833221,0.6403126120567322,0.2147471308708191,0.0,0.0,0.3820211887359619,66.67092895507812,163.0,-17.89137840270996,-8945.017578125,210.31895446777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2928771972656,306.900146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17953.955078125,18000.0,0.0,0.0,0.181700512766838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2895842492580414,0.2895888686180115,-4.625125711754663e-06,0.0,0.0001844029175117,0.0,0.0,13.02268886566162,0.0,0.0,0.0,0.3062892258167267,4.0,0.0,1.0
287700,292.9803161621094,297.1499938964844,293.1499938964844,0.0856198221445083,-2023.5186767578125,304.1416015625,0.659420371055603,0.1402045935392379,0.1279710829257965,293.1180419921875,297.1499938964844,293.1499938964844,0.1888581365346908,-4012.02978515625,304.1472473144531,0.8153519034385681,0.2655876278877258,0.2536183297634125,292.9444885253906,297.1499938964844,293.1499938964844,0.1161370277404785,-2010.1170654296875,304.13726806640625,0.7183139324188232,0.1800569593906402,0.1271657645702362,292.9607849121094,297.1499938964844,293.1499938964844,0.1402341872453689,-3165.601806640625,304.1376953125,0.7531057596206665,0.2097327262163162,0.2002585977315902,293.1307678222656,297.1499938964844,293.1499938964844,0.0068625016137957,-2413.590087890625,299.5364990234375,0.4468085765838623,0.050000000745058,0.2359885275363922,291.0946960449219,291.1499938964844,270.31671142578125,269.9348449707031,283.24835205078125,293.13018798828125,291.0938415527344,1.0,0.2802004218101501,1.0,1.0,0.9988054037094116,1.0,-1.134107232093811,0.4919731318950653,0.6421340703964233,0.2155718356370926,0.0,0.0,0.3861845731735229,68.36145782470703,163.0,-14.676050186157228,-8966.78515625,214.6744537353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1163024902344,306.8167419433594,278.1499938964844,0.0,18000.0,313.1499938964844,17949.306640625,18000.0,0.0,0.0,0.1813584566116333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2940153777599334,0.2940200269222259,-4.6381924221350346e-06,0.0,0.0001840557815739,0.0,0.0,13.284400939941406,0.0,0.0,0.0,0.3073635399341583,4.0,0.0,1.0
287760,292.988037109375,297.1499938964844,293.1499938964844,0.0861998945474624,-2034.29638671875,304.1420593261719,0.6576656699180603,0.1408371031284332,0.1286161839962005,293.1217956542969,297.1499938964844,293.1499938964844,0.188705563545227,-4009.321533203125,304.14801025390625,0.8117329478263855,0.2652508318424225,0.2533694803714752,292.9519348144531,297.1499938964844,293.1499938964844,0.1171565353870391,-2024.2657470703125,304.1377258300781,0.7169108390808105,0.1812014281749725,0.1280246376991272,292.9678039550781,297.1499938964844,293.1499938964844,0.1411972641944885,-3182.9560546875,304.13818359375,0.7512499690055847,0.2107494622468948,0.201299101114273,293.13507080078125,297.1499938964844,293.1499938964844,0.0068647689186036,-2414.76171875,299.52703857421875,0.4439502358436584,0.050000000745058,0.2362749874591827,291.0912475585937,291.1499938964844,270.32208251953125,269.9385070800781,283.2521667480469,293.134521484375,291.0906677246094,1.0,0.282376229763031,1.0,1.0,0.9990229606628418,1.0,-1.1372065544128418,0.49335977435112,0.6438468098640442,0.2163474857807159,0.0,0.0,0.390451967716217,69.93279266357422,151.0,-11.420517921447754,-8987.8876953125,218.7557678222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.933349609375,306.7306823730469,278.1499938964844,0.0,18000.0,313.1499938964844,17945.576171875,18000.0,0.0,0.0,0.1814407706260681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2986810803413391,0.298685759305954,-4.652466031984659e-06,0.0,0.0001841393241193,0.0,0.0,13.563858032226562,0.0,0.0,0.0,0.308512270450592,4.0,0.0,1.0
287820,293.0026550292969,297.1499938964844,293.1499938964844,0.0872259140014648,-2053.326904296875,304.1430053710937,0.6547914743423462,0.141975536942482,0.1297781765460968,293.12890625,297.1499938964844,293.1499938964844,0.1882789433002472,-4001.841552734375,304.1493835449219,0.8052277565002441,0.2645246386528015,0.2528083920478821,292.96600341796875,297.1499938964844,293.1499938964844,0.1190533265471458,-2050.4755859375,304.138671875,0.7147336602210999,0.1833615154027938,0.1296411752700805,292.98114013671875,297.1499938964844,293.1499938964844,0.1429730355739593,-3214.823486328125,304.13916015625,0.7483019232749939,0.2126605957746505,0.2032492309808731,293.14306640625,297.1499938964844,293.1499938964844,0.0068652019836008,-2415.658203125,299.5087280273437,0.4392150640487671,0.050000000745058,0.2367814928293228,291.087646484375,291.1499938964844,270.334716796875,269.94744873046875,283.2604675292969,293.142578125,291.0875244140625,1.0,0.286191463470459,1.0,1.0,0.9994580149650574,1.0,-1.142817139625549,0.4958697557449341,0.64694744348526,0.217752143740654,0.0,0.0,0.3990485072135925,72.71327209472656,139.0,-5.2249369621276855,-9027.8291015625,226.07110595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5638732910156,306.5577087402344,278.1499938964844,0.0,18000.0,313.1499938964844,17940.5625,18000.0,0.0,0.0,0.1827465146780014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.308419793844223,0.3084244728088379,-4.68373309558956e-06,0.0,0.0001854644797276,0.0,0.0,14.159768104553224,0.0,0.0,0.0,0.3109647929668426,4.0,0.0,1.0
287880,293.0026550292969,297.1499938964844,293.1499938964844,0.0872259140014648,-2053.326904296875,304.1430053710937,0.6547914743423462,0.141975536942482,0.1297781765460968,293.12890625,297.1499938964844,293.1499938964844,0.1882789433002472,-4001.841552734375,304.1493835449219,0.8052277565002441,0.2645246386528015,0.2528083920478821,292.96600341796875,297.1499938964844,293.1499938964844,0.1190533265471458,-2050.4755859375,304.138671875,0.7147336602210999,0.1833615154027938,0.1296411752700805,292.98114013671875,297.1499938964844,293.1499938964844,0.1429730355739593,-3214.823486328125,304.13916015625,0.7483019232749939,0.2126605957746505,0.2032492309808731,293.14306640625,297.1499938964844,293.1499938964844,0.0068652019836008,-2415.658203125,299.5087280273437,0.4392150640487671,0.050000000745058,0.2367814928293228,291.087646484375,291.1499938964844,270.334716796875,269.94744873046875,283.2604675292969,293.142578125,291.0875244140625,1.0,0.286191463470459,1.0,1.0,0.9994580149650574,1.0,-1.142817139625549,0.4958697557449341,0.64694744348526,0.217752143740654,0.0,0.0,0.3990485072135925,72.71327209472656,139.0,-5.2249369621276855,-9027.8291015625,226.07110595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5638732910156,306.5577087402344,278.1499938964844,0.0,18000.0,313.1499938964844,17940.5625,18000.0,0.0,0.0,0.1827465146780014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.308419793844223,0.3084244728088379,-4.68373309558956e-06,0.0,0.0001854644797276,0.0,0.0,14.159768104553224,0.0,0.0,0.0,0.3109647929668426,4.0,0.0,1.0
287940,293.0162048339844,297.1499938964844,293.1499938964844,0.0880834013223648,-2069.17724609375,304.1438903808594,0.6526749134063721,0.1429621875286102,0.1307801455259323,293.13543701171875,297.1499938964844,293.1499938964844,0.1877000331878662,-3991.76171875,304.1505432128906,0.7997682094573975,0.2637370824813843,0.2521669566631317,292.9791564941406,297.1499938964844,293.1499938964844,0.1207630410790443,-2073.964111328125,304.1395874023437,0.7133374810218811,0.1853549480438232,0.1311261057853698,292.9935607910156,297.1499938964844,293.1499938964844,0.144552081823349,-3243.0009765625,304.14013671875,0.7462577223777771,0.2144139856100082,0.2050296813249588,293.1502990722656,297.1499938964844,293.1499938964844,0.0068601905368268,-2414.646484375,299.4911499023437,0.435606986284256,0.050000000745058,0.2371978014707565,291.08819580078125,291.1499938964844,270.3500061035156,269.95867919921875,283.26971435546875,293.1498413085937,291.0885009765625,1.0,0.2893096506595611,1.0,1.0,0.9998930096626282,1.0,-1.1476693153381348,0.4980397820472717,0.6496295928955078,0.2189671993255615,0.0,0.0,0.4072917997837066,75.00220489501953,127.0,0.57903653383255,-9064.671875,232.2243804931641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2121276855469,306.3947448730469,278.1499938964844,0.0,18000.0,313.1499938964844,17939.080078125,18000.0,0.0,0.0,0.1853248476982116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3182183504104614,0.3182230591773987,-4.717171123047592e-06,0.0,0.0001880811614682,0.0,0.0,14.777054786682127,0.0,0.0,0.0,0.313505083322525,4.0,0.0,1.0
288000,293.0162048339844,297.1499938964844,293.1499938964844,0.0880834013223648,-2069.17724609375,304.1438903808594,0.6526749134063721,0.1429621875286102,0.1307801455259323,293.13543701171875,297.1499938964844,293.1499938964844,0.1877000331878662,-3991.76171875,304.1505432128906,0.7997682094573975,0.2637370824813843,0.2521669566631317,292.9791564941406,297.1499938964844,293.1499938964844,0.1207630410790443,-2073.964111328125,304.1395874023437,0.7133374810218811,0.1853549480438232,0.1311261057853698,292.9935607910156,297.1499938964844,293.1499938964844,0.144552081823349,-3243.0009765625,304.14013671875,0.7462577223777771,0.2144139856100082,0.2050296813249588,293.1502990722656,297.1499938964844,293.1499938964844,0.0068601905368268,-2414.646484375,299.4911499023437,0.435606986284256,0.050000000745058,0.2371978014707565,291.08819580078125,291.1499938964844,270.3500061035156,269.95867919921875,283.26971435546875,293.1498413085937,291.0885009765625,1.0,0.2893096506595611,1.0,1.0,0.9998930096626282,1.0,-1.1476693153381348,0.4980397820472717,0.6496295928955078,0.2189671993255615,0.0,0.0,0.4072917997837066,75.00220489501953,127.0,0.57903653383255,-9064.671875,232.2243804931641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2121276855469,306.3947448730469,278.1499938964844,0.0,18000.0,313.1499938964844,17939.080078125,18000.0,0.0,0.0,0.1853248476982116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3182183504104614,0.3182230591773987,-4.717171123047592e-06,0.0,0.0001880811614682,0.0,0.0,14.777054786682127,0.0,0.0,0.0,0.313505083322525,4.0,0.0,1.0
288060,293.0294494628906,297.1499938964844,293.1499938964844,0.0887244343757629,-2080.93603515625,304.1448669433594,0.6510525345802307,0.1436678916215896,0.1315623074769973,293.1421203613281,297.1499938964844,293.1499938964844,0.1869108974933624,-3978.05322265625,304.15167236328125,0.7952327728271484,0.262747585773468,0.2513722777366638,292.9922790527344,297.1499938964844,293.1499938964844,0.1222147494554519,-2093.765869140625,304.1406555175781,0.7124771475791931,0.1870254725217819,0.1324163675308227,293.00604248046875,297.1499938964844,293.1499938964844,0.1458615958690643,-3266.185302734375,304.1412658691406,0.7448403835296631,0.2158517241477966,0.2065543979406356,293.1578063964844,297.1499938964844,293.1499938964844,0.0068465047515928,-2410.8818359375,299.47174072265625,0.4328958690166473,0.050000000745058,0.2375302463769912,291.0926818847656,291.1499938964844,270.366943359375,269.9712829589844,283.2801208496094,293.1573181152344,291.0934143066406,1.0,0.2917549908161163,0.9996115565299988,0.9996115565299988,0.9999358057975768,1.0,-1.1514328718185425,0.4997224509716034,0.6517103910446167,0.2199155986309051,0.0,0.0,0.4146790504455566,76.8288345336914,115.0,6.27407169342041,-9096.5224609375,237.12977600097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9002380371094,306.2529602050781,278.1499938964844,0.0,18000.0,313.1499938964844,17941.69140625,18000.0,0.0,0.0,0.1888351887464523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.327452003955841,0.3274567425251007,-4.750685548060574e-06,0.0,0.0001916437031468,0.0,0.0,15.376229286193848,0.0,0.0,0.0,0.3159675896167755,4.0,0.0,1.0
288120,293.0294494628906,297.1499938964844,293.1499938964844,0.0887244343757629,-2080.93603515625,304.1448669433594,0.6510525345802307,0.1436678916215896,0.1315623074769973,293.1421203613281,297.1499938964844,293.1499938964844,0.1869108974933624,-3978.05322265625,304.15167236328125,0.7952327728271484,0.262747585773468,0.2513722777366638,292.9922790527344,297.1499938964844,293.1499938964844,0.1222147494554519,-2093.765869140625,304.1406555175781,0.7124771475791931,0.1870254725217819,0.1324163675308227,293.00604248046875,297.1499938964844,293.1499938964844,0.1458615958690643,-3266.185302734375,304.1412658691406,0.7448403835296631,0.2158517241477966,0.2065543979406356,293.1578063964844,297.1499938964844,293.1499938964844,0.0068465047515928,-2410.8818359375,299.47174072265625,0.4328958690166473,0.050000000745058,0.2375302463769912,291.0926818847656,291.1499938964844,270.366943359375,269.9712829589844,283.2801208496094,293.1573181152344,291.0934143066406,1.0,0.2917549908161163,0.9996115565299988,0.9996115565299988,0.9999358057975768,1.0,-1.1514328718185425,0.4997224509716034,0.6517103910446167,0.2199155986309051,0.0,0.0,0.4146790504455566,76.8288345336914,115.0,6.27407169342041,-9096.5224609375,237.12977600097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9002380371094,306.2529602050781,278.1499938964844,0.0,18000.0,313.1499938964844,17941.69140625,18000.0,0.0,0.0,0.1888351887464523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.327452003955841,0.3274567425251007,-4.750685548060574e-06,0.0,0.0001916437031468,0.0,0.0,15.376229286193848,0.0,0.0,0.0,0.3159675896167755,4.0,0.0,1.0
288180,293.0425109863281,297.1499938964844,293.1499938964844,0.0890705958008766,-2087.123046875,304.14599609375,0.6496343016624451,0.1440731883049011,0.1320361644029617,293.149169921875,297.1499938964844,293.1499938964844,0.1858091950416565,-3958.925048828125,304.1529541015625,0.7913206219673157,0.2615226209163666,0.250317633152008,293.0055847167969,297.1499938964844,293.1499938964844,0.1232980415225029,-2108.37451171875,304.1419677734375,0.71185702085495,0.1883254200220108,0.1334219723939895,293.01873779296875,297.1499938964844,293.1499938964844,0.1467836648225784,-3282.26611328125,304.14263916015625,0.7437505125999451,0.2169220298528671,0.2076974660158157,293.1662902832031,297.1499938964844,293.1499938964844,0.0068231280893087,-2404.0419921875,299.44873046875,0.4308910667896271,0.050000000745058,0.237788051366806,291.10162353515625,291.1499938964844,270.3844299316406,269.9843444824219,283.2918395996094,293.16571044921875,291.102783203125,1.0,0.2935450673103332,0.9992231726646424,0.9992231726646424,0.9999786019325256,1.0,-1.1536246538162231,0.5006972551345825,0.6529274582862854,0.2204688638448715,0.0,0.0,0.4205729067325592,78.23551177978516,103.0,12.12841510772705,-9118.7919921875,240.6729431152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64556884765625,306.1400146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17949.98046875,18000.0,0.0,0.0,0.1929122060537338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3353192806243896,0.335324078798294,-4.781466032000026e-06,0.0,0.000195781365619,0.0,0.0,15.90272617340088,0.0,0.0,0.0,0.3181271255016327,4.0,0.0,1.0
288240,293.0425109863281,297.1499938964844,293.1499938964844,0.0890705958008766,-2087.123046875,304.14599609375,0.6496343016624451,0.1440731883049011,0.1320361644029617,293.149169921875,297.1499938964844,293.1499938964844,0.1858091950416565,-3958.925048828125,304.1529541015625,0.7913206219673157,0.2615226209163666,0.250317633152008,293.0055847167969,297.1499938964844,293.1499938964844,0.1232980415225029,-2108.37451171875,304.1419677734375,0.71185702085495,0.1883254200220108,0.1334219723939895,293.01873779296875,297.1499938964844,293.1499938964844,0.1467836648225784,-3282.26611328125,304.14263916015625,0.7437505125999451,0.2169220298528671,0.2076974660158157,293.1662902832031,297.1499938964844,293.1499938964844,0.0068231280893087,-2404.0419921875,299.44873046875,0.4308910667896271,0.050000000745058,0.237788051366806,291.10162353515625,291.1499938964844,270.3844299316406,269.9843444824219,283.2918395996094,293.16571044921875,291.102783203125,1.0,0.2935450673103332,0.9992231726646424,0.9992231726646424,0.9999786019325256,1.0,-1.1536246538162231,0.5006972551345825,0.6529274582862854,0.2204688638448715,0.0,0.0,0.4205729067325592,78.23551177978516,103.0,12.12841510772705,-9118.7919921875,240.6729431152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64556884765625,306.1400146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17949.98046875,18000.0,0.0,0.0,0.1929122060537338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3353192806243896,0.335324078798294,-4.781466032000026e-06,0.0,0.000195781365619,0.0,0.0,15.90272617340088,0.0,0.0,0.0,0.3181271255016327,4.0,0.0,1.0
