time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
288300,293.0487976074219,297.1499938964844,293.1499938964844,0.0891636535525322,-2088.711181640625,304.14654541015625,0.6490598320960999,0.1441977173089981,0.1321900337934494,293.152587890625,297.1499938964844,293.1499938964844,0.1851788461208343,-3947.99169921875,304.153564453125,0.7896379232406616,0.2608574032783508,0.2497262209653854,293.0121154785156,297.1499938964844,293.1499938964844,0.1237309500575065,-2114.16064453125,304.14263916015625,0.7116885781288147,0.1888701319694519,0.1338410228490829,293.0250244140625,297.1499938964844,293.1499938964844,0.1471310704946518,-3288.243896484375,304.1433410644531,0.7433699369430542,0.2173543870449066,0.2081574350595474,293.1707458496094,297.1499938964844,293.1499938964844,0.0068082031793892,-2399.612548828125,299.4359436035156,0.4301446676254272,0.050000000745058,0.2378868013620376,291.1072998046875,291.1499938964844,270.3933410644531,269.9909973144531,283.2980651855469,293.170166015625,291.10858154296875,1.0,0.2942014336585998,0.999028980731964,0.999028980731964,1.0,1.0,-1.1542733907699585,0.5009831786155701,0.6532902121543884,0.2206325829029083,0.0,0.0,0.4228509962558746,78.77175903320312,103.0,14.353055953979492,-9126.0361328125,241.9594573974609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5435791015625,306.09521484375,278.1499938964844,0.0,18000.0,313.1499938964844,17955.931640625,18000.0,0.0,0.0,0.1950467228889465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3385148048400879,0.3385196030139923,-4.794780579686631e-06,0.0,0.0001979476364795,0.0,0.0,16.12160873413086,0.0,0.0,0.0,0.3190246820449829,4.0,0.0,1.0
288360,293.0549011230469,297.1499938964844,293.1499938964844,0.0892135873436927,-2089.491943359375,304.1470947265625,0.6485885977745056,0.1442781537771225,0.1322980523109436,293.15594482421875,297.1499938964844,293.1499938964844,0.1845106184482574,-3936.409912109375,304.1541442871094,0.7881461977958679,0.2601660788059234,0.2491032928228378,293.0185546875,297.1499938964844,293.1499938964844,0.1241032555699348,-2119.107421875,304.143310546875,0.7116296291351318,0.1893539279699325,0.1342123299837112,293.0311584472656,297.1499938964844,293.1499938964844,0.1474163681268692,-3293.103271484375,304.14404296875,0.7431108951568604,0.2177283465862274,0.2085549235343933,293.17529296875,297.1499938964844,293.1499938964844,0.00679133227095,-2394.590087890625,299.4223327636719,0.4295624196529388,0.050000000745058,0.237964928150177,291.11346435546875,291.1499938964844,270.40240478515625,269.99774169921875,283.304443359375,293.1747131347656,291.1148376464844,1.0,0.2947025895118713,0.9988239407539368,0.9988239407539368,1.0,1.0,-1.1546720266342163,0.501156747341156,0.6535153388977051,0.220733568072319,0.0,0.0,0.4246670603752136,79.19444274902344,91.0,16.0968074798584,-9131.0390625,242.93374633789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4596252441406,306.058837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17962.6015625,18000.0,0.0,0.0,0.1971862912178039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3411675691604614,0.3411723971366882,-4.806324341188883e-06,0.0,0.0002001190150622,0.0,0.0,16.30599021911621,0.0,0.0,0.0,0.3197804689407348,4.0,0.0,1.0
288420,293.0665588378906,297.1499938964844,293.1499938964844,0.0891998559236526,-2088.933837890625,304.1480712890625,0.6479677557945251,0.1443209797143936,0.1323907822370529,293.162353515625,297.1499938964844,293.1499938964844,0.183083489537239,-3911.6953125,304.1551208496094,0.7857361435890198,0.2587188482284546,0.2477786839008331,293.031005859375,297.1499938964844,293.1499938964844,0.1246859207749366,-2126.77001953125,304.1445617675781,0.7118573784828186,0.1901561468839645,0.1348252445459365,293.0430908203125,297.1499938964844,293.1499938964844,0.1478234231472015,-3299.89453125,304.14532470703125,0.7429701089859009,0.2183195054531097,0.2091822475194931,293.1845397949219,297.1499938964844,293.1499938964844,0.0067523042671382,-2382.94580078125,299.3927001953125,0.4288710355758667,0.050000000745058,0.2380589842796325,291.1268615722656,291.1499938964844,270.4208374023437,270.01153564453125,283.3177185058594,293.1839599609375,291.1283264160156,1.0,0.2952490746974945,0.9984139800071716,0.9984139800071716,1.0,1.0,-1.1547954082489014,0.5012001395225525,0.6535952091217041,0.2207654416561126,0.0,0.0,0.4268639981746673,79.69841766357422,79.0,18.369617462158203,-9134.5859375,243.968490600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3471374511719,306.0118103027344,278.1499938964844,0.0,18000.0,313.1499938964844,17977.55859375,18000.0,0.0,0.0,0.2013224363327026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3447271585464477,0.3447319567203522,-4.823316885449458e-06,0.0,0.0002043166896328,0.0,0.0,16.559791564941406,0.0,0.0,0.0,0.3208216428756714,4.0,0.0,1.0
288480,293.0665588378906,297.1499938964844,293.1499938964844,0.0891998559236526,-2088.933837890625,304.1480712890625,0.6479677557945251,0.1443209797143936,0.1323907822370529,293.162353515625,297.1499938964844,293.1499938964844,0.183083489537239,-3911.6953125,304.1551208496094,0.7857361435890198,0.2587188482284546,0.2477786839008331,293.031005859375,297.1499938964844,293.1499938964844,0.1246859207749366,-2126.77001953125,304.1445617675781,0.7118573784828186,0.1901561468839645,0.1348252445459365,293.0430908203125,297.1499938964844,293.1499938964844,0.1478234231472015,-3299.89453125,304.14532470703125,0.7429701089859009,0.2183195054531097,0.2091822475194931,293.1845397949219,297.1499938964844,293.1499938964844,0.0067523042671382,-2382.94580078125,299.3927001953125,0.4288710355758667,0.050000000745058,0.2380589842796325,291.1268615722656,291.1499938964844,270.4208374023437,270.01153564453125,283.3177185058594,293.1839599609375,291.1283264160156,1.0,0.2952490746974945,0.9984139800071716,0.9984139800071716,1.0,1.0,-1.1547954082489014,0.5012001395225525,0.6535952091217041,0.2207654416561126,0.0,0.0,0.4268639981746673,79.69841766357422,79.0,18.369617462158203,-9134.5859375,243.968490600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3471374511719,306.0118103027344,278.1499938964844,0.0,18000.0,313.1499938964844,17977.55859375,18000.0,0.0,0.0,0.2013224363327026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3447271585464477,0.3447319567203522,-4.823316885449458e-06,0.0,0.0002043166896328,0.0,0.0,16.559791564941406,0.0,0.0,0.0,0.3208216428756714,4.0,0.0,1.0
288540,293.07745361328125,297.1499938964844,293.1499938964844,0.0890573486685752,-2085.98583984375,304.1489562988281,0.6477823853492737,0.1442248374223709,0.1323377341032028,293.1683044433594,297.1499938964844,293.1499938964844,0.1815654784440994,-3885.4287109375,304.15594482421875,0.7840730547904968,0.2571988701820373,0.246364876627922,293.0428771972656,297.1499938964844,293.1499938964844,0.1250820904970169,-2131.881591796875,304.14569091796875,0.712554931640625,0.190760925412178,0.1352832019329071,293.054443359375,297.1499938964844,293.1499938964844,0.1480448991060257,-3303.38720703125,304.1465148925781,0.7433385848999023,0.2187244743108749,0.209610641002655,293.19384765625,297.1499938964844,293.1499938964844,0.006707111839205,-2369.46826171875,299.3600158691406,0.4287815988063812,0.050000000745058,0.2380712628364563,291.1407165527344,291.1499938964844,270.439697265625,270.025634765625,283.3314514160156,293.1932373046875,291.1421813964844,1.0,0.2952085435390472,0.9980039596557616,0.9980039596557616,1.0,1.0,-1.1541136503219604,0.5008806586265564,0.653232991695404,0.2205940783023834,0.0,0.0,0.4271719753742218,79.75480651855469,67.0,19.13498306274414,-9129.5400390625,243.8320159912109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3064880371094,305.9976806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.51171875,18000.0,0.0,0.0,0.2050429135560989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3458880484104156,0.3458929061889648,-4.831399110116763e-06,0.0,0.000208092489629,0.0,0.0,16.650972366333008,0.0,0.0,0.0,0.3212008476257324,4.0,0.0,1.0
288600,293.07745361328125,297.1499938964844,293.1499938964844,0.0890573486685752,-2085.98583984375,304.1489562988281,0.6477823853492737,0.1442248374223709,0.1323377341032028,293.1683044433594,297.1499938964844,293.1499938964844,0.1815654784440994,-3885.4287109375,304.15594482421875,0.7840730547904968,0.2571988701820373,0.246364876627922,293.0428771972656,297.1499938964844,293.1499938964844,0.1250820904970169,-2131.881591796875,304.14569091796875,0.712554931640625,0.190760925412178,0.1352832019329071,293.054443359375,297.1499938964844,293.1499938964844,0.1480448991060257,-3303.38720703125,304.1465148925781,0.7433385848999023,0.2187244743108749,0.209610641002655,293.19384765625,297.1499938964844,293.1499938964844,0.006707111839205,-2369.46826171875,299.3600158691406,0.4287815988063812,0.050000000745058,0.2380712628364563,291.1407165527344,291.1499938964844,270.439697265625,270.025634765625,283.3314514160156,293.1932373046875,291.1421813964844,1.0,0.2952085435390472,0.9980039596557616,0.9980039596557616,1.0,1.0,-1.1541136503219604,0.5008806586265564,0.653232991695404,0.2205940783023834,0.0,0.0,0.4271719753742218,79.75480651855469,67.0,19.13498306274414,-9129.5400390625,243.8320159912109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3064880371094,305.9976806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.51171875,18000.0,0.0,0.0,0.2050429135560989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3458880484104156,0.3458929061889648,-4.831399110116763e-06,0.0,0.000208092489629,0.0,0.0,16.650972366333008,0.0,0.0,0.0,0.3212008476257324,4.0,0.0,1.0
288660,293.08758544921875,297.1499938964844,293.1499938964844,0.0888074934482574,-2081.060791015625,304.14971923828125,0.6480408310890198,0.1440061777830124,0.1321550756692886,293.1737976074219,297.1499938964844,293.1499938964844,0.1799830645322799,-3858.064453125,304.1565856933594,0.7831395268440247,0.2556152641773224,0.2448721975088119,293.0541381835937,297.1499938964844,293.1499938964844,0.1253198385238647,-2134.845458984375,304.146728515625,0.713725745677948,0.1911885738372802,0.135601669549942,293.0652160644531,297.1499938964844,293.1499938964844,0.1481110453605651,-3304.142822265625,304.1475524902344,0.7442245483398438,0.2189623862504959,0.2098601311445236,293.2030334472656,297.1499938964844,293.1499938964844,0.0066566518507897,-2354.46484375,299.32427978515625,0.4292777478694916,0.050000000745058,0.2380035370588302,291.15411376953125,291.1499938964844,270.4589538574219,270.0400085449219,283.3455505371094,293.20245361328125,291.1554870605469,1.0,0.2946006655693054,0.9976242184638976,0.9976242184638976,1.0,1.0,-1.1527034044265747,0.50023353099823,0.6524699330329895,0.2202395051717758,0.0,0.0,0.4257117807865143,79.37401580810547,55.0,18.56338691711425,-9115.845703125,242.57437133789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3319702148437,306.0130920410156,278.1499938964844,0.0,18000.0,313.1499938964844,18008.880859375,18000.0,0.0,0.0,0.2081293761730194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3447301685810089,0.3447349965572357,-4.8304118536179885e-06,0.0,0.0002112248621415,0.0,0.0,16.58213233947754,0.0,0.0,0.0,0.3209303319454193,4.0,0.0,1.0
288720,293.08758544921875,297.1499938964844,293.1499938964844,0.0888074934482574,-2081.060791015625,304.14971923828125,0.6480408310890198,0.1440061777830124,0.1321550756692886,293.1737976074219,297.1499938964844,293.1499938964844,0.1799830645322799,-3858.064453125,304.1565856933594,0.7831395268440247,0.2556152641773224,0.2448721975088119,293.0541381835937,297.1499938964844,293.1499938964844,0.1253198385238647,-2134.845458984375,304.146728515625,0.713725745677948,0.1911885738372802,0.135601669549942,293.0652160644531,297.1499938964844,293.1499938964844,0.1481110453605651,-3304.142822265625,304.1475524902344,0.7442245483398438,0.2189623862504959,0.2098601311445236,293.2030334472656,297.1499938964844,293.1499938964844,0.0066566518507897,-2354.46484375,299.32427978515625,0.4292777478694916,0.050000000745058,0.2380035370588302,291.15411376953125,291.1499938964844,270.4589538574219,270.0400085449219,283.3455505371094,293.20245361328125,291.1554870605469,1.0,0.2946006655693054,0.9976242184638976,0.9976242184638976,1.0,1.0,-1.1527034044265747,0.50023353099823,0.6524699330329895,0.2202395051717758,0.0,0.0,0.4257117807865143,79.37401580810547,55.0,18.56338691711425,-9115.845703125,242.57437133789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3319702148437,306.0130920410156,278.1499938964844,0.0,18000.0,313.1499938964844,18008.880859375,18000.0,0.0,0.0,0.2081293761730194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3447301685810089,0.3447349965572357,-4.8304118536179885e-06,0.0,0.0002112248621415,0.0,0.0,16.58213233947754,0.0,0.0,0.0,0.3209303319454193,4.0,0.0,1.0
288780,293.09698486328125,297.1499938964844,293.1499938964844,0.0884683281183242,-2074.505615234375,304.1503601074219,0.6487535238265991,0.143678680062294,0.1318562924861908,293.1789245605469,297.1499938964844,293.1499938964844,0.1783569157123565,-3829.957763671875,304.1571044921875,0.7829220294952393,0.2539742588996887,0.2433077096939087,293.0647888183594,297.1499938964844,293.1499938964844,0.125423178076744,-2136.001708984375,304.14764404296875,0.7153676152229309,0.1914559602737426,0.1357934921979904,293.07537841796875,297.1499938964844,293.1499938964844,0.14804707467556,-3302.62548828125,304.1484680175781,0.745638370513916,0.2190485894680023,0.2099467068910598,293.2120361328125,297.1499938964844,293.1499938964844,0.0066016959026455,-2338.198486328125,299.28546142578125,0.430357813835144,0.050000000745058,0.2378585338592529,291.166259765625,291.1499938964844,270.47857666015625,270.0546875,283.35992431640625,293.21148681640625,291.1674499511719,1.0,0.2934460639953613,0.9972445368766784,0.9972445368766784,1.0,1.0,-1.150627374649048,0.4992865025997162,0.6513408422470093,0.2197170406579971,0.0,0.0,0.4227079749107361,78.5715560913086,43.0,16.864667892456055,-9093.5048828125,240.25411987304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4142761230469,306.0529479980469,278.1499938964844,0.0,18000.0,313.1499938964844,18022.29296875,18000.0,0.0,0.0,0.2104276120662689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3415153622627258,0.3415201902389526,-4.821145921596326e-06,0.0,0.0002135572722181,0.0,0.0,16.371440887451172,0.0,0.0,0.0,0.3200832903385162,4.0,0.0,1.0
288840,293.09698486328125,297.1499938964844,293.1499938964844,0.0884683281183242,-2074.505615234375,304.1503601074219,0.6487535238265991,0.143678680062294,0.1318562924861908,293.1789245605469,297.1499938964844,293.1499938964844,0.1783569157123565,-3829.957763671875,304.1571044921875,0.7829220294952393,0.2539742588996887,0.2433077096939087,293.0647888183594,297.1499938964844,293.1499938964844,0.125423178076744,-2136.001708984375,304.14764404296875,0.7153676152229309,0.1914559602737426,0.1357934921979904,293.07537841796875,297.1499938964844,293.1499938964844,0.14804707467556,-3302.62548828125,304.1484680175781,0.745638370513916,0.2190485894680023,0.2099467068910598,293.2120361328125,297.1499938964844,293.1499938964844,0.0066016959026455,-2338.198486328125,299.28546142578125,0.430357813835144,0.050000000745058,0.2378585338592529,291.166259765625,291.1499938964844,270.47857666015625,270.0546875,283.35992431640625,293.21148681640625,291.1674499511719,1.0,0.2934460639953613,0.9972445368766784,0.9972445368766784,1.0,1.0,-1.150627374649048,0.4992865025997162,0.6513408422470093,0.2197170406579971,0.0,0.0,0.4227079749107361,78.5715560913086,43.0,16.864667892456055,-9093.5048828125,240.25411987304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4142761230469,306.0529479980469,278.1499938964844,0.0,18000.0,313.1499938964844,18022.29296875,18000.0,0.0,0.0,0.2104276120662689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3415153622627258,0.3415201902389526,-4.821145921596326e-06,0.0,0.0002135572722181,0.0,0.0,16.371440887451172,0.0,0.0,0.0,0.3200832903385162,4.0,0.0,1.0
288900,293.1014404296875,297.1499938964844,293.1499938964844,0.0882699564099311,-2070.70703125,304.1506652832031,0.6492847800254822,0.1434778273105621,0.1316669881343841,293.18133544921875,297.1499938964844,293.1499938964844,0.1775325387716293,-3815.713134765625,304.1573181152344,0.7830798625946045,0.2531338930130005,0.2425003349781036,293.06988525390625,297.1499938964844,293.1499938964844,0.1254307478666305,-2135.9912109375,304.1480712890625,0.7163645625114441,0.191534087061882,0.135845348238945,293.0802307128906,297.1499938964844,293.1499938964844,0.1479728668928146,-3301.134521484375,304.1488952636719,0.7465482354164124,0.2190389186143875,0.2099331319332122,293.2164611816406,297.1499938964844,293.1499938964844,0.0065727536566555,-2329.66455078125,299.2649230957031,0.4311205744743347,0.050000000745058,0.2377580851316452,291.1716613769531,291.1499938964844,270.4884948730469,270.0621032714844,283.3671875,293.2159118652344,291.1727600097656,1.0,0.2926702201366424,0.9970546960830688,0.9970546960830688,1.0,1.0,-1.149356484413147,0.4987082183361053,0.650648295879364,0.2193971872329712,0.0,0.0,0.4207178056240082,78.01800537109375,43.0,15.673110961914062,-9079.158203125,238.715560913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.47314453125,306.0801696777344,278.1499938964844,0.0,18000.0,313.1499938964844,18027.94921875,18000.0,0.0,0.0,0.2112514078617096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3392558991909027,0.3392606973648071,-4.813861323782476e-06,0.0,0.0002143933234037,0.0,0.0,16.221769332885742,0.0,0.0,0.0,0.3194789588451385,4.0,0.0,1.0
288960,293.105712890625,297.1499938964844,293.1499938964844,0.0880546197295188,-2066.603515625,304.15093994140625,0.6499361991882324,0.1432539671659469,0.1314529478549957,293.18365478515625,297.1499938964844,293.1499938964844,0.1767029017210006,-3801.379638671875,304.1575012207031,0.7834158539772034,0.2522810697555542,0.2416772246360778,293.0748291015625,297.1499938964844,293.1499938964844,0.1254119127988815,-2135.629638671875,304.1484375,0.7174791097640991,0.1915773302316665,0.1358695924282074,293.0849304199219,297.1499938964844,293.1499938964844,0.14787358045578,-3299.21044921875,304.1492614746094,0.7475972175598145,0.2189960032701492,0.2098838239908218,293.2208251953125,297.1499938964844,293.1499938964844,0.006542925722897,-2320.89208984375,299.2435913085937,0.432035893201828,0.050000000745058,0.2376396358013153,291.176513671875,291.1499938964844,270.4985046386719,270.0695495605469,283.3744812011719,293.2202453613281,291.177490234375,1.0,0.2917654514312744,0.9968779683113098,0.9968779683113098,1.0,1.0,-1.1479394435882568,0.4980644285678863,0.6498750448226929,0.2190408259630203,0.0,0.0,0.4184570610523224,77.36632537841797,31.0,14.303115844726562,-9062.7744140625,236.9362945556641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.541748046875,306.1112060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18032.802734375,18000.0,0.0,0.0,0.211850419640541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3366371989250183,0.3366420269012451,-4.805116532224929e-06,0.0,0.0002150012442143,0.0,0.0,16.048227310180664,0.0,0.0,0.0,0.3187766969203949,4.0,0.0,1.0
289020,293.11376953125,297.1499938964844,293.1499938964844,0.0875778868794441,-2057.57373046875,304.15142822265625,0.6516132950782776,0.1427419036626815,0.1309549957513809,293.1880187988281,297.1499938964844,293.1499938964844,0.1750322133302688,-3772.51953125,304.15777587890625,0.7846283912658691,0.2505403459072113,0.2399859577417373,293.08428955078125,297.1499938964844,293.1499938964844,0.1253015547990799,-2133.94384765625,304.1491394042969,0.7200655937194824,0.1915648132562637,0.135839357972145,293.0939636230469,297.1499938964844,293.1499938964844,0.1476064026355743,-3294.1826171875,304.14996337890625,0.7501285672187805,0.2188156098127365,0.2096830308437347,293.22930908203125,297.1499938964844,293.1499938964844,0.0064808544702827,-2302.70361328125,299.1986389160156,0.4343437850475311,0.050000000745058,0.237350583076477,291.1845397949219,291.1499938964844,270.51873779296875,270.08465576171875,283.38922119140625,293.228759765625,291.18524169921875,1.0,0.2895781993865967,0.9965245723724364,0.9965245723724364,1.0,1.0,-1.1446876525878906,0.496589183807373,0.6480985283851624,0.2182233035564422,0.0,0.0,0.4132923483848572,75.77893829345703,25.0,11.20221996307373,-9024.2080078125,232.68914794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7015686035156,306.1814880371094,278.1499938964844,0.0,18000.0,313.1499938964844,18039.998046875,18000.0,0.0,0.0,0.2123710364103317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3305586278438568,0.3305634260177612,-4.784237262356328e-06,0.0,0.0002155295951524,0.0,0.0,15.647187232971191,0.0,0.0,0.0,0.3171490132808685,4.0,0.0,1.0
289080,293.11376953125,297.1499938964844,293.1499938964844,0.0875778868794441,-2057.57373046875,304.15142822265625,0.6516132950782776,0.1427419036626815,0.1309549957513809,293.1880187988281,297.1499938964844,293.1499938964844,0.1750322133302688,-3772.51953125,304.15777587890625,0.7846283912658691,0.2505403459072113,0.2399859577417373,293.08428955078125,297.1499938964844,293.1499938964844,0.1253015547990799,-2133.94384765625,304.1491394042969,0.7200655937194824,0.1915648132562637,0.135839357972145,293.0939636230469,297.1499938964844,293.1499938964844,0.1476064026355743,-3294.1826171875,304.14996337890625,0.7501285672187805,0.2188156098127365,0.2096830308437347,293.22930908203125,297.1499938964844,293.1499938964844,0.0064808544702827,-2302.70361328125,299.1986389160156,0.4343437850475311,0.050000000745058,0.237350583076477,291.1845397949219,291.1499938964844,270.51873779296875,270.08465576171875,283.38922119140625,293.228759765625,291.18524169921875,1.0,0.2895781993865967,0.9965245723724364,0.9965245723724364,1.0,1.0,-1.1446876525878906,0.496589183807373,0.6480985283851624,0.2182233035564422,0.0,0.0,0.4132923483848572,75.77893829345703,25.0,11.20221996307373,-9024.2080078125,232.68914794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7015686035156,306.1814880371094,278.1499938964844,0.0,18000.0,313.1499938964844,18039.998046875,18000.0,0.0,0.0,0.2123710364103317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3305586278438568,0.3305634260177612,-4.784237262356328e-06,0.0,0.0002155295951524,0.0,0.0,15.647187232971191,0.0,0.0,0.0,0.3171490132808685,4.0,0.0,1.0
289140,293.1212158203125,297.1499938964844,293.1499938964844,0.0870525687932968,-2047.6883544921875,304.1518249511719,0.6534698605537415,0.142148956656456,0.1303779631853103,293.19207763671875,297.1499938964844,293.1499938964844,0.1733589172363281,-3743.617431640625,304.157958984375,0.786145806312561,0.2487547844648361,0.2382463216781616,293.0931701660156,297.1499938964844,293.1499938964844,0.1251100152730941,-2131.19091796875,304.1497497558594,0.722783088684082,0.1914270371198654,0.1357162892818451,293.1024475097656,297.1499938964844,293.1499938964844,0.1472637355327606,-3287.86767578125,304.1505432128906,0.7528805732727051,0.2185153365135193,0.2093618214130401,293.2375183105469,297.1499938964844,293.1499938964844,0.0064171571284532,-2284.1337890625,299.1506652832031,0.4369902610778808,0.050000000745058,0.2370349466800689,291.1900939941406,291.1499938964844,270.5392150878906,270.09991455078125,283.4040222167969,293.23699951171875,291.1905212402344,1.0,0.2871850430965423,0.9961711168289183,0.9961711168289183,1.0,1.0,-1.1409950256347656,0.4949159622192383,0.6460790634155273,0.2172957360744476,0.0,0.0,0.4075511395931244,74.04371643066406,25.0,7.7844462394714355,-8978.8837890625,228.0232849121093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.880859375,306.2575378417969,278.1499938964844,0.0,18000.0,313.1499938964844,18043.884765625,18000.0,0.0,0.0,0.2120153456926345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3237446546554565,0.3237494230270386,-4.760448518936755e-06,0.0,0.0002151686203433,0.0,0.0,15.202402114868164,0.0,0.0,0.0,0.3153373301029205,4.0,0.0,1.0
289200,293.1212158203125,297.1499938964844,293.1499938964844,0.0870525687932968,-2047.6883544921875,304.1518249511719,0.6534698605537415,0.142148956656456,0.1303779631853103,293.19207763671875,297.1499938964844,293.1499938964844,0.1733589172363281,-3743.617431640625,304.157958984375,0.786145806312561,0.2487547844648361,0.2382463216781616,293.0931701660156,297.1499938964844,293.1499938964844,0.1251100152730941,-2131.19091796875,304.1497497558594,0.722783088684082,0.1914270371198654,0.1357162892818451,293.1024475097656,297.1499938964844,293.1499938964844,0.1472637355327606,-3287.86767578125,304.1505432128906,0.7528805732727051,0.2185153365135193,0.2093618214130401,293.2375183105469,297.1499938964844,293.1499938964844,0.0064171571284532,-2284.1337890625,299.1506652832031,0.4369902610778808,0.050000000745058,0.2370349466800689,291.1900939941406,291.1499938964844,270.5392150878906,270.09991455078125,283.4040222167969,293.23699951171875,291.1905212402344,1.0,0.2871850430965423,0.9961711168289183,0.9961711168289183,1.0,1.0,-1.1409950256347656,0.4949159622192383,0.6460790634155273,0.2172957360744476,0.0,0.0,0.4075511395931244,74.04371643066406,25.0,7.7844462394714355,-8978.8837890625,228.0232849121093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.880859375,306.2575378417969,278.1499938964844,0.0,18000.0,313.1499938964844,18043.884765625,18000.0,0.0,0.0,0.2120153456926345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3237446546554565,0.3237494230270386,-4.760448518936755e-06,0.0,0.0002151686203433,0.0,0.0,15.202402114868164,0.0,0.0,0.0,0.3153373301029205,4.0,0.0,1.0
289260,293.12811279296875,297.1499938964844,293.1499938964844,0.086489163339138,-2037.14306640625,304.15216064453125,0.6551200151443481,0.1414778083562851,0.1297340542078018,293.19586181640625,297.1499938964844,293.1499938964844,0.1716927140951156,-3714.8369140625,304.1580810546875,0.787481427192688,0.2469246834516525,0.2364687025547027,293.1015319824219,297.1499938964844,293.1499938964844,0.1248509064316749,-2127.5546875,304.1502685546875,0.7252427935600281,0.1911690831184387,0.1355115622282028,293.11041259765625,297.1499938964844,293.1499938964844,0.1468593925237655,-3280.50830078125,304.1510314941406,0.7554222345352173,0.21809983253479,0.2089349329471588,293.2454528808594,297.1499938964844,293.1499938964844,0.0063533722423017,-2265.641845703125,299.0996398925781,0.439602643251419,0.050000000745058,0.2367385327816009,291.193115234375,291.1499938964844,270.5599365234375,270.11529541015625,283.4188842773437,293.24493408203125,291.1932983398437,1.0,0.284873217344284,0.9958432912826538,0.9958432912826538,1.0,1.0,-1.1369746923446655,0.4930958151817322,0.6438788771629333,0.2162893116474151,0.0,0.0,0.4015730917453766,72.40692138671875,25.0,4.340901374816895,-8928.310546875,223.46250915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06695556640625,306.3335876464844,278.1499938964844,0.0,18000.0,313.1499938964844,18044.75,18000.0,0.0,0.0,0.2108571380376815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3166503608226776,0.3166550695896148,-4.735583843284985e-06,0.0,0.0002139931893907,0.0,0.0,14.745640754699709,0.0,0.0,0.0,0.3134704828262329,4.0,0.0,1.0
289320,293.12811279296875,297.1499938964844,293.1499938964844,0.086489163339138,-2037.14306640625,304.15216064453125,0.6551200151443481,0.1414778083562851,0.1297340542078018,293.19586181640625,297.1499938964844,293.1499938964844,0.1716927140951156,-3714.8369140625,304.1580810546875,0.787481427192688,0.2469246834516525,0.2364687025547027,293.1015319824219,297.1499938964844,293.1499938964844,0.1248509064316749,-2127.5546875,304.1502685546875,0.7252427935600281,0.1911690831184387,0.1355115622282028,293.11041259765625,297.1499938964844,293.1499938964844,0.1468593925237655,-3280.50830078125,304.1510314941406,0.7554222345352173,0.21809983253479,0.2089349329471588,293.2454528808594,297.1499938964844,293.1499938964844,0.0063533722423017,-2265.641845703125,299.0996398925781,0.439602643251419,0.050000000745058,0.2367385327816009,291.193115234375,291.1499938964844,270.5599365234375,270.11529541015625,283.4188842773437,293.24493408203125,291.1932983398437,1.0,0.284873217344284,0.9958432912826538,0.9958432912826538,1.0,1.0,-1.1369746923446655,0.4930958151817322,0.6438788771629333,0.2162893116474151,0.0,0.0,0.4015730917453766,72.40692138671875,25.0,4.340901374816895,-8928.310546875,223.46250915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06695556640625,306.3335876464844,278.1499938964844,0.0,18000.0,313.1499938964844,18044.75,18000.0,0.0,0.0,0.2108571380376815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3166503608226776,0.3166550695896148,-4.735583843284985e-06,0.0,0.0002139931893907,0.0,0.0,14.745640754699709,0.0,0.0,0.0,0.3134704828262329,4.0,0.0,1.0
289380,293.134521484375,297.1499938964844,293.1499938964844,0.0858878195285797,-2025.9351806640625,304.1524353027344,0.6565279364585876,0.1407315880060196,0.1290261149406433,293.1993713378906,297.1499938964844,293.1499938964844,0.170029878616333,-3686.099853515625,304.1581726074219,0.7885926961898804,0.245050698518753,0.2346538305282592,293.10943603515625,297.1499938964844,293.1499938964844,0.1245256513357162,-2123.046630859375,304.1507263183594,0.7274269461631775,0.190795823931694,0.1352287679910659,293.1179504394531,297.1499938964844,293.1499938964844,0.1463941037654876,-3272.104736328125,304.1514587402344,0.7577133178710938,0.2175735384225845,0.2084067910909652,293.2531433105469,297.1499938964844,293.1499938964844,0.0062895161099731,-2247.2021484375,299.0457458496094,0.4421402215957641,0.050000000745058,0.2364638000726699,291.1939392089844,291.1499938964844,270.5808410644531,270.1307983398437,283.433837890625,293.2526550292969,291.19390869140625,1.0,0.282635748386383,0.9955154657363892,0.9955154657363892,1.0,1.0,-1.1326435804367063,0.4911350309848785,0.6415085196495056,0.2152107954025268,0.0,0.0,0.3956377208232879,70.88191986083984,25.0,1.2871129512786863,-8873.623046875,219.0405120849609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.248291015625,306.4047546386719,278.1499938964844,0.0,18000.0,313.1499938964844,18043.294921875,18000.0,0.0,0.0,0.2090072482824325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3096505999565124,0.3096553087234497,-4.711142992164241e-06,0.0,0.0002121157740475,0.0,0.0,14.301767349243164,0.0,0.0,0.0,0.3116505742073059,4.0,0.0,1.0
289440,293.134521484375,297.1499938964844,293.1499938964844,0.0858878195285797,-2025.9351806640625,304.1524353027344,0.6565279364585876,0.1407315880060196,0.1290261149406433,293.1993713378906,297.1499938964844,293.1499938964844,0.170029878616333,-3686.099853515625,304.1581726074219,0.7885926961898804,0.245050698518753,0.2346538305282592,293.10943603515625,297.1499938964844,293.1499938964844,0.1245256513357162,-2123.046630859375,304.1507263183594,0.7274269461631775,0.190795823931694,0.1352287679910659,293.1179504394531,297.1499938964844,293.1499938964844,0.1463941037654876,-3272.104736328125,304.1514587402344,0.7577133178710938,0.2175735384225845,0.2084067910909652,293.2531433105469,297.1499938964844,293.1499938964844,0.0062895161099731,-2247.2021484375,299.0457458496094,0.4421402215957641,0.050000000745058,0.2364638000726699,291.1939392089844,291.1499938964844,270.5808410644531,270.1307983398437,283.433837890625,293.2526550292969,291.19390869140625,1.0,0.282635748386383,0.9955154657363892,0.9955154657363892,1.0,1.0,-1.1326435804367063,0.4911350309848785,0.6415085196495056,0.2152107954025268,0.0,0.0,0.3956377208232879,70.88191986083984,25.0,1.2871129512786863,-8873.623046875,219.0405120849609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.248291015625,306.4047546386719,278.1499938964844,0.0,18000.0,313.1499938964844,18043.294921875,18000.0,0.0,0.0,0.2090072482824325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3096505999565124,0.3096553087234497,-4.711142992164241e-06,0.0,0.0002121157740475,0.0,0.0,14.301767349243164,0.0,0.0,0.0,0.3116505742073059,4.0,0.0,1.0
289500,293.1375427246094,297.1499938964844,293.1499938964844,0.0855726450681686,-2020.075439453125,304.1525573730469,0.6571456789970398,0.1403318345546722,0.1286491751670837,293.2010192871094,297.1499938964844,293.1499938964844,0.1691977083683014,-3671.708740234375,304.158203125,0.7890698909759521,0.2440978735685348,0.2337327152490615,293.1132202148437,297.1499938964844,293.1499938964844,0.1243378967046737,-2120.4580078125,304.15093994140625,0.7284241914749146,0.1905677318572998,0.135059118270874,293.12158203125,297.1499938964844,293.1499938964844,0.1461379081010818,-3267.494140625,304.15167236328125,0.7587693333625793,0.2172704339027404,0.2081059515476226,293.25689697265625,297.1499938964844,293.1499938964844,0.0062575028277933,-2237.97021484375,299.01776123046875,0.4433828890323639,0.050000000745058,0.2363336682319641,291.19366455078125,291.1499938964844,270.5913391113281,270.1385803222656,283.4413146972656,293.25640869140625,291.19354248046875,1.0,0.2815435826778412,0.9953515529632568,0.9953515529632568,1.0,1.0,-1.1303646564483645,0.4901030957698822,0.6402615308761597,0.214646115899086,0.0,0.0,0.3927527666091919,70.1566390991211,25.0,-0.0246072895824909,-8844.9677734375,216.8740692138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.333984375,306.4371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18041.97265625,18000.0,0.0,0.0,0.207864448428154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3062722384929657,0.3062769174575805,-4.699422788689844e-06,0.0,0.0002109560009557,0.0,0.0,14.090043067932127,0.0,0.0,0.0,0.3107806742191314,4.0,0.0,1.0
289560,293.1404724121094,297.1499938964844,293.1499938964844,0.0852480828762054,-2014.0494384765625,304.1526794433594,0.6577081680297852,0.1399154514074325,0.1282579749822616,293.20263671875,297.1499938964844,293.1499938964844,0.1683643758296966,-3657.28857421875,304.158203125,0.7894966006278992,0.2431351095438003,0.2328030318021774,293.11688232421875,297.1499938964844,293.1499938964844,0.1241338029503822,-2117.650390625,304.151123046875,0.7293616533279419,0.1903134137392044,0.1348716616630554,293.12506103515625,297.1499938964844,293.1499938964844,0.1458662450313568,-3262.613037109375,304.15185546875,0.759767472743988,0.2169420719146728,0.2077819555997848,293.2605895996094,297.1499938964844,293.1499938964844,0.0062254178337752,-2228.718505859375,298.9891357421875,0.4446080923080444,0.050000000745058,0.2362080514430999,291.1929931640625,291.1499938964844,270.6018981933594,270.1463928222656,283.4488220214844,293.2601013183594,291.1928100585937,1.0,0.2804681062698364,0.9951996803283693,0.9951996803283693,1.0,1.0,-1.1280145645141602,0.4890389442443847,0.6389756202697754,0.2140663117170334,0.0,0.0,0.3899508118629455,69.4546127319336,25.0,-1.1929579973220823,-8815.5654296875,214.736068725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4149780273437,306.4667663574219,278.1499938964844,0.0,18000.0,313.1499938964844,18040.35546875,18000.0,0.0,0.0,0.206603392958641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3030076622962951,0.30301234126091,-4.688152785092825e-06,0.0,0.0002096761891152,0.0,0.0,13.88701057434082,0.0,0.0,0.0,0.3099455237388611,4.0,0.0,1.0
289620,293.14599609375,297.1499938964844,293.1499938964844,0.0845704227685928,-2001.48974609375,304.1529235839844,0.6586679816246033,0.1390349566936493,0.1274343729019165,293.2056884765625,297.1499938964844,293.1499938964844,0.1666916906833648,-3628.312255859375,304.15826416015625,0.7901996970176697,0.2411809265613556,0.2309187650680542,293.1239013671875,297.1499938964844,293.1499938964844,0.1236760020256042,-2111.366455078125,304.1515197753906,0.7310605049133301,0.1897286176681518,0.134444773197174,293.1317749023437,297.1499938964844,293.1499938964844,0.1452754288911819,-3252.013427734375,304.1522216796875,0.7615897059440613,0.2162117660045623,0.2070661336183548,293.267822265625,297.1499938964844,293.1499938964844,0.0061609176918864,-2210.100830078125,298.9300231933594,0.4470027685165405,0.050000000745058,0.2359698116779327,291.19073486328125,291.1499938964844,270.623046875,270.1620178222656,283.4638977050781,293.267333984375,291.1903991699219,1.0,0.2783654630184173,0.994895875453949,0.994895875453949,1.0,1.0,-1.1231069564819336,0.4868155121803283,0.6362914443016052,0.2128635346889495,0.0,0.0,0.3846616446971893,68.1175537109375,25.0,-3.0752148628234863,-8754.84765625,210.5426788330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5594482421875,306.5164489746094,278.1499938964844,0.0,18000.0,313.1499938964844,18036.521484375,18000.0,0.0,0.0,0.2037993371486663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2968939244747162,0.296898603439331,-4.667212124331854e-06,0.0,0.0002068304165732,0.0,0.0,13.510903358459473,0.0,0.0,0.0,0.3083960115909576,4.0,0.0,1.0
289680,293.14599609375,297.1499938964844,293.1499938964844,0.0845704227685928,-2001.48974609375,304.1529235839844,0.6586679816246033,0.1390349566936493,0.1274343729019165,293.2056884765625,297.1499938964844,293.1499938964844,0.1666916906833648,-3628.312255859375,304.15826416015625,0.7901996970176697,0.2411809265613556,0.2309187650680542,293.1239013671875,297.1499938964844,293.1499938964844,0.1236760020256042,-2111.366455078125,304.1515197753906,0.7310605049133301,0.1897286176681518,0.134444773197174,293.1317749023437,297.1499938964844,293.1499938964844,0.1452754288911819,-3252.013427734375,304.1522216796875,0.7615897059440613,0.2162117660045623,0.2070661336183548,293.267822265625,297.1499938964844,293.1499938964844,0.0061609176918864,-2210.100830078125,298.9300231933594,0.4470027685165405,0.050000000745058,0.2359698116779327,291.19073486328125,291.1499938964844,270.623046875,270.1620178222656,283.4638977050781,293.267333984375,291.1903991699219,1.0,0.2783654630184173,0.994895875453949,0.994895875453949,1.0,1.0,-1.1231069564819336,0.4868155121803283,0.6362914443016052,0.2128635346889495,0.0,0.0,0.3846616446971893,68.1175537109375,25.0,-3.0752148628234863,-8754.84765625,210.5426788330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5594482421875,306.5164489746094,278.1499938964844,0.0,18000.0,313.1499938964844,18036.521484375,18000.0,0.0,0.0,0.2037993371486663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2968939244747162,0.296898603439331,-4.667212124331854e-06,0.0,0.0002068304165732,0.0,0.0,13.510903358459473,0.0,0.0,0.0,0.3083960115909576,4.0,0.0,1.0
289740,293.151123046875,297.1499938964844,293.1499938964844,0.083855003118515,-1988.254638671875,304.15313720703125,0.6594140529632568,0.1380950659513473,0.1265595704317093,293.20855712890625,297.1499938964844,293.1499938964844,0.1650075167417526,-3599.085205078125,304.1583251953125,0.7907077074050903,0.2391910552978515,0.2290034592151641,293.1305236816406,297.1499938964844,293.1499938964844,0.1231523901224136,-2104.18798828125,304.1518859863281,0.7325335144996643,0.1890474408864975,0.133952111005783,293.1381225585937,297.1499938964844,293.1499938964844,0.1446208357810974,-3240.279052734375,304.1525573730469,0.7631845474243164,0.2153883576393127,0.2062644809484481,293.2748107910156,297.1499938964844,293.1499938964844,0.0060958936810493,-2191.271484375,298.8686218261719,0.4493208527565002,0.050000000745058,0.235747829079628,291.18756103515625,291.1499938964844,270.6443176269531,270.1776733398437,283.47906494140625,293.2743530273437,291.1871643066406,1.0,0.2763237655162811,0.9945920705795288,0.9945920705795288,1.0,1.0,-1.1179381608963013,0.4844715595245361,0.6334665417671204,0.211609348654747,0.0,0.0,0.37985959649086,66.86430358886719,25.0,-4.3646345138549805,-8692.0634765625,206.4550170898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67681884765625,306.55181884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18032.294921875,18000.0,0.0,0.0,0.2007442861795425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2914031445980072,0.2914077937602997,-4.648609319701791e-06,0.0,0.0002037299273069,0.0,0.0,13.177701950073242,0.0,0.0,0.0,0.3070208430290222,4.0,0.0,1.0
289800,293.151123046875,297.1499938964844,293.1499938964844,0.083855003118515,-1988.254638671875,304.15313720703125,0.6594140529632568,0.1380950659513473,0.1265595704317093,293.20855712890625,297.1499938964844,293.1499938964844,0.1650075167417526,-3599.085205078125,304.1583251953125,0.7907077074050903,0.2391910552978515,0.2290034592151641,293.1305236816406,297.1499938964844,293.1499938964844,0.1231523901224136,-2104.18798828125,304.1518859863281,0.7325335144996643,0.1890474408864975,0.133952111005783,293.1381225585937,297.1499938964844,293.1499938964844,0.1446208357810974,-3240.279052734375,304.1525573730469,0.7631845474243164,0.2153883576393127,0.2062644809484481,293.2748107910156,297.1499938964844,293.1499938964844,0.0060958936810493,-2191.271484375,298.8686218261719,0.4493208527565002,0.050000000745058,0.235747829079628,291.18756103515625,291.1499938964844,270.6443176269531,270.1776733398437,283.47906494140625,293.2743530273437,291.1871643066406,1.0,0.2763237655162811,0.9945920705795288,0.9945920705795288,1.0,1.0,-1.1179381608963013,0.4844715595245361,0.6334665417671204,0.211609348654747,0.0,0.0,0.37985959649086,66.86430358886719,25.0,-4.3646345138549805,-8692.0634765625,206.4550170898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67681884765625,306.55181884765625,278.1499938964844,0.0,18000.0,313.1499938964844,18032.294921875,18000.0,0.0,0.0,0.2007442861795425,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2914031445980072,0.2914077937602997,-4.648609319701791e-06,0.0,0.0002037299273069,0.0,0.0,13.177701950073242,0.0,0.0,0.0,0.3070208430290222,4.0,0.0,1.0
289860,293.1558837890625,297.1499938964844,293.1499938964844,0.0831019878387451,-1974.3447265625,304.1533508300781,0.6599533557891846,0.1371002346277237,0.1256374418735504,293.2112121582031,297.1499938964844,293.1499938964844,0.1633082628250122,-3569.535400390625,304.15838623046875,0.7910270094871521,0.2371682226657867,0.2270595133304596,293.1367492675781,297.1499938964844,293.1499938964844,0.1225631907582283,-2096.110595703125,304.1522216796875,0.7337892055511475,0.1882753670215606,0.1333974152803421,293.14410400390625,297.1499938964844,293.1499938964844,0.1439018845558166,-3227.388671875,304.1529235839844,0.7645570635795593,0.214477077126503,0.2053817957639694,293.2816467285156,297.1499938964844,293.1499938964844,0.00603021774441,-2172.154541015625,298.8050842285156,0.4515598714351654,0.050000000745058,0.2355409115552902,291.1838684082031,291.1499938964844,270.6656188964844,270.1933288574219,283.4942932128906,293.2811889648437,291.1834411621094,1.0,0.2743392586708069,0.9943101406097412,0.9943101406097412,1.0,1.0,-1.1125245094299316,0.4820142388343811,0.6305102109909058,0.2103108614683151,0.0,0.0,0.3755872547626495,65.68887329101562,25.0,-5.113617420196533,-8627.7060546875,202.4679412841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.76434326171875,306.57196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18028.041015625,18000.0,0.0,0.0,0.197578489780426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.286569207906723,0.2865738272666931,-4.632406671589706e-06,0.0,0.0002005170535994,0.0,0.0,12.887931823730469,0.0,0.0,0.0,0.305823266506195,4.0,0.0,1.0
289920,293.1558837890625,297.1499938964844,293.1499938964844,0.0831019878387451,-1974.3447265625,304.1533508300781,0.6599533557891846,0.1371002346277237,0.1256374418735504,293.2112121582031,297.1499938964844,293.1499938964844,0.1633082628250122,-3569.535400390625,304.15838623046875,0.7910270094871521,0.2371682226657867,0.2270595133304596,293.1367492675781,297.1499938964844,293.1499938964844,0.1225631907582283,-2096.110595703125,304.1522216796875,0.7337892055511475,0.1882753670215606,0.1333974152803421,293.14410400390625,297.1499938964844,293.1499938964844,0.1439018845558166,-3227.388671875,304.1529235839844,0.7645570635795593,0.214477077126503,0.2053817957639694,293.2816467285156,297.1499938964844,293.1499938964844,0.00603021774441,-2172.154541015625,298.8050842285156,0.4515598714351654,0.050000000745058,0.2355409115552902,291.1838684082031,291.1499938964844,270.6656188964844,270.1933288574219,283.4942932128906,293.2811889648437,291.1834411621094,1.0,0.2743392586708069,0.9943101406097412,0.9943101406097412,1.0,1.0,-1.1125245094299316,0.4820142388343811,0.6305102109909058,0.2103108614683151,0.0,0.0,0.3755872547626495,65.68887329101562,25.0,-5.113617420196533,-8627.7060546875,202.4679412841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.76434326171875,306.57196044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18028.041015625,18000.0,0.0,0.0,0.197578489780426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.286569207906723,0.2865738272666931,-4.632406671589706e-06,0.0,0.0002005170535994,0.0,0.0,12.887931823730469,0.0,0.0,0.0,0.305823266506195,4.0,0.0,1.0
289980,293.1603088378906,297.1499938964844,293.1499938964844,0.0823113098740577,-1959.7574462890625,304.1535339355469,0.6602920293807983,0.1360540091991424,0.1246711537241935,293.21368408203125,297.1499938964844,293.1499938964844,0.1615907102823257,-3539.59716796875,304.158447265625,0.79116290807724,0.2351144701242447,0.2250887900590896,293.14263916015625,297.1499938964844,293.1499938964844,0.1219086945056915,-2087.130615234375,304.152587890625,0.7348343729972839,0.1874172389507293,0.1327839493751526,293.1497497558594,297.1499938964844,293.1499938964844,0.1431181579828262,-3213.32421875,304.1532592773437,0.7657120823860168,0.2134825885295868,0.2044223248958587,293.2882995605469,297.1499938964844,293.1499938964844,0.0059638009406626,-2152.689208984375,298.73956298828125,0.4537175893783569,0.050000000745058,0.2353480160236358,291.17999267578125,291.1499938964844,270.6869506835937,270.2089233398437,283.5096130371094,293.287841796875,291.1795349121094,1.0,0.272408664226532,0.9940282106399536,0.9940282106399536,1.0,1.0,-1.1068798303604126,0.4794486761093139,0.6274311542510986,0.2089734822511673,0.0,0.0,0.3718480467796325,64.58592987060547,25.0,-5.381411075592041,-8562.17578125,198.57662963867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8213806152344,306.57696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18024.017578125,18000.0,0.0,0.0,0.19442780315876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2823817133903503,0.2823863327503204,-4.618514594767476e-06,0.0,0.0001973195030586,0.0,0.0,12.639610290527344,0.0,0.0,0.0,0.3047959208488464,4.0,0.0,1.0
