time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
290040,293.1603088378906,297.1499938964844,293.1499938964844,0.0823113098740577,-1959.7574462890625,304.1535339355469,0.6602920293807983,0.1360540091991424,0.1246711537241935,293.21368408203125,297.1499938964844,293.1499938964844,0.1615907102823257,-3539.59716796875,304.158447265625,0.79116290807724,0.2351144701242447,0.2250887900590896,293.14263916015625,297.1499938964844,293.1499938964844,0.1219086945056915,-2087.130615234375,304.152587890625,0.7348343729972839,0.1874172389507293,0.1327839493751526,293.1497497558594,297.1499938964844,293.1499938964844,0.1431181579828262,-3213.32421875,304.1532592773437,0.7657120823860168,0.2134825885295868,0.2044223248958587,293.2882995605469,297.1499938964844,293.1499938964844,0.0059638009406626,-2152.689208984375,298.73956298828125,0.4537175893783569,0.050000000745058,0.2353480160236358,291.17999267578125,291.1499938964844,270.6869506835937,270.2089233398437,283.5096130371094,293.287841796875,291.1795349121094,1.0,0.272408664226532,0.9940282106399536,0.9940282106399536,1.0,1.0,-1.1068798303604126,0.4794486761093139,0.6274311542510986,0.2089734822511673,0.0,0.0,0.3718480467796325,64.58592987060547,25.0,-5.381411075592041,-8562.17578125,198.57662963867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8213806152344,306.57696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18024.017578125,18000.0,0.0,0.0,0.19442780315876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2823817133903503,0.2823863327503204,-4.618514594767476e-06,0.0,0.0001973195030586,0.0,0.0,12.639610290527344,0.0,0.0,0.0,0.3047959208488464,4.0,0.0,1.0
290100,293.16241455078125,297.1499938964844,293.1499938964844,0.0819017365574836,-1952.2073974609373,304.1536560058594,0.6603875160217285,0.1355125159025192,0.1241722032427787,293.2148742675781,297.1499938964844,293.1499938964844,0.1607241183519363,-3524.463134765625,304.1584777832031,0.7911633253097534,0.23407644033432,0.2240937650203704,293.1454467773437,297.1499938964844,293.1499938964844,0.1215570643544197,-2082.301513671875,304.1527404785156,0.7352796792984009,0.18695729970932,0.1324561089277267,293.1524353027344,297.1499938964844,293.1499938964844,0.1427019089460373,-3205.847412109375,304.1534118652344,0.7662093043327332,0.2129554748535156,0.2039149701595306,293.2915344238281,297.1499938964844,293.1499938964844,0.0059302938170731,-2142.81005859375,298.70611572265625,0.4547652900218963,0.050000000745058,0.2352565377950668,291.1780700683594,291.1499938964844,270.6976013183594,270.2167053222656,283.517333984375,293.2911071777344,291.1776428222656,1.0,0.2714626491069793,0.993887186050415,0.993887186050415,1.0,1.0,-1.103974461555481,0.4781267046928406,0.6258476972579956,0.2082917392253875,0.0,0.0,0.3701700270175934,64.06017303466797,25.0,-5.356997966766357,-8529.068359375,196.6654357910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8388366699219,306.57403564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18022.158203125,18000.0,0.0,0.0,0.192891776561737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2805171906948089,0.280521810054779,-4.612379143509315e-06,0.0,0.0001957606291398,0.0,0.0,12.529857635498049,0.0,0.0,0.0,0.3043415546417236,4.0,0.0,1.0
290160,293.1644287109375,297.1499938964844,293.1499938964844,0.0814828053116798,-1944.4893798828125,304.1537475585937,0.6604355573654175,0.13495934009552,0.1236632987856864,293.21600341796875,297.1499938964844,293.1499938964844,0.159851998090744,-3509.212646484375,304.1585388183594,0.7911202311515808,0.2330312430858612,0.2230926007032394,293.148193359375,297.1499938964844,293.1499938964844,0.1211896166205406,-2077.2509765625,304.1529235839844,0.7356754541397095,0.1864777654409408,0.1321149170398712,293.1550598144531,297.1499938964844,293.1499938964844,0.1422697454690933,-3198.07861328125,304.153564453125,0.766654908657074,0.2124094069004058,0.2033901959657669,293.2947692871094,297.1499938964844,293.1499938964844,0.005896576680243,-2132.825439453125,298.6722106933594,0.4557925462722778,0.050000000745058,0.2351681739091873,291.1762390136719,291.1499938964844,270.708251953125,270.2244567871094,283.5250549316406,293.2943115234375,291.1758117675781,1.0,0.2705287933349609,0.993759274482727,0.993759274482727,1.0,1.0,-1.1010165214538574,0.4767801165580749,0.6242364048957825,0.2076025754213333,0.0,0.0,0.3686092495918274,63.5505485534668,25.0,-5.24320650100708,-8495.7802734375,194.7763214111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.849365234375,306.5677795410156,278.1499938964844,0.0,18000.0,313.1499938964844,18020.41015625,18000.0,0.0,0.0,0.1913971006870269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2787922620773315,0.2787968814373016,-4.606732545653358e-06,0.0,0.0001942437229445,0.0,0.0,12.428771018981934,0.0,0.0,0.0,0.3039230108261108,4.0,0.0,1.0
290220,293.1682434082031,297.1499938964844,293.1499938964844,0.0806167349219322,-1928.5472412109373,304.1539306640625,0.6603910326957703,0.1338192671537399,0.1226164549589157,293.2181701660156,297.1499938964844,293.1499938964844,0.158090054988861,-3478.337890625,304.1586303710937,0.7909048795700073,0.2309199422597885,0.2210720777511596,293.1534118652344,297.1499938964844,293.1499938964844,0.120407611131668,-2066.488525390625,304.1532592773437,0.7363204956054688,0.185461938381195,0.131393700838089,293.1600646972656,297.1499938964844,293.1499938964844,0.1413578540086746,-3181.664306640625,304.1539001464844,0.7673931121826172,0.2112623304128646,0.202289804816246,293.3010559082031,297.1499938964844,293.1499938964844,0.005828496068716,-2112.523681640625,298.6031799316406,0.4577849507331848,0.050000000745058,0.2350003868341446,291.1727905273437,291.1499938964844,270.7294921875,270.2398986816406,283.5405578613281,293.3006591796875,291.1723937988281,1.0,0.2686962187290191,0.9935034513473512,0.9935034513473512,1.0,1.0,-1.094947099685669,0.4740138649940491,0.6209332346916199,0.2062030881643295,0.0,0.0,0.3658061623573303,62.57771301269531,25.0,-4.782948970794678,-8428.763671875,191.0620880126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8515319824219,306.5461730957031,278.1499938964844,0.0,18000.0,313.1499938964844,18017.3203125,18000.0,0.0,0.0,0.1885670274496078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2757208943367004,0.2757254838943481,-4.596767666953383e-06,0.0,0.0001913715532282,0.0,0.0,12.249884605407717,0.0,0.0,0.0,0.3031821250915527,4.0,0.0,1.0
290280,293.1682434082031,297.1499938964844,293.1499938964844,0.0806167349219322,-1928.5472412109373,304.1539306640625,0.6603910326957703,0.1338192671537399,0.1226164549589157,293.2181701660156,297.1499938964844,293.1499938964844,0.158090054988861,-3478.337890625,304.1586303710937,0.7909048795700073,0.2309199422597885,0.2210720777511596,293.1534118652344,297.1499938964844,293.1499938964844,0.120407611131668,-2066.488525390625,304.1532592773437,0.7363204956054688,0.185461938381195,0.131393700838089,293.1600646972656,297.1499938964844,293.1499938964844,0.1413578540086746,-3181.664306640625,304.1539001464844,0.7673931121826172,0.2112623304128646,0.202289804816246,293.3010559082031,297.1499938964844,293.1499938964844,0.005828496068716,-2112.523681640625,298.6031799316406,0.4577849507331848,0.050000000745058,0.2350003868341446,291.1727905273437,291.1499938964844,270.7294921875,270.2398986816406,283.5405578613281,293.3006591796875,291.1723937988281,1.0,0.2686962187290191,0.9935034513473512,0.9935034513473512,1.0,1.0,-1.094947099685669,0.4740138649940491,0.6209332346916199,0.2062030881643295,0.0,0.0,0.3658061623573303,62.57771301269531,25.0,-4.782948970794678,-8428.763671875,191.0620880126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8515319824219,306.5461730957031,278.1499938964844,0.0,18000.0,313.1499938964844,18017.3203125,18000.0,0.0,0.0,0.1885670274496078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2757208943367004,0.2757254838943481,-4.596767666953383e-06,0.0,0.0001913715532282,0.0,0.0,12.249884605407717,0.0,0.0,0.0,0.3031821250915527,4.0,0.0,1.0
290340,293.1717834472656,297.1499938964844,293.1499938964844,0.0797129496932029,-1911.93115234375,304.1541442871094,0.6601616144180298,0.1326357573270797,0.1215322688221931,293.2201843261719,297.1499938964844,293.1499938964844,0.1563031822443008,-3446.936279296875,304.1587219238281,0.7905189990997314,0.2287813127040863,0.2190278023481369,293.1583557128906,297.1499938964844,293.1499938964844,0.1195634081959724,-2054.84716796875,304.153564453125,0.7367724180221558,0.1843728721141815,0.130622386932373,293.1648254394531,297.1499938964844,293.1499938964844,0.1403828114271164,-3164.080078125,304.1542358398437,0.7679293155670166,0.2100443542003631,0.2011238932609558,293.3072204589844,297.1499938964844,293.1499938964844,0.0057595162652432,-2091.75048828125,298.5325622558594,0.4596926867961883,0.050000000745058,0.2348439991474151,291.1698913574219,291.1499938964844,270.75067138671875,270.25518798828125,283.55615234375,293.30682373046875,291.1695556640625,1.0,0.2669087946414947,0.9932476282119752,0.9932476282119752,1.0,1.0,-1.0886791944503784,0.4711527526378631,0.6175264716148376,0.2047780603170395,0.0,0.0,0.3633634150028229,61.66399765014648,25.0,-4.072379112243652,-8361.2685546875,187.4303741455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8317565917969,306.5142517089844,278.1499938964844,0.0,18000.0,313.1499938964844,18014.83984375,18000.0,0.0,0.0,0.1859941333532333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2730805873870849,0.2730851769447326,-4.5883266466262285e-06,0.0,0.0001887604012154,0.0,0.0,12.09731101989746,0.0,0.0,0.0,0.302550345659256,4.0,0.0,1.0
290400,293.1717834472656,297.1499938964844,293.1499938964844,0.0797129496932029,-1911.93115234375,304.1541442871094,0.6601616144180298,0.1326357573270797,0.1215322688221931,293.2201843261719,297.1499938964844,293.1499938964844,0.1563031822443008,-3446.936279296875,304.1587219238281,0.7905189990997314,0.2287813127040863,0.2190278023481369,293.1583557128906,297.1499938964844,293.1499938964844,0.1195634081959724,-2054.84716796875,304.153564453125,0.7367724180221558,0.1843728721141815,0.130622386932373,293.1648254394531,297.1499938964844,293.1499938964844,0.1403828114271164,-3164.080078125,304.1542358398437,0.7679293155670166,0.2100443542003631,0.2011238932609558,293.3072204589844,297.1499938964844,293.1499938964844,0.0057595162652432,-2091.75048828125,298.5325622558594,0.4596926867961883,0.050000000745058,0.2348439991474151,291.1698913574219,291.1499938964844,270.75067138671875,270.25518798828125,283.55615234375,293.30682373046875,291.1695556640625,1.0,0.2669087946414947,0.9932476282119752,0.9932476282119752,1.0,1.0,-1.0886791944503784,0.4711527526378631,0.6175264716148376,0.2047780603170395,0.0,0.0,0.3633634150028229,61.66399765014648,25.0,-4.072379112243652,-8361.2685546875,187.4303741455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8317565917969,306.5142517089844,278.1499938964844,0.0,18000.0,313.1499938964844,18014.83984375,18000.0,0.0,0.0,0.1859941333532333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2730805873870849,0.2730851769447326,-4.5883266466262285e-06,0.0,0.0001887604012154,0.0,0.0,12.09731101989746,0.0,0.0,0.0,0.302550345659256,4.0,0.0,1.0
290460,293.17510986328125,297.1499938964844,293.1499938964844,0.0787730440497398,-1894.675048828125,304.1543273925781,0.6597578525543213,0.1314123421907425,0.1204137355089187,293.2221069335937,297.1499938964844,293.1499938964844,0.1544916331768036,-3415.00732421875,304.1588439941406,0.7899714112281799,0.2266171872615814,0.2169612497091293,293.1629943847656,297.1499938964844,293.1499938964844,0.1186607256531715,-2042.37353515625,304.15386962890625,0.7370424866676331,0.1832163035869598,0.1298048794269561,293.1692810058594,297.1499938964844,293.1499938964844,0.1393481492996215,-3145.382568359375,304.154541015625,0.7682749629020691,0.2087610214948654,0.1998975127935409,293.3132629394531,297.1499938964844,293.1499938964844,0.0056896316818892,-2070.489501953125,298.4604187011719,0.4615190029144287,0.050000000745058,0.2346979826688766,291.1676025390625,291.1499938964844,270.771728515625,270.27032470703125,283.57183837890625,293.3128356933594,291.1673583984375,1.0,0.2651628255844116,0.9930170178413392,0.9930170178413392,1.0,1.0,-1.0822279453277588,0.4682038128376007,0.6140241026878357,0.2033327519893646,0.0,0.0,0.3611800372600555,60.8042106628418,25.0,-3.198770523071289,-8293.408203125,183.87646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7955322265625,306.4747009277344,278.1499938964844,0.0,18000.0,313.1499938964844,18012.97265625,18000.0,0.0,0.0,0.183699294924736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2707587480545044,0.2707633078098297,-4.581040229822975e-06,0.0,0.0001864314253907,0.0,0.0,11.964152336120604,0.0,0.0,0.0,0.3019993603229522,4.0,0.0,1.0
290520,293.17510986328125,297.1499938964844,293.1499938964844,0.0787730440497398,-1894.675048828125,304.1543273925781,0.6597578525543213,0.1314123421907425,0.1204137355089187,293.2221069335937,297.1499938964844,293.1499938964844,0.1544916331768036,-3415.00732421875,304.1588439941406,0.7899714112281799,0.2266171872615814,0.2169612497091293,293.1629943847656,297.1499938964844,293.1499938964844,0.1186607256531715,-2042.37353515625,304.15386962890625,0.7370424866676331,0.1832163035869598,0.1298048794269561,293.1692810058594,297.1499938964844,293.1499938964844,0.1393481492996215,-3145.382568359375,304.154541015625,0.7682749629020691,0.2087610214948654,0.1998975127935409,293.3132629394531,297.1499938964844,293.1499938964844,0.0056896316818892,-2070.489501953125,298.4604187011719,0.4615190029144287,0.050000000745058,0.2346979826688766,291.1676025390625,291.1499938964844,270.771728515625,270.27032470703125,283.57183837890625,293.3128356933594,291.1673583984375,1.0,0.2651628255844116,0.9930170178413392,0.9930170178413392,1.0,1.0,-1.0822279453277588,0.4682038128376007,0.6140241026878357,0.2033327519893646,0.0,0.0,0.3611800372600555,60.8042106628418,25.0,-3.198770523071289,-8293.408203125,183.87646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7955322265625,306.4747009277344,278.1499938964844,0.0,18000.0,313.1499938964844,18012.97265625,18000.0,0.0,0.0,0.183699294924736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2707587480545044,0.2707633078098297,-4.581040229822975e-06,0.0,0.0001864314253907,0.0,0.0,11.964152336120604,0.0,0.0,0.0,0.3019993603229522,4.0,0.0,1.0
290580,293.1781921386719,297.1499938964844,293.1499938964844,0.077797919511795,-1876.8013916015625,304.1545104980469,0.6591854095458984,0.1301512271165847,0.1192627251148223,293.223876953125,297.1499938964844,293.1499938964844,0.1526556760072708,-3382.55078125,304.1589660644531,0.7892662286758423,0.2244285494089126,0.2148732542991638,293.1673889160156,297.1499938964844,293.1499938964844,0.117701955139637,-2029.0958251953125,304.1541748046875,0.7371360659599304,0.1819957196712494,0.128943532705307,293.17352294921875,297.1499938964844,293.1499938964844,0.1382561326026916,-3125.606689453125,304.15484619140625,0.7684356570243835,0.2074156999588012,0.1986137479543686,293.31915283203125,297.1499938964844,293.1499938964844,0.0056188898161053,-2048.745361328125,298.3868713378906,0.4632630348205566,0.050000000745058,0.2345616668462753,291.1659851074219,291.1499938964844,270.7926025390625,270.2852783203125,283.5876159667969,293.3187561035156,291.16583251953125,1.0,0.2634560167789459,0.992786467075348,0.992786467075348,1.0,1.0,-1.0756019353866575,0.4651704430580139,0.6104315519332886,0.2018696367740631,0.0,0.0,0.3591617047786712,59.99492645263672,25.0,-2.229941368103028,-8225.2197265625,180.39700317382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74786376953125,306.4300231933594,278.1499938964844,0.0,18000.0,313.1499938964844,18011.72265625,18000.0,0.0,0.0,0.1816870868206024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2686532735824585,0.2686578631401062,-4.574585091177141e-06,0.0,0.0001843892969191,0.0,0.0,11.844314575195312,0.0,0.0,0.0,0.3015041351318359,4.0,0.0,1.0
290640,293.1781921386719,297.1499938964844,293.1499938964844,0.077797919511795,-1876.8013916015625,304.1545104980469,0.6591854095458984,0.1301512271165847,0.1192627251148223,293.223876953125,297.1499938964844,293.1499938964844,0.1526556760072708,-3382.55078125,304.1589660644531,0.7892662286758423,0.2244285494089126,0.2148732542991638,293.1673889160156,297.1499938964844,293.1499938964844,0.117701955139637,-2029.0958251953125,304.1541748046875,0.7371360659599304,0.1819957196712494,0.128943532705307,293.17352294921875,297.1499938964844,293.1499938964844,0.1382561326026916,-3125.606689453125,304.15484619140625,0.7684356570243835,0.2074156999588012,0.1986137479543686,293.31915283203125,297.1499938964844,293.1499938964844,0.0056188898161053,-2048.745361328125,298.3868713378906,0.4632630348205566,0.050000000745058,0.2345616668462753,291.1659851074219,291.1499938964844,270.7926025390625,270.2852783203125,283.5876159667969,293.3187561035156,291.16583251953125,1.0,0.2634560167789459,0.992786467075348,0.992786467075348,1.0,1.0,-1.0756019353866575,0.4651704430580139,0.6104315519332886,0.2018696367740631,0.0,0.0,0.3591617047786712,59.99492645263672,25.0,-2.229941368103028,-8225.2197265625,180.39700317382807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74786376953125,306.4300231933594,278.1499938964844,0.0,18000.0,313.1499938964844,18011.72265625,18000.0,0.0,0.0,0.1816870868206024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2686532735824585,0.2686578631401062,-4.574585091177141e-06,0.0,0.0001843892969191,0.0,0.0,11.844314575195312,0.0,0.0,0.0,0.3015041351318359,4.0,0.0,1.0
290700,293.1796264648437,297.1499938964844,293.1499938964844,0.0772973895072937,-1867.6395263671875,304.15460205078125,0.6588372588157654,0.1295071095228195,0.1186755001544952,293.2247314453125,297.1499938964844,293.1499938964844,0.1517287343740463,-3366.126220703125,304.15899658203125,0.7888554334640503,0.2233252972364425,0.2138213962316513,293.16949462890625,297.1499938964844,293.1499938964844,0.1172021999955177,-2022.163330078125,304.1543273925781,0.7371178269386292,0.1813622862100601,0.1284969896078109,293.175537109375,297.1499938964844,293.1499938964844,0.1376892477273941,-3115.32421875,304.1549987792969,0.7684478759765625,0.206720620393753,0.197951078414917,293.3220520019531,297.1499938964844,293.1499938964844,0.0055831870995461,-2037.6861572265625,298.3495483398437,0.4640882909297943,0.050000000745058,0.2344969809055328,291.1654663085937,291.1499938964844,270.802978515625,270.29266357421875,283.5955505371094,293.3216552734375,291.16534423828125,1.0,0.2626167237758636,0.9926711916923524,0.9926711916923524,1.0,1.0,-1.0722256898880005,0.463623046875,0.6086026430130005,0.2011320888996124,0.0,0.0,0.3581848740577698,59.60834884643555,25.0,-1.731559157371521,-8190.9970703125,178.6842803955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7212829589844,306.4065246582031,278.1499938964844,0.0,18000.0,313.1499938964844,18011.322265625,18000.0,0.0,0.0,0.1807839423418045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2676502466201782,0.2676548063755035,-4.571571480482817e-06,0.0,0.0001834727299865,0.0,0.0,11.787552833557127,0.0,0.0,0.0,0.3012698888778686,4.0,0.0,1.0
290760,293.1810607910156,297.1499938964844,293.1499938964844,0.0767885148525238,-1858.33447265625,304.1546936035156,0.6584490537643433,0.128854289650917,0.1180808320641517,293.2255554199219,297.1499938964844,293.1499938964844,0.1507961004972458,-3349.575927734375,304.1590576171875,0.7884068489074707,0.2222162634134292,0.212764486670494,293.1715393066406,297.1499938964844,293.1499938964844,0.1166894808411598,-2015.0428466796875,304.15447998046875,0.7370575070381165,0.1807139962911605,0.1280403137207031,293.177490234375,297.1499938964844,293.1499938964844,0.1371090859174728,-3104.789306640625,304.1551513671875,0.7684159278869629,0.2060111761093139,0.197275161743164,293.3249206542969,297.1499938964844,293.1499938964844,0.0055472664535045,-2026.5028076171875,298.3119201660156,0.4648757576942444,0.050000000745058,0.2344344854354858,291.16510009765625,291.1499938964844,270.81329345703125,270.3000183105469,283.6034545898437,293.32452392578125,291.1650390625,1.0,0.2617864906787872,0.9925682544708252,0.9925682544708252,1.0,1.0,-1.0688090324401855,0.4620562195777893,0.6067527532577515,0.2003912776708603,0.0,0.0,0.3572136163711548,59.23323059082031,25.0,-1.236339449882507,-8156.685546875,176.9890899658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6937866210937,306.38262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.064453125,18000.0,0.0,0.0,0.1799447983503341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2666633427143097,0.266667902469635,-4.568647909763968e-06,0.0,0.0001826210936997,0.0,0.0,11.731913566589355,0.0,0.0,0.0,0.3010405302047729,4.0,0.0,1.0
290820,293.1837463378906,297.1499938964844,293.1499938964844,0.0757466256618499,-1839.3153076171875,304.15484619140625,0.6575568318367004,0.1275240033864975,0.1168701574206352,293.2271423339844,297.1499938964844,293.1499938964844,0.1489147692918777,-3316.11328125,304.1591796875,0.787399411201477,0.2199816256761551,0.210636019706726,293.1754455566406,297.1499938964844,293.1499938964844,0.1156271025538444,-2000.2637939453125,304.1547546386719,0.7368144392967224,0.1793750524520874,0.1270978450775146,293.1812744140625,297.1499938964844,293.1499938964844,0.1359109133481979,-3082.996337890625,304.1554260253906,0.7682238221168518,0.2045512348413467,0.1958851814270019,293.33056640625,297.1499938964844,293.1499938964844,0.0054748090915381,-2003.7752685546875,298.2355651855469,0.4663469195365906,0.050000000745058,0.234315738081932,291.1649169921875,291.1499938964844,270.8337707519531,270.3144836425781,283.619384765625,293.3302001953125,291.1649169921875,1.0,0.2601518034934997,0.9923624992370604,0.9923624992370604,1.0,1.0,-1.061859130859375,0.4588658809661865,0.6029933094978333,0.198900431394577,0.0,0.0,0.3552441596984863,58.51559448242188,25.0,-0.2793114185333252,-8087.7724609375,173.64947509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6381530761719,306.33477783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.927734375,18000.0,0.0,0.0,0.1784377247095108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2646918892860412,0.2646964490413666,-4.562925823847763e-06,0.0,0.0001810916000977,0.0,0.0,11.621378898620604,0.0,0.0,0.0,0.3005856275558471,4.0,0.0,1.0
290880,293.1837463378906,297.1499938964844,293.1499938964844,0.0757466256618499,-1839.3153076171875,304.15484619140625,0.6575568318367004,0.1275240033864975,0.1168701574206352,293.2271423339844,297.1499938964844,293.1499938964844,0.1489147692918777,-3316.11328125,304.1591796875,0.787399411201477,0.2199816256761551,0.210636019706726,293.1754455566406,297.1499938964844,293.1499938964844,0.1156271025538444,-2000.2637939453125,304.1547546386719,0.7368144392967224,0.1793750524520874,0.1270978450775146,293.1812744140625,297.1499938964844,293.1499938964844,0.1359109133481979,-3082.996337890625,304.1554260253906,0.7682238221168518,0.2045512348413467,0.1958851814270019,293.33056640625,297.1499938964844,293.1499938964844,0.0054748090915381,-2003.7752685546875,298.2355651855469,0.4663469195365906,0.050000000745058,0.234315738081932,291.1649169921875,291.1499938964844,270.8337707519531,270.3144836425781,283.619384765625,293.3302001953125,291.1649169921875,1.0,0.2601518034934997,0.9923624992370604,0.9923624992370604,1.0,1.0,-1.061859130859375,0.4588658809661865,0.6029933094978333,0.198900431394577,0.0,0.0,0.3552441596984863,58.51559448242188,25.0,-0.2793114185333252,-8087.7724609375,173.64947509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6381530761719,306.33477783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.927734375,18000.0,0.0,0.0,0.1784377247095108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2646918892860412,0.2646964490413666,-4.562925823847763e-06,0.0,0.0001810916000977,0.0,0.0,11.621378898620604,0.0,0.0,0.0,0.3005856275558471,4.0,0.0,1.0
290940,293.18621826171875,297.1499938964844,293.1499938964844,0.0746738091111183,-1819.7808837890625,304.155029296875,0.6565147042274475,0.1261623203754425,0.1156323477625846,293.2286376953125,297.1499938964844,293.1499938964844,0.1470136493444442,-3282.19482421875,304.1593017578125,0.7862482666969299,0.2177255749702453,0.2084886580705642,293.1791381835937,297.1499938964844,293.1499938964844,0.1145181208848953,-1984.8009033203125,304.155029296875,0.7364124655723572,0.177981823682785,0.1261181235313415,293.184814453125,297.1499938964844,293.1499938964844,0.1346650123596191,-3060.28564453125,304.1557006835937,0.7678651213645935,0.2030387222766876,0.1944464594125747,293.33612060546875,297.1499938964844,293.1499938964844,0.0054015526548027,-1980.5731201171875,298.15789794921875,0.4676923751831054,0.050000000745058,0.2342049032449722,291.16534423828125,291.1499938964844,270.85400390625,270.32867431640625,283.6353454589844,293.3357238769531,291.1654052734375,1.0,0.2585501074790954,0.9921566843986512,0.9921566843986512,1.0,1.0,-1.0547603368759155,0.4556028544902801,0.5991575121879578,0.1973987072706222,0.0,0.0,0.3531745672225952,57.83927917480469,25.0,0.5926206111907959,-8018.40283203125,170.3756103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5850830078125,306.2883605957031,278.1499938964844,0.0,18000.0,313.1499938964844,18011.2421875,18000.0,0.0,0.0,0.1771239042282104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.262657105922699,0.2626616656780243,-4.55716826763819e-06,0.0,0.000179758251761,0.0,0.0,11.508095741271973,0.0,0.0,0.0,0.3001203536987304,4.0,0.0,1.0
291000,293.18621826171875,297.1499938964844,293.1499938964844,0.0746738091111183,-1819.7808837890625,304.155029296875,0.6565147042274475,0.1261623203754425,0.1156323477625846,293.2286376953125,297.1499938964844,293.1499938964844,0.1470136493444442,-3282.19482421875,304.1593017578125,0.7862482666969299,0.2177255749702453,0.2084886580705642,293.1791381835937,297.1499938964844,293.1499938964844,0.1145181208848953,-1984.8009033203125,304.155029296875,0.7364124655723572,0.177981823682785,0.1261181235313415,293.184814453125,297.1499938964844,293.1499938964844,0.1346650123596191,-3060.28564453125,304.1557006835937,0.7678651213645935,0.2030387222766876,0.1944464594125747,293.33612060546875,297.1499938964844,293.1499938964844,0.0054015526548027,-1980.5731201171875,298.15789794921875,0.4676923751831054,0.050000000745058,0.2342049032449722,291.16534423828125,291.1499938964844,270.85400390625,270.32867431640625,283.6353454589844,293.3357238769531,291.1654052734375,1.0,0.2585501074790954,0.9921566843986512,0.9921566843986512,1.0,1.0,-1.0547603368759155,0.4556028544902801,0.5991575121879578,0.1973987072706222,0.0,0.0,0.3531745672225952,57.83927917480469,25.0,0.5926206111907959,-8018.40283203125,170.3756103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5850830078125,306.2883605957031,278.1499938964844,0.0,18000.0,313.1499938964844,18011.2421875,18000.0,0.0,0.0,0.1771239042282104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.262657105922699,0.2626616656780243,-4.55716826763819e-06,0.0,0.000179758251761,0.0,0.0,11.508095741271973,0.0,0.0,0.0,0.3001203536987304,4.0,0.0,1.0
291060,293.1885681152344,297.1499938964844,293.1499938964844,0.0735715106129646,-1799.7674560546875,304.1551818847656,0.6553276777267456,0.1247707977890968,0.1143687590956687,293.23004150390625,297.1499938964844,293.1499938964844,0.1450949162244796,-3247.85693359375,304.1593933105469,0.7849566340446472,0.2154489010572433,0.2063230127096176,293.1826171875,297.1499938964844,293.1499938964844,0.1133656278252601,-1968.6944580078125,304.1552734375,0.7358554005622864,0.1765366196632385,0.1251027137041092,293.18817138671875,297.1499938964844,293.1499938964844,0.1333746761083603,-3036.713134765625,304.15594482421875,0.7673441171646118,0.2014758735895156,0.1929610073566436,293.341552734375,297.1499938964844,293.1499938964844,0.0053275348618626,-1956.9111328125,298.07879638671875,0.4689249098300934,0.050000000745058,0.2341015487909317,291.16632080078125,291.1499938964844,270.8739318847656,270.3425598144531,283.6513061523437,293.3411865234375,291.1664123535156,1.0,0.2569800615310669,0.991973638534546,0.991973638534546,1.0,1.0,-1.0475187301635742,0.4522705972194671,0.5952482223510742,0.1958878934383392,0.0,0.0,0.3509375751018524,57.20207977294922,25.0,1.3280198574066162,-7948.47412109375,167.1653289794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5379638671875,306.2449035644531,278.1499938964844,0.0,18000.0,313.1499938964844,18011.9140625,18000.0,0.0,0.0,0.1759552210569381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2604894042015075,0.2604939639568329,-4.55116105513298e-06,0.0,0.0001785721833584,0.0,0.0,11.388205528259276,0.0,0.0,0.0,0.2996288239955902,4.0,0.0,1.0
291120,293.1885681152344,297.1499938964844,293.1499938964844,0.0735715106129646,-1799.7674560546875,304.1551818847656,0.6553276777267456,0.1247707977890968,0.1143687590956687,293.23004150390625,297.1499938964844,293.1499938964844,0.1450949162244796,-3247.85693359375,304.1593933105469,0.7849566340446472,0.2154489010572433,0.2063230127096176,293.1826171875,297.1499938964844,293.1499938964844,0.1133656278252601,-1968.6944580078125,304.1552734375,0.7358554005622864,0.1765366196632385,0.1251027137041092,293.18817138671875,297.1499938964844,293.1499938964844,0.1333746761083603,-3036.713134765625,304.15594482421875,0.7673441171646118,0.2014758735895156,0.1929610073566436,293.341552734375,297.1499938964844,293.1499938964844,0.0053275348618626,-1956.9111328125,298.07879638671875,0.4689249098300934,0.050000000745058,0.2341015487909317,291.16632080078125,291.1499938964844,270.8739318847656,270.3425598144531,283.6513061523437,293.3411865234375,291.1664123535156,1.0,0.2569800615310669,0.991973638534546,0.991973638534546,1.0,1.0,-1.0475187301635742,0.4522705972194671,0.5952482223510742,0.1958878934383392,0.0,0.0,0.3509375751018524,57.20207977294922,25.0,1.3280198574066162,-7948.47412109375,167.1653289794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5379638671875,306.2449035644531,278.1499938964844,0.0,18000.0,313.1499938964844,18011.9140625,18000.0,0.0,0.0,0.1759552210569381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2604894042015075,0.2604939639568329,-4.55116105513298e-06,0.0,0.0001785721833584,0.0,0.0,11.388205528259276,0.0,0.0,0.0,0.2996288239955902,4.0,0.0,1.0
291180,293.19073486328125,297.1499938964844,293.1499938964844,0.0724427551031112,-1779.3402099609375,304.15533447265625,0.6540073156356812,0.1233523786067962,0.1130818873643875,293.2313537597656,297.1499938964844,293.1499938964844,0.1431624144315719,-3213.16796875,304.15948486328125,0.783534049987793,0.2131532728672027,0.2041405588388443,293.1859130859375,297.1499938964844,293.1499938964844,0.1121753603219986,-1952.0223388671875,304.1554870605469,0.7351546883583069,0.1750441491603851,0.124054841697216,293.1913146972656,297.1499938964844,293.1499938964844,0.1320459693670272,-3012.386962890625,304.1561889648437,0.7666730284690857,0.1998672783374786,0.1914330422878265,293.3468933105469,297.1499938964844,293.1499938964844,0.0052528316155076,-1932.8221435546875,297.9983215332031,0.4700593650341034,0.050000000745058,0.2340049296617508,291.16766357421875,291.1499938964844,270.8935241699219,270.3561096191406,283.6673278808594,293.3465270996094,291.16778564453125,1.0,0.2554387748241424,0.991790533065796,0.991790533065796,1.0,1.0,-1.0401471853256226,0.4488747119903564,0.5912724733352661,0.1943700611591339,0.0,0.0,0.3484965860843658,56.60017776489258,25.0,1.848868489265442,-7877.74658203125,164.01547241210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4990539550781,306.20562744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.80078125,18000.0,0.0,0.0,0.1748728156089782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2581481337547302,0.2581526935100555,-4.544765943137463e-06,0.0,0.0001774736738298,0.0,0.0,11.25949764251709,0.0,0.0,0.0,0.2991018295288086,4.0,0.0,1.0
291240,293.19073486328125,297.1499938964844,293.1499938964844,0.0724427551031112,-1779.3402099609375,304.15533447265625,0.6540073156356812,0.1233523786067962,0.1130818873643875,293.2313537597656,297.1499938964844,293.1499938964844,0.1431624144315719,-3213.16796875,304.15948486328125,0.783534049987793,0.2131532728672027,0.2041405588388443,293.1859130859375,297.1499938964844,293.1499938964844,0.1121753603219986,-1952.0223388671875,304.1554870605469,0.7351546883583069,0.1750441491603851,0.124054841697216,293.1913146972656,297.1499938964844,293.1499938964844,0.1320459693670272,-3012.386962890625,304.1561889648437,0.7666730284690857,0.1998672783374786,0.1914330422878265,293.3468933105469,297.1499938964844,293.1499938964844,0.0052528316155076,-1932.8221435546875,297.9983215332031,0.4700593650341034,0.050000000745058,0.2340049296617508,291.16766357421875,291.1499938964844,270.8935241699219,270.3561096191406,283.6673278808594,293.3465270996094,291.16778564453125,1.0,0.2554387748241424,0.991790533065796,0.991790533065796,1.0,1.0,-1.0401471853256226,0.4488747119903564,0.5912724733352661,0.1943700611591339,0.0,0.0,0.3484965860843658,56.60017776489258,25.0,1.848868489265442,-7877.74658203125,164.01547241210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4990539550781,306.20562744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.80078125,18000.0,0.0,0.0,0.1748728156089782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2581481337547302,0.2581526935100555,-4.544765943137463e-06,0.0,0.0001774736738298,0.0,0.0,11.25949764251709,0.0,0.0,0.0,0.2991018295288086,4.0,0.0,1.0
291300,293.1917724609375,297.1499938964844,293.1499938964844,0.0718689933419227,-1768.984375,304.1554260253906,0.6532983779907227,0.1226334795355796,0.1124300360679626,293.23199462890625,297.1499938964844,293.1499938964844,0.142191931605339,-3195.708740234375,304.1595153808594,0.7827743291854858,0.2119985669851303,0.2030431628227234,293.1874694824219,297.1499938964844,293.1499938964844,0.1115671023726463,-1943.48828125,304.1556091308594,0.7347511649131775,0.1742807328701019,0.1235190629959106,293.1928405761719,297.1499938964844,293.1499938964844,0.1313683539628982,-2999.961669921875,304.1562805175781,0.7662820219993591,0.1990463435649871,0.1906535476446151,293.3495178222656,297.1499938964844,293.1499938964844,0.0052152597345411,-1920.63232421875,297.9575500488281,0.4705924987792969,0.050000000745058,0.2339590340852737,291.1683959960937,291.1499938964844,270.9031677246094,270.3627319335937,283.67535400390625,293.3491516113281,291.1685485839844,1.0,0.2546786367893219,0.9916990399360656,0.9916990399360656,1.0,1.0,-1.0364140272140503,0.4471536576747894,0.5892603397369385,0.1936086863279342,0.0,0.0,0.3471941351890564,56.31198120117188,25.0,2.0218656063079834,-7842.09765625,162.46270751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48321533203125,306.1878356933594,278.1499938964844,0.0,18000.0,313.1499938964844,18013.271484375,18000.0,0.0,0.0,0.174349308013916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2569059133529663,0.2569104433059692,-4.541397629509447e-06,0.0,0.0001769423834048,0.0,0.0,11.19150161743164,0.0,0.0,0.0,0.2988236248493194,4.0,0.0,1.0
291360,293.1927795410156,297.1499938964844,293.1499938964844,0.0712891817092895,-1758.5391845703125,304.1554870605469,0.6525580883026123,0.121908351778984,0.1117728501558303,293.23260498046875,297.1499938964844,293.1499938964844,0.141218900680542,-3178.177001953125,304.1595458984375,0.7819831371307373,0.2108393609523773,0.2019418030977249,293.1889953613281,297.1499938964844,293.1499938964844,0.1109505668282508,-1934.8282470703125,304.1557006835937,0.7343131899833679,0.1735062301158905,0.1229756996035575,293.1943054199219,297.1499938964844,293.1499938964844,0.1306824088096618,-2987.369873046875,304.1564025878906,0.7658551931381226,0.1982146650552749,0.1898641288280487,293.3521423339844,297.1499938964844,293.1499938964844,0.0051775234751403,-1908.340087890625,297.9164123535156,0.4711044132709503,0.050000000745058,0.233914703130722,291.169189453125,291.1499938964844,270.9127502441406,270.3692932128906,283.683349609375,293.35174560546875,291.1693725585937,1.0,0.2539252936840057,0.9916256666183472,0.9916256666183472,1.0,1.0,-1.0326504707336426,0.445418119430542,0.5872322916984558,0.1928461790084839,0.0,0.0,0.345833420753479,56.03192138671875,25.0,2.18110990524292,-7806.35546875,160.9244384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4700012207031,306.1713562011719,278.1499938964844,0.0,18000.0,313.1499938964844,18013.751953125,18000.0,0.0,0.0,0.173828974366188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2556144595146179,0.2556189894676208,-4.537911081570201e-06,0.0,0.000176414323505,0.0,0.0,11.121018409729004,0.0,0.0,0.0,0.2985353171825409,4.0,0.0,1.0
291420,293.1946716308594,297.1499938964844,293.1499938964844,0.0701113790273666,-1737.3824462890625,304.1556091308594,0.6509871482849121,0.1204405203461647,0.1104431822896003,293.2337646484375,297.1499938964844,293.1499938964844,0.1392647475004196,-3142.885498046875,304.1596374511719,0.7803093194961548,0.2085081040859222,0.1997276097536087,293.1919250488281,297.1499938964844,293.1499938964844,0.1096931919455528,-1917.13427734375,304.1558837890625,0.7333369255065918,0.1719255447387695,0.1218671575188636,293.1971130371094,297.1499938964844,293.1499938964844,0.129285842180252,-2961.6884765625,304.1565856933594,0.7648976445198059,0.1965206414461136,0.1882567256689071,293.3572692871094,297.1499938964844,293.1499938964844,0.0051015843637287,-1883.449462890625,297.83306884765625,0.4720691442489624,0.050000000745058,0.2338304370641708,291.1710205078125,291.1499938964844,270.9315795898437,270.382080078125,283.6993408203125,293.3569030761719,291.1712341308594,1.0,0.2524380087852478,0.9914789795875548,0.9914789795875548,1.0,1.0,-1.025036096572876,0.4419046342372894,0.5831314325332642,0.1913173049688339,0.0,0.0,0.3429120481014251,55.4949951171875,25.0,2.587653875350952,-7734.845703125,157.89015197753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45135498046875,306.1414794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.814453125,18000.0,0.0,0.0,0.1727758646011352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2528684735298157,0.2528730034828186,-4.530566457106033e-06,0.0,0.0001753455289872,0.0,0.0,10.971888542175291,0.0,0.0,0.0,0.2979256510734558,4.0,0.0,1.0
291480,293.1946716308594,297.1499938964844,293.1499938964844,0.0701113790273666,-1737.3824462890625,304.1556091308594,0.6509871482849121,0.1204405203461647,0.1104431822896003,293.2337646484375,297.1499938964844,293.1499938964844,0.1392647475004196,-3142.885498046875,304.1596374511719,0.7803093194961548,0.2085081040859222,0.1997276097536087,293.1919250488281,297.1499938964844,293.1499938964844,0.1096931919455528,-1917.13427734375,304.1558837890625,0.7333369255065918,0.1719255447387695,0.1218671575188636,293.1971130371094,297.1499938964844,293.1499938964844,0.129285842180252,-2961.6884765625,304.1565856933594,0.7648976445198059,0.1965206414461136,0.1882567256689071,293.3572692871094,297.1499938964844,293.1499938964844,0.0051015843637287,-1883.449462890625,297.83306884765625,0.4720691442489624,0.050000000745058,0.2338304370641708,291.1710205078125,291.1499938964844,270.9315795898437,270.382080078125,283.6993408203125,293.3569030761719,291.1712341308594,1.0,0.2524380087852478,0.9914789795875548,0.9914789795875548,1.0,1.0,-1.025036096572876,0.4419046342372894,0.5831314325332642,0.1913173049688339,0.0,0.0,0.3429120481014251,55.4949951171875,25.0,2.587653875350952,-7734.845703125,157.89015197753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45135498046875,306.1414794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.814453125,18000.0,0.0,0.0,0.1727758646011352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2528684735298157,0.2528730034828186,-4.530566457106033e-06,0.0,0.0001753455289872,0.0,0.0,10.971888542175291,0.0,0.0,0.0,0.2979256510734558,4.0,0.0,1.0
291540,293.1964111328125,297.1499938964844,293.1499938964844,0.068909041583538,-1715.86962890625,304.15576171875,0.6493025422096252,0.1189511716365814,0.1090946346521377,293.2348937988281,297.1499938964844,293.1499938964844,0.1372985690832138,-3107.26025390625,304.1596984863281,0.7785188555717468,0.2061610072851181,0.197499006986618,293.1946716308594,297.1499938964844,293.1499938964844,0.108403779566288,-1898.9410400390625,304.15606689453125,0.7322322130203247,0.1703053414821624,0.120731197297573,293.19976806640625,297.1499938964844,293.1499938964844,0.1278564780950546,-2935.337158203125,304.1567687988281,0.7638077735900879,0.1947883367538452,0.1866134256124496,293.3623046875,297.1499938964844,293.1499938964844,0.0050250408239662,-1858.1417236328125,297.7484741210937,0.4729617536067962,0.050000000745058,0.2337516844272613,291.1733093261719,291.1499938964844,270.95001220703125,270.3944091796875,283.7153015136719,293.3619689941406,291.173583984375,1.0,0.2509754002094269,0.9913322925567628,0.9913322925567628,1.0,1.0,-1.0173124074935913,0.4383380711078644,0.5789743065834045,0.1897840648889541,0.0,0.0,0.3396572470664978,54.98714447021485,25.0,3.286440134048462,-7663.84521484375,154.910888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4425964355469,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,18016.15234375,18000.0,0.0,0.0,0.1716780811548233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2498573213815689,0.2498618364334106,-4.52264430350624e-06,0.0,0.0001742314198054,0.0,0.0,10.809555053710938,0.0,0.0,0.0,0.2972627878189087,4.0,0.0,1.0
291600,293.1964111328125,297.1499938964844,293.1499938964844,0.068909041583538,-1715.86962890625,304.15576171875,0.6493025422096252,0.1189511716365814,0.1090946346521377,293.2348937988281,297.1499938964844,293.1499938964844,0.1372985690832138,-3107.26025390625,304.1596984863281,0.7785188555717468,0.2061610072851181,0.197499006986618,293.1946716308594,297.1499938964844,293.1499938964844,0.108403779566288,-1898.9410400390625,304.15606689453125,0.7322322130203247,0.1703053414821624,0.120731197297573,293.19976806640625,297.1499938964844,293.1499938964844,0.1278564780950546,-2935.337158203125,304.1567687988281,0.7638077735900879,0.1947883367538452,0.1866134256124496,293.3623046875,297.1499938964844,293.1499938964844,0.0050250408239662,-1858.1417236328125,297.7484741210937,0.4729617536067962,0.050000000745058,0.2337516844272613,291.1733093261719,291.1499938964844,270.95001220703125,270.3944091796875,283.7153015136719,293.3619689941406,291.173583984375,1.0,0.2509754002094269,0.9913322925567628,0.9913322925567628,1.0,1.0,-1.0173124074935913,0.4383380711078644,0.5789743065834045,0.1897840648889541,0.0,0.0,0.3396572470664978,54.98714447021485,25.0,3.286440134048462,-7663.84521484375,154.910888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4425964355469,306.1131896972656,278.1499938964844,0.0,18000.0,313.1499938964844,18016.15234375,18000.0,0.0,0.0,0.1716780811548233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2498573213815689,0.2498618364334106,-4.52264430350624e-06,0.0,0.0001742314198054,0.0,0.0,10.809555053710938,0.0,0.0,0.0,0.2972627878189087,4.0,0.0,1.0
291660,293.197265625,297.1499938964844,293.1499938964844,0.0677575096487999,-1695.3602294921875,304.1557312011719,0.6477603316307068,0.1176017075777053,0.1078151315450668,293.235107421875,297.1499938964844,293.1499938964844,0.1353977471590042,-3072.73095703125,304.1596374511719,0.7768390774726868,0.2039626389741897,0.1953495442867279,293.1964416503906,297.1499938964844,293.1499938964844,0.1071573570370674,-1881.3201904296875,304.1561279296875,0.7312150001525879,0.1688104271888733,0.1196375712752342,293.2014465332031,297.1499938964844,293.1499938964844,0.1264720857143402,-2909.771484375,304.15679931640625,0.7628117799758911,0.1931842118501663,0.1850293427705764,293.3663635253906,297.1499938964844,293.1499938964844,0.0049503743648529,-1833.234375,297.6651916503906,0.47386035323143,0.050000000745058,0.2336716800928115,291.1761474609375,291.1499938964844,270.9681701660156,270.4063415527344,283.7307434082031,293.3661193847656,291.17645263671875,1.0,0.249537393450737,0.9912068843841552,0.9912068843841552,1.0,1.0,-1.009886622428894,0.4348987936973572,0.5749878287315369,0.1883478611707687,0.0,0.0,0.3359815776348114,54.47718811035156,25.0,3.759625196456909,-7595.04052734375,152.0413818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4423828125,306.08087158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.83984375,18000.0,0.0,0.0,0.1705124229192733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2465012520551681,0.2465057671070099,-4.513972271524835e-06,0.0,0.0001730484364088,0.0,0.0,10.630069732666016,0.0,0.0,0.0,0.2965312600135803,4.0,0.0,1.0
291720,293.197265625,297.1499938964844,293.1499938964844,0.0677575096487999,-1695.3602294921875,304.1557312011719,0.6477603316307068,0.1176017075777053,0.1078151315450668,293.235107421875,297.1499938964844,293.1499938964844,0.1353977471590042,-3072.73095703125,304.1596374511719,0.7768390774726868,0.2039626389741897,0.1953495442867279,293.1964416503906,297.1499938964844,293.1499938964844,0.1071573570370674,-1881.3201904296875,304.1561279296875,0.7312150001525879,0.1688104271888733,0.1196375712752342,293.2014465332031,297.1499938964844,293.1499938964844,0.1264720857143402,-2909.771484375,304.15679931640625,0.7628117799758911,0.1931842118501663,0.1850293427705764,293.3663635253906,297.1499938964844,293.1499938964844,0.0049503743648529,-1833.234375,297.6651916503906,0.47386035323143,0.050000000745058,0.2336716800928115,291.1761474609375,291.1499938964844,270.9681701660156,270.4063415527344,283.7307434082031,293.3661193847656,291.17645263671875,1.0,0.249537393450737,0.9912068843841552,0.9912068843841552,1.0,1.0,-1.009886622428894,0.4348987936973572,0.5749878287315369,0.1883478611707687,0.0,0.0,0.3359815776348114,54.47718811035156,25.0,3.759625196456909,-7595.04052734375,152.0413818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4423828125,306.08087158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.83984375,18000.0,0.0,0.0,0.1705124229192733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2465012520551681,0.2465057671070099,-4.513972271524835e-06,0.0,0.0001730484364088,0.0,0.0,10.630069732666016,0.0,0.0,0.0,0.2965312600135803,4.0,0.0,1.0
