time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
291780,293.1971130371094,297.1499938964844,293.1499938964844,0.0667700693011283,-1677.8817138671875,304.15545654296875,0.6466953158378601,0.1164372563362121,0.1067184656858444,293.2342834472656,297.1499938964844,293.1499938964844,0.1336956173181533,-3041.796875,304.15924072265625,0.7755856513977051,0.2019730508327484,0.1934113353490829,293.1971130371094,297.1499938964844,293.1499938964844,0.1060770228505134,-1866.054931640625,304.1558837890625,0.7305849194526672,0.1675001382827758,0.1186830848455429,293.2019958496094,297.1499938964844,293.1499938964844,0.1252657771110534,-2887.5146484375,304.15655517578125,0.7622244954109192,0.1917716264724731,0.1836395114660263,293.36883544921875,297.1499938964844,293.1499938964844,0.0048788380809128,-1809.29052734375,297.5841979980469,0.4748621582984924,0.050000000745058,0.2335816472768783,291.177734375,291.1499938964844,270.9862670898437,270.4179077148437,283.7452087402344,293.36871337890625,291.1777648925781,1.0,0.2481265068054199,0.9910814166069032,0.9910814166069032,1.0,1.0,-1.0033221244812012,0.4318353533744812,0.5714867115020752,0.1871452629566192,0.0,0.0,0.3321478068828583,53.92513656616211,25.0,1.77392840385437,-7528.36669921875,149.35838317871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4484558105469,306.044677734375,278.1499938964844,0.0,18000.0,313.1499938964844,18018.501953125,18000.0,0.0,0.0,0.1692714393138885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2429319322109222,0.2429364323616027,-4.504621756495908e-06,0.0,0.0001717889826977,0.0,0.0,10.440141677856444,0.0,0.0,0.0,0.2957577407360077,4.0,0.0,1.0
291840,293.1971130371094,297.1499938964844,293.1499938964844,0.0667700693011283,-1677.8817138671875,304.15545654296875,0.6466953158378601,0.1164372563362121,0.1067184656858444,293.2342834472656,297.1499938964844,293.1499938964844,0.1336956173181533,-3041.796875,304.15924072265625,0.7755856513977051,0.2019730508327484,0.1934113353490829,293.1971130371094,297.1499938964844,293.1499938964844,0.1060770228505134,-1866.054931640625,304.1558837890625,0.7305849194526672,0.1675001382827758,0.1186830848455429,293.2019958496094,297.1499938964844,293.1499938964844,0.1252657771110534,-2887.5146484375,304.15655517578125,0.7622244954109192,0.1917716264724731,0.1836395114660263,293.36883544921875,297.1499938964844,293.1499938964844,0.0048788380809128,-1809.29052734375,297.5841979980469,0.4748621582984924,0.050000000745058,0.2335816472768783,291.177734375,291.1499938964844,270.9862670898437,270.4179077148437,283.7452087402344,293.36871337890625,291.1777648925781,1.0,0.2481265068054199,0.9910814166069032,0.9910814166069032,1.0,1.0,-1.0033221244812012,0.4318353533744812,0.5714867115020752,0.1871452629566192,0.0,0.0,0.3321478068828583,53.92513656616211,25.0,1.77392840385437,-7528.36669921875,149.35838317871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4484558105469,306.044677734375,278.1499938964844,0.0,18000.0,313.1499938964844,18018.501953125,18000.0,0.0,0.0,0.1692714393138885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2429319322109222,0.2429364323616027,-4.504621756495908e-06,0.0,0.0001717889826977,0.0,0.0,10.440141677856444,0.0,0.0,0.0,0.2957577407360077,4.0,0.0,1.0
291900,293.19683837890625,297.1499938964844,293.1499938964844,0.0663158744573593,-1669.878173828125,304.1553039550781,0.6462610960006714,0.1158929467201232,0.1062100604176521,293.2336730957031,297.1499938964844,293.1499938964844,0.1328993290662765,-3027.318603515625,304.1590270996094,0.7750506401062012,0.2010245621204376,0.1924928724765777,293.1972045898437,297.1499938964844,293.1499938964844,0.1055805683135986,-1859.0435791015625,304.1557006835937,0.7303521633148193,0.1668843328952789,0.1182378455996513,293.2020263671875,297.1499938964844,293.1499938964844,0.1247105300426483,-2877.277099609375,304.1563720703125,0.7620176672935486,0.1911059767007827,0.182989701628685,293.3696594238281,297.1499938964844,293.1499938964844,0.0048440149985253,-1797.632080078125,297.54412841796875,0.4753782749176025,0.050000000745058,0.233534961938858,291.1776733398437,291.1499938964844,270.99530029296875,270.4235534667969,283.7522277832031,293.3695373535156,291.1775817871094,1.0,0.2474315017461776,0.9910187125205994,0.9910187125205994,1.0,1.0,-1.0002391338348389,0.4303878247737884,0.569851279258728,0.1866056770086288,0.0,0.0,0.3303090929985046,53.64299774169922,25.0,0.5322591662406921,-7495.3056640625,148.06875610351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.453125,306.0281677246094,278.1499938964844,0.0,18000.0,313.1499938964844,18018.0546875,18000.0,0.0,0.0,0.1686231344938278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2412047386169433,0.2412092387676239,-4.499971055338392e-06,0.0,0.0001711310469545,0.0,0.0,10.34842014312744,0.0,0.0,0.0,0.2953829169273376,4.0,0.0,1.0
291960,293.1965026855469,297.1499938964844,293.1499938964844,0.0658838227391243,-1662.292724609375,304.1551208496094,0.6458684802055359,0.1153673082590103,0.1057201027870178,293.2330017089844,297.1499938964844,293.1499938964844,0.1321359127759933,-3013.44189453125,304.15875244140625,0.7745534777641296,0.2000986039638519,0.1915979981422424,293.1972045898437,297.1499938964844,293.1499938964844,0.1051100119948387,-1852.4061279296875,304.155517578125,0.7301536202430725,0.1662875860929489,0.1178073808550834,293.20196533203125,297.1499938964844,293.1499938964844,0.1241836920380592,-2867.57568359375,304.1561584472656,0.7618460059165955,0.1904592663049698,0.1823600977659225,293.3702392578125,297.1499938964844,293.1499938964844,0.0048097828403115,-1786.201416015625,297.5040588378906,0.4758972525596618,0.050000000745058,0.2334878295660019,291.1767272949219,291.1499938964844,271.0043334960937,270.4291076660156,283.7591857910156,293.37017822265625,291.1762084960937,1.0,0.2467434555292129,0.9909665584564208,0.9909665584564208,1.0,1.0,-0.997248113155365,0.428977906703949,0.568270206451416,0.1860987246036529,0.0,0.0,0.3286162614822387,53.35988235473633,25.0,-2.421203374862671,-7458.63525390625,146.8075714111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4588928222656,306.0195007324219,278.1499938964844,0.0,18000.0,313.1499938964844,18017.162109375,18000.0,0.0,0.0,0.1679533272981643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2395662367343902,0.2395707368850708,-4.49548133474309e-06,0.0,0.0001704512687865,0.0,0.0,10.261519432067873,0.0,0.0,0.0,0.2950276434421539,4.0,0.0,1.0
292020,293.1956481933594,297.1499938964844,293.1499938964844,0.0650729611515998,-1648.1263427734375,304.15478515625,0.6451747417449951,0.1143616512417793,0.104784071445465,293.2314758300781,297.1499938964844,293.1499938964844,0.1306880265474319,-2987.12158203125,304.15826416015625,0.7736378312110901,0.1983006298542022,0.1898632198572158,293.19696044921875,297.1499938964844,293.1499938964844,0.1042308062314987,-1840.020263671875,304.1551513671875,0.7298291921615601,0.1651394814252853,0.1169807389378547,293.2016296386719,297.1499938964844,293.1499938964844,0.1231968998908996,-2849.427734375,304.15576171875,0.7615743279457092,0.1892096400260925,0.1811461448669433,293.37091064453125,297.1499938964844,293.1499938964844,0.0047435923479497,-1764.160888671875,297.4234924316406,0.4769339561462402,0.050000000745058,0.2333931624889373,291.1719665527344,291.1499938964844,271.0223083496094,270.4399719238281,283.7729797363281,293.3708801269531,291.1715087890625,1.0,0.2453877031803131,0.990862250328064,0.990862250328064,1.0,1.0,-0.9914796948432922,0.4262417554855346,0.5652379393577576,0.1851687431335449,0.0,0.0,0.3260137438774109,52.79496383666992,25.0,-4.873518943786621,-7398.15234375,144.360107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47283935546875,306.01226806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.005859375,18000.0,0.0,0.0,0.1665503084659576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2369705289602279,0.2369750291109085,-4.487805199460127e-06,0.0,0.0001690273784333,0.0,0.0,10.12320041656494,0.0,0.0,0.0,0.2944563329219818,4.0,0.0,1.0
292080,293.1956481933594,297.1499938964844,293.1499938964844,0.0650729611515998,-1648.1263427734375,304.15478515625,0.6451747417449951,0.1143616512417793,0.104784071445465,293.2314758300781,297.1499938964844,293.1499938964844,0.1306880265474319,-2987.12158203125,304.15826416015625,0.7736378312110901,0.1983006298542022,0.1898632198572158,293.19696044921875,297.1499938964844,293.1499938964844,0.1042308062314987,-1840.020263671875,304.1551513671875,0.7298291921615601,0.1651394814252853,0.1169807389378547,293.2016296386719,297.1499938964844,293.1499938964844,0.1231968998908996,-2849.427734375,304.15576171875,0.7615743279457092,0.1892096400260925,0.1811461448669433,293.37091064453125,297.1499938964844,293.1499938964844,0.0047435923479497,-1764.160888671875,297.4234924316406,0.4769339561462402,0.050000000745058,0.2333931624889373,291.1719665527344,291.1499938964844,271.0223083496094,270.4399719238281,283.7729797363281,293.3708801269531,291.1715087890625,1.0,0.2453877031803131,0.990862250328064,0.990862250328064,1.0,1.0,-0.9914796948432922,0.4262417554855346,0.5652379393577576,0.1851687431335449,0.0,0.0,0.3260137438774109,52.79496383666992,25.0,-4.873518943786621,-7398.15234375,144.360107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47283935546875,306.01226806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.005859375,18000.0,0.0,0.0,0.1665503084659576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2369705289602279,0.2369750291109085,-4.487805199460127e-06,0.0,0.0001690273784333,0.0,0.0,10.12320041656494,0.0,0.0,0.0,0.2944563329219818,4.0,0.0,1.0
292140,293.19464111328125,297.1499938964844,293.1499938964844,0.0642852187156677,-1634.3643798828125,304.1545104980469,0.6445742845535278,0.1134071350097656,0.1038969531655311,293.2298889160156,297.1499938964844,293.1499938964844,0.129264160990715,-2961.104736328125,304.15789794921875,0.7727979421615601,0.1965630501508712,0.1881890147924423,293.1965026855469,297.1499938964844,293.1499938964844,0.1033690199255943,-1827.8148193359373,304.1548767089844,0.7295750975608826,0.1640408933162689,0.1161912009119987,293.2011108398437,297.1499938964844,293.1499938964844,0.1222225502133369,-2831.410400390625,304.15545654296875,0.7613689303398132,0.1880068033933639,0.179979920387268,293.37109375,297.1499938964844,293.1499938964844,0.004677727818489,-1741.902587890625,297.34552001953125,0.4779607355594635,0.050000000745058,0.2332988381385803,291.16998291015625,291.1499938964844,271.0402526855469,270.45050048828125,283.78680419921875,293.37109375,291.1697998046875,1.0,0.2440593689680099,0.990757942199707,0.990757942199707,1.0,1.0,-0.985944926738739,0.4235940277576446,0.5623509287834167,0.1843388974666595,0.0,0.0,0.3235030174255371,52.23579406738281,25.0,-2.997445106506348,-7343.45263671875,142.0040283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4845886230469,306.0080871582031,278.1499938964844,0.0,18000.0,313.1499938964844,18011.68359375,18000.0,0.0,0.0,0.165116399526596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2347184121608734,0.2347228974103927,-4.4817170419264585e-06,0.0,0.0001675721432548,0.0,0.0,10.004981994628906,0.0,0.0,0.0,0.2939693927764892,4.0,0.0,1.0
292200,293.19464111328125,297.1499938964844,293.1499938964844,0.0642852187156677,-1634.3643798828125,304.1545104980469,0.6445742845535278,0.1134071350097656,0.1038969531655311,293.2298889160156,297.1499938964844,293.1499938964844,0.129264160990715,-2961.104736328125,304.15789794921875,0.7727979421615601,0.1965630501508712,0.1881890147924423,293.1965026855469,297.1499938964844,293.1499938964844,0.1033690199255943,-1827.8148193359373,304.1548767089844,0.7295750975608826,0.1640408933162689,0.1161912009119987,293.2011108398437,297.1499938964844,293.1499938964844,0.1222225502133369,-2831.410400390625,304.15545654296875,0.7613689303398132,0.1880068033933639,0.179979920387268,293.37109375,297.1499938964844,293.1499938964844,0.004677727818489,-1741.902587890625,297.34552001953125,0.4779607355594635,0.050000000745058,0.2332988381385803,291.16998291015625,291.1499938964844,271.0402526855469,270.45050048828125,283.78680419921875,293.37109375,291.1697998046875,1.0,0.2440593689680099,0.990757942199707,0.990757942199707,1.0,1.0,-0.985944926738739,0.4235940277576446,0.5623509287834167,0.1843388974666595,0.0,0.0,0.3235030174255371,52.23579406738281,25.0,-2.997445106506348,-7343.45263671875,142.0040283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4845886230469,306.0080871582031,278.1499938964844,0.0,18000.0,313.1499938964844,18011.68359375,18000.0,0.0,0.0,0.165116399526596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2347184121608734,0.2347228974103927,-4.4817170419264585e-06,0.0,0.0001675721432548,0.0,0.0,10.004981994628906,0.0,0.0,0.0,0.2939693927764892,4.0,0.0,1.0
292260,293.1935729980469,297.1499938964844,293.1499938964844,0.0635279864072799,-1621.1693115234375,304.1542663574219,0.6440406441688538,0.1124939620494842,0.1030490472912788,293.22821044921875,297.1499938964844,293.1499938964844,0.127882182598114,-2935.7783203125,304.1575622558594,0.7720090746879578,0.1948755383491516,0.1865642517805099,293.1959228515625,297.1499938964844,293.1499938964844,0.1025374382734298,-1816.008544921875,304.1546325683594,0.7293674945831299,0.1629812270402908,0.115430548787117,293.2004699707031,297.1499938964844,293.1499938964844,0.12127735465765,-2813.889404296875,304.1552124023437,0.7612056136131287,0.1868407428264618,0.1788505613803863,293.3709411621094,297.1499938964844,293.1499938964844,0.0046133450232446,-1719.9925537109375,297.2686462402344,0.4789718985557556,0.050000000745058,0.2332055121660232,291.1685485839844,291.1499938964844,271.05810546875,270.4607238769531,283.8007507324219,293.3709716796875,291.1683654785156,1.0,0.2427578419446945,0.9906569719314576,0.9906569719314576,1.0,1.0,-0.9805967211723328,0.4210135638713836,0.5595831871032715,0.1835978329181671,0.0,0.0,0.3211306929588318,51.68535232543945,25.0,-2.097806215286255,-7289.92529296875,139.73023986816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4927978515625,306.0016174316406,278.1499938964844,0.0,18000.0,313.1499938964844,18010.888671875,18000.0,0.0,0.0,0.1636784225702285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2325551509857177,0.2325596362352371,-4.476024514588062e-06,0.0,0.0001661128044361,0.0,0.0,9.892233848571776,0.0,0.0,0.0,0.2935089766979217,4.0,0.0,1.0
292320,293.1935729980469,297.1499938964844,293.1499938964844,0.0635279864072799,-1621.1693115234375,304.1542663574219,0.6440406441688538,0.1124939620494842,0.1030490472912788,293.22821044921875,297.1499938964844,293.1499938964844,0.127882182598114,-2935.7783203125,304.1575622558594,0.7720090746879578,0.1948755383491516,0.1865642517805099,293.1959228515625,297.1499938964844,293.1499938964844,0.1025374382734298,-1816.008544921875,304.1546325683594,0.7293674945831299,0.1629812270402908,0.115430548787117,293.2004699707031,297.1499938964844,293.1499938964844,0.12127735465765,-2813.889404296875,304.1552124023437,0.7612056136131287,0.1868407428264618,0.1788505613803863,293.3709411621094,297.1499938964844,293.1499938964844,0.0046133450232446,-1719.9925537109375,297.2686462402344,0.4789718985557556,0.050000000745058,0.2332055121660232,291.1685485839844,291.1499938964844,271.05810546875,270.4607238769531,283.8007507324219,293.3709716796875,291.1683654785156,1.0,0.2427578419446945,0.9906569719314576,0.9906569719314576,1.0,1.0,-0.9805967211723328,0.4210135638713836,0.5595831871032715,0.1835978329181671,0.0,0.0,0.3211306929588318,51.68535232543945,25.0,-2.097806215286255,-7289.92529296875,139.73023986816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4927978515625,306.0016174316406,278.1499938964844,0.0,18000.0,313.1499938964844,18010.888671875,18000.0,0.0,0.0,0.1636784225702285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2325551509857177,0.2325596362352371,-4.476024514588062e-06,0.0,0.0001661128044361,0.0,0.0,9.892233848571776,0.0,0.0,0.0,0.2935089766979217,4.0,0.0,1.0
292380,293.19244384765625,297.1499938964844,293.1499938964844,0.0627929344773292,-1608.3843994140625,304.154052734375,0.6435577273368835,0.1116160228848457,0.1022343561053276,293.2265625,297.1499938964844,293.1499938964844,0.1265309602022171,-2910.93310546875,304.15728759765625,0.771257758140564,0.1932322233915329,0.1849827617406845,293.1952514648437,297.1499938964844,293.1499938964844,0.101726122200489,-1804.4549560546875,304.1544494628906,0.7291925549507141,0.1619541943073272,0.1146938949823379,293.19976806640625,297.1499938964844,293.1499938964844,0.1203508675098419,-2796.662841796875,304.155029296875,0.7610709071159363,0.1857058852910995,0.1777521520853042,293.3705749511719,297.1499938964844,293.1499938964844,0.0045494814403355,-1698.078857421875,297.1929016113281,0.4799650013446808,0.050000000745058,0.2331135720014572,291.16796875,291.1499938964844,271.0758972167969,270.470703125,283.8149108886719,293.37060546875,291.1679382324219,1.0,0.2414827495813369,0.9905560612678528,0.9905560612678528,1.0,1.0,-0.9754080176353456,0.4184885025024414,0.556919515132904,0.1829376220703125,0.0,0.0,0.3187820613384247,51.14522552490234,25.0,-0.800815999507904,-7238.69921875,137.5328369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4965515136719,305.9913330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.5,18000.0,0.0,0.0,0.1622603982686996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2304862141609192,0.2304906845092773,-4.470708063308848e-06,0.0,0.0001646736782277,0.0,0.0,9.785099029541016,0.0,0.0,0.0,0.2930715680122375,4.0,0.0,1.0
292440,293.19244384765625,297.1499938964844,293.1499938964844,0.0627929344773292,-1608.3843994140625,304.154052734375,0.6435577273368835,0.1116160228848457,0.1022343561053276,293.2265625,297.1499938964844,293.1499938964844,0.1265309602022171,-2910.93310546875,304.15728759765625,0.771257758140564,0.1932322233915329,0.1849827617406845,293.1952514648437,297.1499938964844,293.1499938964844,0.101726122200489,-1804.4549560546875,304.1544494628906,0.7291925549507141,0.1619541943073272,0.1146938949823379,293.19976806640625,297.1499938964844,293.1499938964844,0.1203508675098419,-2796.662841796875,304.155029296875,0.7610709071159363,0.1857058852910995,0.1777521520853042,293.3705749511719,297.1499938964844,293.1499938964844,0.0045494814403355,-1698.078857421875,297.1929016113281,0.4799650013446808,0.050000000745058,0.2331135720014572,291.16796875,291.1499938964844,271.0758972167969,270.470703125,283.8149108886719,293.37060546875,291.1679382324219,1.0,0.2414827495813369,0.9905560612678528,0.9905560612678528,1.0,1.0,-0.9754080176353456,0.4184885025024414,0.556919515132904,0.1829376220703125,0.0,0.0,0.3187820613384247,51.14522552490234,25.0,-0.800815999507904,-7238.69921875,137.5328369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4965515136719,305.9913330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.5,18000.0,0.0,0.0,0.1622603982686996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2304862141609192,0.2304906845092773,-4.470708063308848e-06,0.0,0.0001646736782277,0.0,0.0,9.785099029541016,0.0,0.0,0.0,0.2930715680122375,4.0,0.0,1.0
292500,293.19189453125,297.1499938964844,293.1499938964844,0.0624336898326873,-1602.14599609375,304.15399169921875,0.6433325409889221,0.1111894473433494,0.1018386408686637,293.2257385253906,297.1499938964844,293.1499938964844,0.1258674561977386,-2898.705078125,304.1571655273437,0.7708938121795654,0.1924265623092651,0.1842076331377029,293.19488525390625,297.1499938964844,293.1499938964844,0.1013281717896461,-1798.7767333984375,304.15435791015625,0.7291146516799927,0.1614520400762558,0.1143338680267334,293.19940185546875,297.1499938964844,293.1499938964844,0.1198950335383415,-2788.170654296875,304.1549377441406,0.7610116600990295,0.1851494759321212,0.1772138029336929,293.37030029296875,297.1499938964844,293.1499938964844,0.0045179110020399,-1687.18701171875,297.1553955078125,0.4804540872573852,0.050000000745058,0.2330682128667831,291.16796875,291.1499938964844,271.0847473144531,270.4755859375,283.8220520019531,293.370361328125,291.1679382324219,1.0,0.2408555150032043,0.990505576133728,0.990505576133728,1.0,1.0,-0.9728701710700988,0.4172455072402954,0.5556246638298035,0.1826363801956176,0.0,0.0,0.3175863325595855,50.87952423095703,25.0,-0.3868694901466369,-7213.23046875,136.4622802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49664306640625,305.9837951660156,278.1499938964844,0.0,18000.0,313.1499938964844,18010.51171875,18000.0,0.0,0.0,0.1615662723779678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2294410765171051,0.229445531964302,-4.468085535336286e-06,0.0,0.0001639692345634,0.0,0.0,9.731268882751465,0.0,0.0,0.0,0.2928525507450104,4.0,0.0,1.0
292560,293.1913452148437,297.1499938964844,293.1499938964844,0.0620793737471103,-1596.001220703125,304.1539001464844,0.6431153416633606,0.1107695177197456,0.1014491841197013,293.22491455078125,297.1499938964844,293.1499938964844,0.1252115815877914,-2886.602783203125,304.1570739746094,0.770535409450531,0.1916296780109405,0.1834410578012466,293.19451904296875,297.1499938964844,293.1499938964844,0.1009351164102554,-1793.16259765625,304.154296875,0.7290412783622742,0.160955935716629,0.1139782965183258,293.1990051269531,297.1499938964844,293.1499938964844,0.1194441244006156,-2779.761962890625,304.1548767089844,0.7609561681747437,0.1845989823341369,0.1766813248395919,293.3700256347656,297.1499938964844,293.1499938964844,0.0044864863157272,-1676.314208984375,297.1180419921875,0.4809386432170868,0.050000000745058,0.2330232709646225,291.1679992675781,291.1499938964844,271.09356689453125,270.4804077148437,283.82928466796875,293.3700561523437,291.1679992675781,1.0,0.240234225988388,0.990460991859436,0.990460991859436,1.0,1.0,-0.9703628420829772,0.4160126447677612,0.5543501377105713,0.1823520958423614,0.0,0.0,0.3163829743862152,50.61655807495117,25.0,-0.0890111774206161,-7187.962890625,135.40818786621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4957580566406,305.97491455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.51171875,18000.0,0.0,0.0,0.1608827859163284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2283925265073776,0.2283969968557357,-4.465463007363724e-06,0.0,0.0001632755884202,0.0,0.0,9.67738437652588,0.0,0.0,0.0,0.2926335632801056,4.0,0.0,1.0
292620,293.1902160644531,297.1499938964844,293.1499938964844,0.0613854303956031,-1583.9898681640625,304.1537475585937,0.6427033543586731,0.1099493578076362,0.1006886288523674,293.2232666015625,297.1499938964844,293.1499938964844,0.1239231377840042,-2862.782470703125,304.1568603515625,0.7698338031768799,0.1900622844696045,0.181933507323265,293.1937561035156,297.1499938964844,293.1499938964844,0.1001636609435081,-1782.12744140625,304.1541442871094,0.7289060950279236,0.159981682896614,0.1132801547646522,293.1982421875,297.1499938964844,293.1499938964844,0.1185572370886802,-2763.198974609375,304.1547241210937,0.7608546018600464,0.1835157424211502,0.1756336838006973,293.369384765625,297.1499938964844,293.1499938964844,0.0044241598807275,-1654.6610107421875,297.0437316894531,0.48189377784729,0.050000000745058,0.2329346537590026,291.1681823730469,291.1499938964844,271.1111755371094,270.4898681640625,283.8438720703125,293.36944580078125,291.1681823730469,1.0,0.2390100657939911,0.990371823310852,0.990371823310852,1.0,1.0,-0.965438961982727,0.4135770201683044,0.5518619418144226,0.1818332076072693,0.0,0.0,0.3139470219612121,50.09923553466797,25.0,0.1962033808231353,-7137.50048828125,133.3492431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4911804199219,305.9536437988281,278.1499938964844,0.0,18000.0,313.1499938964844,18010.525390625,18000.0,0.0,0.0,0.1595537364482879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2262846082448959,0.2262890785932541,-4.460226136870915e-06,0.0,0.0001619267568457,0.0,0.0,9.569449424743652,0.0,0.0,0.0,0.2921950817108154,4.0,0.0,1.0
292680,293.1902160644531,297.1499938964844,293.1499938964844,0.0613854303956031,-1583.9898681640625,304.1537475585937,0.6427033543586731,0.1099493578076362,0.1006886288523674,293.2232666015625,297.1499938964844,293.1499938964844,0.1239231377840042,-2862.782470703125,304.1568603515625,0.7698338031768799,0.1900622844696045,0.181933507323265,293.1937561035156,297.1499938964844,293.1499938964844,0.1001636609435081,-1782.12744140625,304.1541442871094,0.7289060950279236,0.159981682896614,0.1132801547646522,293.1982421875,297.1499938964844,293.1499938964844,0.1185572370886802,-2763.198974609375,304.1547241210937,0.7608546018600464,0.1835157424211502,0.1756336838006973,293.369384765625,297.1499938964844,293.1499938964844,0.0044241598807275,-1654.6610107421875,297.0437316894531,0.48189377784729,0.050000000745058,0.2329346537590026,291.1681823730469,291.1499938964844,271.1111755371094,270.4898681640625,283.8438720703125,293.36944580078125,291.1681823730469,1.0,0.2390100657939911,0.990371823310852,0.990371823310852,1.0,1.0,-0.965438961982727,0.4135770201683044,0.5518619418144226,0.1818332076072693,0.0,0.0,0.3139470219612121,50.09923553466797,25.0,0.1962033808231353,-7137.50048828125,133.3492431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4911804199219,305.9536437988281,278.1499938964844,0.0,18000.0,313.1499938964844,18010.525390625,18000.0,0.0,0.0,0.1595537364482879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2262846082448959,0.2262890785932541,-4.460226136870915e-06,0.0,0.0001619267568457,0.0,0.0,9.569449424743652,0.0,0.0,0.0,0.2921950817108154,4.0,0.0,1.0
292740,293.1891174316406,297.1499938964844,293.1499938964844,0.0607132352888584,-1572.3914794921875,304.15362548828125,0.6423182487487793,0.1091544404625892,0.0999516174197197,293.2216796875,297.1499938964844,293.1499938964844,0.1226697117090225,-2839.5625,304.1566772460937,0.769149899482727,0.1885291039943695,0.1804592013359069,293.1929931640625,297.1499938964844,293.1499938964844,0.0994148701429367,-1771.4024658203125,304.1540222167969,0.7287837862968445,0.1590304672718048,0.1125987246632576,293.19744873046875,297.1499938964844,293.1499938964844,0.1176942884922027,-2747.0615234375,304.15460205078125,0.7607631087303162,0.182455375790596,0.1746084690093994,293.36865234375,297.1499938964844,293.1499938964844,0.0043626907281577,-1633.220703125,296.9696960449219,0.482830286026001,0.050000000745058,0.2328478544950485,291.1680603027344,291.1499938964844,271.1286926269531,270.4991149902344,283.85870361328125,293.36871337890625,291.1679992675781,1.0,0.2378107458353042,0.9902827143669128,0.9902827143669128,1.0,1.0,-0.9606324434280396,0.4111811816692352,0.5494512319564819,0.1813756376504898,0.0,0.0,0.311538815498352,49.59375381469727,25.0,-0.2725067436695099,-7086.34228515625,131.3546142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48370361328125,305.9302673339844,278.1499938964844,0.0,18000.0,313.1499938964844,18010.32421875,18000.0,0.0,0.0,0.1582785546779632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2241943329572677,0.2241987884044647,-4.45502701040823e-06,0.0,0.0001606326113687,0.0,0.0,9.462820053100586,0.0,0.0,0.0,0.2917621433734894,4.0,0.0,1.0
292800,293.1891174316406,297.1499938964844,293.1499938964844,0.0607132352888584,-1572.3914794921875,304.15362548828125,0.6423182487487793,0.1091544404625892,0.0999516174197197,293.2216796875,297.1499938964844,293.1499938964844,0.1226697117090225,-2839.5625,304.1566772460937,0.769149899482727,0.1885291039943695,0.1804592013359069,293.1929931640625,297.1499938964844,293.1499938964844,0.0994148701429367,-1771.4024658203125,304.1540222167969,0.7287837862968445,0.1590304672718048,0.1125987246632576,293.19744873046875,297.1499938964844,293.1499938964844,0.1176942884922027,-2747.0615234375,304.15460205078125,0.7607631087303162,0.182455375790596,0.1746084690093994,293.36865234375,297.1499938964844,293.1499938964844,0.0043626907281577,-1633.220703125,296.9696960449219,0.482830286026001,0.050000000745058,0.2328478544950485,291.1680603027344,291.1499938964844,271.1286926269531,270.4991149902344,283.85870361328125,293.36871337890625,291.1679992675781,1.0,0.2378107458353042,0.9902827143669128,0.9902827143669128,1.0,1.0,-0.9606324434280396,0.4111811816692352,0.5494512319564819,0.1813756376504898,0.0,0.0,0.311538815498352,49.59375381469727,25.0,-0.2725067436695099,-7086.34228515625,131.3546142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48370361328125,305.9302673339844,278.1499938964844,0.0,18000.0,313.1499938964844,18010.32421875,18000.0,0.0,0.0,0.1582785546779632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2241943329572677,0.2241987884044647,-4.45502701040823e-06,0.0,0.0001606326113687,0.0,0.0,9.462820053100586,0.0,0.0,0.0,0.2917621433734894,4.0,0.0,1.0
292860,293.1880187988281,297.1499938964844,293.1499938964844,0.0600616373121738,-1561.1837158203125,304.15350341796875,0.6419557929039001,0.108382798731327,0.0992362722754478,293.2201232910156,297.1499938964844,293.1499938964844,0.1214499026536941,-2816.920166015625,304.1564636230469,0.7684799432754517,0.1870278567075729,0.1790159046649933,293.19219970703125,297.1499938964844,293.1499938964844,0.0986877307295799,-1760.9759521484375,304.1539001464844,0.7286711931228638,0.1581005603075027,0.1119327098131179,293.1966247558594,297.1499938964844,293.1499938964844,0.1168545186519622,-2731.338623046875,304.1544494628906,0.7606784701347351,0.1814163476228714,0.1736041009426117,293.3678894042969,297.1499938964844,293.1499938964844,0.0043019512668251,-1611.9583740234375,296.8958740234375,0.4837488234043121,0.050000000745058,0.2327628880739212,291.1675109863281,291.1499938964844,271.1460876464844,270.5081481933594,283.87371826171875,293.3679504394531,291.1674499511719,1.0,0.2366356551647186,0.9902095198631288,0.9902095198631288,1.0,1.0,-0.9559348821640016,0.4088233709335327,0.5471115112304688,0.1809729784727096,0.0,0.0,0.3092394769191742,49.10012435913086,25.0,-0.6123293042182922,-7036.43359375,129.42112731933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4742736816406,305.9068298339844,278.1499938964844,0.0,18000.0,313.1499938964844,18009.787109375,18000.0,0.0,0.0,0.1570570170879364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2222063243389129,0.2222107648849487,-4.450043888937216e-06,0.0,0.0001593929046066,0.0,0.0,9.361709594726562,0.0,0.0,0.0,0.2913510203361511,4.0,0.0,1.0
292920,293.1880187988281,297.1499938964844,293.1499938964844,0.0600616373121738,-1561.1837158203125,304.15350341796875,0.6419557929039001,0.108382798731327,0.0992362722754478,293.2201232910156,297.1499938964844,293.1499938964844,0.1214499026536941,-2816.920166015625,304.1564636230469,0.7684799432754517,0.1870278567075729,0.1790159046649933,293.19219970703125,297.1499938964844,293.1499938964844,0.0986877307295799,-1760.9759521484375,304.1539001464844,0.7286711931228638,0.1581005603075027,0.1119327098131179,293.1966247558594,297.1499938964844,293.1499938964844,0.1168545186519622,-2731.338623046875,304.1544494628906,0.7606784701347351,0.1814163476228714,0.1736041009426117,293.3678894042969,297.1499938964844,293.1499938964844,0.0043019512668251,-1611.9583740234375,296.8958740234375,0.4837488234043121,0.050000000745058,0.2327628880739212,291.1675109863281,291.1499938964844,271.1460876464844,270.5081481933594,283.87371826171875,293.3679504394531,291.1674499511719,1.0,0.2366356551647186,0.9902095198631288,0.9902095198631288,1.0,1.0,-0.9559348821640016,0.4088233709335327,0.5471115112304688,0.1809729784727096,0.0,0.0,0.3092394769191742,49.10012435913086,25.0,-0.6123293042182922,-7036.43359375,129.42112731933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4742736816406,305.9068298339844,278.1499938964844,0.0,18000.0,313.1499938964844,18009.787109375,18000.0,0.0,0.0,0.1570570170879364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2222063243389129,0.2222107648849487,-4.450043888937216e-06,0.0,0.0001593929046066,0.0,0.0,9.361709594726562,0.0,0.0,0.0,0.2913510203361511,4.0,0.0,1.0
292980,293.1869812011719,297.1499938964844,293.1499938964844,0.0594261735677719,-1550.28076171875,304.1534118652344,0.6416124701499939,0.1076325997710228,0.0985408946871757,293.2186279296875,297.1499938964844,293.1499938964844,0.1202564164996147,-2794.715087890625,304.15631103515625,0.7678205966949463,0.1855562329292297,0.1776013672351837,293.19140625,297.1499938964844,293.1499938964844,0.0979766175150871,-1750.7637939453125,304.1537780761719,0.7285657525062561,0.1571903824806213,0.1112809628248214,293.1958312988281,297.1499938964844,293.1499938964844,0.1160316318273544,-2715.904541015625,304.15435791015625,0.760598361492157,0.1803971379995346,0.1726191043853759,293.3670654296875,297.1499938964844,293.1499938964844,0.0042418749071657,-1590.8267822265625,296.82244873046875,0.4846502840518951,0.050000000745058,0.2326797842979431,291.16705322265625,291.1499938964844,271.16339111328125,270.5170288085937,283.888916015625,293.3671264648437,291.1669921875,1.0,0.2354839146137237,0.9901363849639891,0.9901363849639891,1.0,1.0,-0.9513384103775024,0.406501829624176,0.5448366403579712,0.1806176751852035,0.0,0.0,0.3069979250431061,48.6181640625,25.0,-0.6196827292442322,-6987.6123046875,127.54554748535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4634094238281,305.8832092285156,278.1499938964844,0.0,18000.0,313.1499938964844,18009.376953125,18000.0,0.0,0.0,0.1558906584978103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2202951461076736,0.2202995866537094,-4.445313606993295e-06,0.0,0.0001582092081662,0.0,0.0,9.264978408813477,0.0,0.0,0.0,0.2909580767154693,4.0,0.0,1.0
293040,293.1869812011719,297.1499938964844,293.1499938964844,0.0594261735677719,-1550.28076171875,304.1534118652344,0.6416124701499939,0.1076325997710228,0.0985408946871757,293.2186279296875,297.1499938964844,293.1499938964844,0.1202564164996147,-2794.715087890625,304.15631103515625,0.7678205966949463,0.1855562329292297,0.1776013672351837,293.19140625,297.1499938964844,293.1499938964844,0.0979766175150871,-1750.7637939453125,304.1537780761719,0.7285657525062561,0.1571903824806213,0.1112809628248214,293.1958312988281,297.1499938964844,293.1499938964844,0.1160316318273544,-2715.904541015625,304.15435791015625,0.760598361492157,0.1803971379995346,0.1726191043853759,293.3670654296875,297.1499938964844,293.1499938964844,0.0042418749071657,-1590.8267822265625,296.82244873046875,0.4846502840518951,0.050000000745058,0.2326797842979431,291.16705322265625,291.1499938964844,271.16339111328125,270.5170288085937,283.888916015625,293.3671264648437,291.1669921875,1.0,0.2354839146137237,0.9901363849639891,0.9901363849639891,1.0,1.0,-0.9513384103775024,0.406501829624176,0.5448366403579712,0.1806176751852035,0.0,0.0,0.3069979250431061,48.6181640625,25.0,-0.6196827292442322,-6987.6123046875,127.54554748535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4634094238281,305.8832092285156,278.1499938964844,0.0,18000.0,313.1499938964844,18009.376953125,18000.0,0.0,0.0,0.1558906584978103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2202951461076736,0.2202995866537094,-4.445313606993295e-06,0.0,0.0001582092081662,0.0,0.0,9.264978408813477,0.0,0.0,0.0,0.2909580767154693,4.0,0.0,1.0
293100,293.1864624023437,297.1499938964844,293.1499938964844,0.0591142177581787,-1544.9384765625,304.1533508300781,0.6414471864700317,0.1072651520371437,0.0982003286480903,293.2178955078125,297.1499938964844,293.1499938964844,0.1196691393852233,-2783.76953125,304.1562194824219,0.7674941420555115,0.1848310232162475,0.1769043952226638,293.1910400390625,297.1499938964844,293.1499938964844,0.0976267978549003,-1745.73486328125,304.1537170410156,0.728515088558197,0.1567423790693283,0.1109602078795433,293.1954345703125,297.1499938964844,293.1499938964844,0.1156262829899787,-2708.2919921875,304.154296875,0.7605593204498291,0.179894670844078,0.1721335649490356,293.3666381835937,297.1499938964844,293.1499938964844,0.0042120809666812,-1580.3104248046875,296.785888671875,0.4850947856903076,0.050000000745058,0.2326389402151107,291.1668395996094,291.1499938964844,271.1719970703125,270.5214233398437,283.89654541015625,293.36669921875,291.1667785644531,1.0,0.2349166721105575,0.990099847316742,0.990099847316742,1.0,1.0,-0.9490764737129213,0.4053545594215393,0.5437219142913818,0.1804555654525756,0.0,0.0,0.3058953881263733,48.38154220581055,25.0,-0.5862138867378235,-6963.54443359375,126.62873840332033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45758056640625,305.871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.20703125,18000.0,0.0,0.0,0.1553280502557754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2193613052368164,0.2193657457828521,-4.443021680344828e-06,0.0,0.0001576382201164,0.0,0.0,9.217875480651855,0.0,0.0,0.0,0.2907669246196747,4.0,0.0,1.0
293160,293.1859741210937,297.1499938964844,293.1499938964844,0.0588059611618518,-1539.6656494140625,304.1532897949219,0.6412856578826904,0.106902576982975,0.0978643372654914,293.2171630859375,297.1499938964844,293.1499938964844,0.1190879046916961,-2772.92431640625,304.1561584472656,0.7671693563461304,0.1841125935316085,0.1762140691280365,293.1906433105469,297.1499938964844,293.1499938964844,0.0972806364297866,-1740.75537109375,304.1536865234375,0.7284654378890991,0.1562989056110382,0.1106427609920501,293.1950378417969,297.1499938964844,293.1499938964844,0.1152248308062553,-2700.74658203125,304.1542358398437,0.7605206370353699,0.1793967634439468,0.171652540564537,293.3662109375,297.1499938964844,293.1499938964844,0.0041824355721473,-1569.8226318359375,296.7494506835937,0.485535204410553,0.050000000745058,0.2325985729694366,291.1666564941406,291.1499938964844,271.1806030273437,270.5257568359375,283.9042053222656,293.36627197265625,291.1665954589844,1.0,0.2343551218509674,0.990069568157196,0.990069568157196,1.0,1.0,-0.9468379020690918,0.4042165279388428,0.542621374130249,0.1803026348352432,0.0,0.0,0.3048030138015747,48.1478157043457,25.0,-0.5339711308479309,-6939.71142578125,125.72554779052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4516296386719,305.8594665527344,278.1499938964844,0.0,18000.0,313.1499938964844,18009.052734375,18000.0,0.0,0.0,0.1547787189483642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2184406965970993,0.218445137143135,-4.440772954694694e-06,0.0,0.000157080736244,0.0,0.0,9.171539306640623,0.0,0.0,0.0,0.2905789911746979,4.0,0.0,1.0
293220,293.1849670410156,297.1499938964844,293.1499938964844,0.0581997781991958,-1529.3153076171875,304.1531982421875,0.6409725546836853,0.1061913445591926,0.0972053036093711,293.2157897949219,297.1499938964844,293.1499938964844,0.1179424375295639,-2751.514892578125,304.156005859375,0.7665232419967651,0.1826950907707214,0.174852192401886,293.1898803710937,297.1499938964844,293.1499938964844,0.0965985059738159,-1730.934326171875,304.1535949707031,0.7283681631088257,0.1554249376058578,0.1100172400474548,293.1942749023437,297.1499938964844,293.1499938964844,0.1144328713417053,-2685.841796875,304.1541442871094,0.7604432702064514,0.1784140914678573,0.1707033067941665,293.3653259277344,297.1499938964844,293.1499938964844,0.0041235820390284,-1548.93212890625,296.6768493652344,0.4864041805267334,0.050000000745058,0.2325192391872406,291.1663818359375,291.1499938964844,271.1976623535156,270.5343322753906,283.9195556640625,293.3653869628906,291.16632080078125,1.0,0.233248621225357,0.990009069442749,0.990009069442749,1.0,1.0,-0.9424272179603576,0.4019672870635986,0.540459930896759,0.1800198853015899,0.0,0.0,0.3026399314403534,47.68891143798828,25.0,-0.4013717770576477,-6892.69091796875,123.95848846435548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4395751953125,305.8358459472656,278.1499938964844,0.0,18000.0,313.1499938964844,18008.791015625,18000.0,0.0,0.0,0.1537173986434936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2166313827037811,0.2166358232498169,-4.436387371242745e-06,0.0,0.0001560036180308,0.0,0.0,9.080767631530762,0.0,0.0,0.0,0.2902111709117889,4.0,0.0,1.0
293280,293.1849670410156,297.1499938964844,293.1499938964844,0.0581997781991958,-1529.3153076171875,304.1531982421875,0.6409725546836853,0.1061913445591926,0.0972053036093711,293.2157897949219,297.1499938964844,293.1499938964844,0.1179424375295639,-2751.514892578125,304.156005859375,0.7665232419967651,0.1826950907707214,0.174852192401886,293.1898803710937,297.1499938964844,293.1499938964844,0.0965985059738159,-1730.934326171875,304.1535949707031,0.7283681631088257,0.1554249376058578,0.1100172400474548,293.1942749023437,297.1499938964844,293.1499938964844,0.1144328713417053,-2685.841796875,304.1541442871094,0.7604432702064514,0.1784140914678573,0.1707033067941665,293.3653259277344,297.1499938964844,293.1499938964844,0.0041235820390284,-1548.93212890625,296.6768493652344,0.4864041805267334,0.050000000745058,0.2325192391872406,291.1663818359375,291.1499938964844,271.1976623535156,270.5343322753906,283.9195556640625,293.3653869628906,291.16632080078125,1.0,0.233248621225357,0.990009069442749,0.990009069442749,1.0,1.0,-0.9424272179603576,0.4019672870635986,0.540459930896759,0.1800198853015899,0.0,0.0,0.3026399314403534,47.68891143798828,25.0,-0.4013717770576477,-6892.69091796875,123.95848846435548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4395751953125,305.8358459472656,278.1499938964844,0.0,18000.0,313.1499938964844,18008.791015625,18000.0,0.0,0.0,0.1537173986434936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2166313827037811,0.2166358232498169,-4.436387371242745e-06,0.0,0.0001560036180308,0.0,0.0,9.080767631530762,0.0,0.0,0.0,0.2902111709117889,4.0,0.0,1.0
293340,293.1840209960937,297.1499938964844,293.1499938964844,0.057606816291809,-1519.2139892578125,304.15313720703125,0.640670895576477,0.1054977551102638,0.0965627431869506,293.21441650390625,297.1499938964844,293.1499938964844,0.1168186739087104,-2730.46435546875,304.1558837890625,0.7658799886703491,0.1813021004199981,0.1735142320394516,293.1891174316406,297.1499938964844,293.1499938964844,0.0959294438362121,-1721.291015625,304.15350341796875,0.7282722592353821,0.1545675247907638,0.1094037443399429,293.1934814453125,297.1499938964844,293.1499938964844,0.1136550158262252,-2671.178466796875,304.154052734375,0.7603644728660583,0.1774481683969497,0.1697705090045929,293.36444091796875,297.1499938964844,293.1499938964844,0.0040653087198734,-1528.15869140625,296.60467529296875,0.4872577786445617,0.050000000745058,0.2324417978525161,291.1661682128906,291.1499938964844,271.214599609375,270.5428161621094,283.9349060058594,293.364501953125,291.1661376953125,1.0,0.2321638166904449,0.989948570728302,0.989948570728302,1.0,1.0,-0.9381014704704284,0.3997544050216675,0.538347065448761,0.1797613203525543,0.0,0.0,0.3004963099956512,47.24125671386719,25.0,-0.2748619019985199,-6846.4833984375,122.24205780029295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.427734375,305.8125305175781,278.1499938964844,0.0,18000.0,313.1499938964844,18008.58984375,18000.0,0.0,0.0,0.1527014672756195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2148550897836685,0.2148595303297042,-4.432124114828184e-06,0.0,0.0001549725711811,0.0,0.0,8.992025375366211,0.0,0.0,0.0,0.28985196352005,4.0,0.0,1.0
293400,293.1840209960937,297.1499938964844,293.1499938964844,0.057606816291809,-1519.2139892578125,304.15313720703125,0.640670895576477,0.1054977551102638,0.0965627431869506,293.21441650390625,297.1499938964844,293.1499938964844,0.1168186739087104,-2730.46435546875,304.1558837890625,0.7658799886703491,0.1813021004199981,0.1735142320394516,293.1891174316406,297.1499938964844,293.1499938964844,0.0959294438362121,-1721.291015625,304.15350341796875,0.7282722592353821,0.1545675247907638,0.1094037443399429,293.1934814453125,297.1499938964844,293.1499938964844,0.1136550158262252,-2671.178466796875,304.154052734375,0.7603644728660583,0.1774481683969497,0.1697705090045929,293.36444091796875,297.1499938964844,293.1499938964844,0.0040653087198734,-1528.15869140625,296.60467529296875,0.4872577786445617,0.050000000745058,0.2324417978525161,291.1661682128906,291.1499938964844,271.214599609375,270.5428161621094,283.9349060058594,293.364501953125,291.1661376953125,1.0,0.2321638166904449,0.989948570728302,0.989948570728302,1.0,1.0,-0.9381014704704284,0.3997544050216675,0.538347065448761,0.1797613203525543,0.0,0.0,0.3004963099956512,47.24125671386719,25.0,-0.2748619019985199,-6846.4833984375,122.24205780029295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.427734375,305.8125305175781,278.1499938964844,0.0,18000.0,313.1499938964844,18008.58984375,18000.0,0.0,0.0,0.1527014672756195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2148550897836685,0.2148595303297042,-4.432124114828184e-06,0.0,0.0001549725711811,0.0,0.0,8.992025375366211,0.0,0.0,0.0,0.28985196352005,4.0,0.0,1.0
293460,293.18310546875,297.1499938964844,293.1499938964844,0.0570270009338855,-1509.359375,304.1530456542969,0.6403788328170776,0.1048213616013526,0.0959363132715225,293.213134765625,297.1499938964844,293.1499938964844,0.1157162711024284,-2709.768310546875,304.15576171875,0.7652372717857361,0.1799329221248626,0.1721995621919632,293.1883850097656,297.1499938964844,293.1499938964844,0.095273345708847,-1711.8260498046875,304.1534423828125,0.728175938129425,0.1537264287471771,0.1088020876049995,293.1927490234375,297.1499938964844,293.1499938964844,0.112891249358654,-2656.757568359375,304.15399169921875,0.7602823972702026,0.1764987558126449,0.1688539385795593,293.363525390625,297.1499938964844,293.1499938964844,0.0040076063014566,-1507.5052490234375,296.53289794921875,0.4880955815315246,0.050000000745058,0.2323663234710693,291.1660461425781,291.1499938964844,271.2314147949219,270.5512084960937,283.9501953125,293.36358642578125,291.166015625,1.0,0.2311010807752609,0.9899022579193116,0.9899022579193116,1.0,1.0,-0.9338590502738952,0.3975802958011627,0.5362787842750549,0.1795194298028946,0.0,0.0,0.298365443944931,46.80508041381836,25.0,-0.1807322204113006,-6801.09912109375,120.57544708251952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4166259765625,305.789794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.431640625,18000.0,0.0,0.0,0.1517261862754821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2131047397851944,0.2131091654300689,-4.427960902830819e-06,0.0,0.0001539827790111,0.0,0.0,8.904930114746094,0.0,0.0,0.0,0.2894998490810394,4.0,0.0,1.0
