time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
293520,293.18310546875,297.1499938964844,293.1499938964844,0.0570270009338855,-1509.359375,304.1530456542969,0.6403788328170776,0.1048213616013526,0.0959363132715225,293.213134765625,297.1499938964844,293.1499938964844,0.1157162711024284,-2709.768310546875,304.15576171875,0.7652372717857361,0.1799329221248626,0.1721995621919632,293.1883850097656,297.1499938964844,293.1499938964844,0.095273345708847,-1711.8260498046875,304.1534423828125,0.728175938129425,0.1537264287471771,0.1088020876049995,293.1927490234375,297.1499938964844,293.1499938964844,0.112891249358654,-2656.757568359375,304.15399169921875,0.7602823972702026,0.1764987558126449,0.1688539385795593,293.363525390625,297.1499938964844,293.1499938964844,0.0040076063014566,-1507.5052490234375,296.53289794921875,0.4880955815315246,0.050000000745058,0.2323663234710693,291.1660461425781,291.1499938964844,271.2314147949219,270.5512084960937,283.9501953125,293.36358642578125,291.166015625,1.0,0.2311010807752609,0.9899022579193116,0.9899022579193116,1.0,1.0,-0.9338590502738952,0.3975802958011627,0.5362787842750549,0.1795194298028946,0.0,0.0,0.298365443944931,46.80508041381836,25.0,-0.1807322204113006,-6801.09912109375,120.57544708251952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4166259765625,305.789794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.431640625,18000.0,0.0,0.0,0.1517261862754821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2131047397851944,0.2131091654300689,-4.427960902830819e-06,0.0,0.0001539827790111,0.0,0.0,8.904930114746094,0.0,0.0,0.0,0.2894998490810394,4.0,0.0,1.0
293580,293.1822509765625,297.1499938964844,293.1499938964844,0.0564586333930492,-1499.720947265625,304.1529846191406,0.6400927305221558,0.1041598245501518,0.0953238978981971,293.2119140625,297.1499938964844,293.1499938964844,0.1146327182650566,-2689.383056640625,304.1556396484375,0.7645915150642395,0.1785842031240463,0.1709050685167312,293.18768310546875,297.1499938964844,293.1499938964844,0.0946288257837295,-1702.52099609375,304.1533508300781,0.7280771136283875,0.1528996676206588,0.1082109063863754,293.1920166015625,297.1499938964844,293.1499938964844,0.1121401935815811,-2642.5546875,304.1539001464844,0.7601950168609619,0.1755638569593429,0.1679517030715942,293.3625793457031,297.1499938964844,293.1499938964844,0.0039504384621977,-1486.965087890625,296.46148681640625,0.4889188110828399,0.050000000745058,0.2322927415370941,291.1659851074219,291.1499938964844,271.24810791015625,270.5595092773437,283.9653625488281,293.3626708984375,291.1659545898437,1.0,0.2300585657358169,0.9898560047149658,0.9898560047149658,1.0,1.0,-0.9296897649765016,0.395442932844162,0.5342468023300171,0.1792845278978347,0.0,0.0,0.2962421178817749,46.37970733642578,25.0,-0.1148041859269142,-6756.50244140625,118.95446014404295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.406494140625,305.7677001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.291015625,18000.0,0.0,0.0,0.1507823318243026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2113750427961349,0.2113794684410095,-4.423878635861911e-06,0.0,0.0001530248991912,0.0,0.0,8.819193840026855,0.0,0.0,0.0,0.289153516292572,4.0,0.0,1.0
293640,293.1822509765625,297.1499938964844,293.1499938964844,0.0564586333930492,-1499.720947265625,304.1529846191406,0.6400927305221558,0.1041598245501518,0.0953238978981971,293.2119140625,297.1499938964844,293.1499938964844,0.1146327182650566,-2689.383056640625,304.1556396484375,0.7645915150642395,0.1785842031240463,0.1709050685167312,293.18768310546875,297.1499938964844,293.1499938964844,0.0946288257837295,-1702.52099609375,304.1533508300781,0.7280771136283875,0.1528996676206588,0.1082109063863754,293.1920166015625,297.1499938964844,293.1499938964844,0.1121401935815811,-2642.5546875,304.1539001464844,0.7601950168609619,0.1755638569593429,0.1679517030715942,293.3625793457031,297.1499938964844,293.1499938964844,0.0039504384621977,-1486.965087890625,296.46148681640625,0.4889188110828399,0.050000000745058,0.2322927415370941,291.1659851074219,291.1499938964844,271.24810791015625,270.5595092773437,283.9653625488281,293.3626708984375,291.1659545898437,1.0,0.2300585657358169,0.9898560047149658,0.9898560047149658,1.0,1.0,-0.9296897649765016,0.395442932844162,0.5342468023300171,0.1792845278978347,0.0,0.0,0.2962421178817749,46.37970733642578,25.0,-0.1148041859269142,-6756.50244140625,118.95446014404295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.406494140625,305.7677001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.291015625,18000.0,0.0,0.0,0.1507823318243026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2113750427961349,0.2113794684410095,-4.423878635861911e-06,0.0,0.0001530248991912,0.0,0.0,8.819193840026855,0.0,0.0,0.0,0.289153516292572,4.0,0.0,1.0
293700,293.18182373046875,297.1499938964844,293.1499938964844,0.0561786256730556,-1494.98046875,304.1529541015625,0.6399510502815247,0.1038343980908393,0.0950227603316307,293.2113037109375,297.1499938964844,293.1499938964844,0.1140977665781974,-2679.302490234375,304.15557861328125,0.7642664313316345,0.1779171228408813,0.1702650487422943,293.18731689453125,297.1499938964844,293.1499938964844,0.0943108573555946,-1697.9281005859375,304.1533203125,0.7280261516571045,0.1524915844202041,0.1079191863536834,293.191650390625,297.1499938964844,293.1499938964844,0.111769400537014,-2635.53466796875,304.15386962890625,0.7601485252380371,0.1751017719507217,0.1675058603286743,293.36212158203125,297.1499938964844,293.1499938964844,0.0039220568723976,-1476.7398681640625,296.4259338378906,0.4893247187137604,0.050000000745058,0.2322566956281662,291.1659545898437,291.1499938964844,271.25640869140625,270.56365966796875,283.9728698730469,293.3621826171875,291.1659240722656,1.0,0.2295450419187545,0.989832878112793,0.989832878112793,1.0,1.0,-0.9276317358016968,0.3943885862827301,0.5332431197166443,0.179167166352272,0.0,0.0,0.2951825261116028,46.17117691040039,25.0,-0.0928773507475853,-6734.50634765625,118.16085052490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4018859863281,305.7569580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.228515625,18000.0,0.0,0.0,0.1503206044435501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2105171531438827,0.2105215787887573,-4.421865924086887e-06,0.0,0.0001525563129689,0.0,0.0,8.7767915725708,0.0,0.0,0.0,0.2889823615550995,4.0,0.0,1.0
293760,293.1814270019531,297.1499938964844,293.1499938964844,0.0559011176228523,-1490.2874755859375,304.1529235839844,0.6398097276687622,0.1035121157765388,0.0947246477007865,293.2107238769531,297.1499938964844,293.1499938964844,0.113566905260086,-2669.288818359375,304.1555480957031,0.7639392018318176,0.1772542893886566,0.1696292757987976,293.1869812011719,297.1499938964844,293.1499938964844,0.093995526432991,-1693.3721923828125,304.1532897949219,0.7279736995697021,0.1520866900682449,0.1076298281550407,293.1913146972656,297.1499938964844,293.1499938964844,0.1114015281200409,-2628.56494140625,304.1538391113281,0.7600999474525452,0.174642875790596,0.1670632660388946,293.3616638183594,297.1499938964844,293.1499938964844,0.0038938031066209,-1466.54296875,296.39044189453125,0.4897269606590271,0.050000000745058,0.2322211116552353,291.1659240722656,291.1499938964844,271.2646484375,270.5677795410156,283.9803161621094,293.3617248535156,291.1658935546875,1.0,0.2290363311767578,0.9898149967193604,0.9898149967193604,1.0,1.0,-0.9255897402763368,0.3933435976505279,0.5322461128234863,0.1790483891963958,0.0,0.0,0.2941242158412933,45.96530532836914,25.0,-0.0783746764063835,-6712.70703125,117.3778076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3975830078125,305.74639892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.166015625,18000.0,0.0,0.0,0.1498643606901168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2096636146306991,0.2096680402755737,-4.419870037963847e-06,0.0,0.0001520932710263,0.0,0.0,8.734682083129883,0.0,0.0,0.0,0.2888124883174896,4.0,0.0,1.0
293820,293.1806335449219,297.1499938964844,293.1499938964844,0.0553536452353,-1481.0450439453125,304.1528625488281,0.6395581364631653,0.102877028286457,0.0941369086503982,293.2082824707031,297.1499938964844,293.1499938964844,0.112627275288105,-2651.57666015625,304.1552429199219,0.763521671295166,0.1762089133262634,0.1685065180063247,293.1863098144531,297.1499938964844,293.1499938964844,0.0933731496334075,-1684.3778076171875,304.1532287597656,0.7278984785079956,0.151286631822586,0.1070578396320343,293.1906433105469,297.1499938964844,293.1499938964844,0.1106750220060348,-2614.787109375,304.1537780761719,0.7600338459014893,0.1737347990274429,0.1661871671676635,293.3607177734375,297.1499938964844,293.1499938964844,0.0038376464508473,-1446.22900390625,296.3197326660156,0.4905458986759186,0.050000000745058,0.2321491986513137,291.1658020019531,291.1499938964844,271.2810363769531,270.5760192871094,283.994873046875,293.3607788085937,291.1657409667969,1.0,0.2280344069004058,0.9897792339324952,0.9897792339324952,1.0,1.0,-0.9217124581336976,0.3913564682006836,0.5303559899330139,0.1788309514522552,0.0,0.0,0.2920249998569488,45.55122375488281,25.0,-0.2735341191291809,-6670.25537109375,115.86222839355467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3899841308594,305.7255859375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.01171875,18000.0,0.0,0.0,0.1489665657281875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.207974836230278,0.2079792469739914,-4.415933290147223e-06,0.0,0.0001511821319581,0.0,0.0,8.651577949523926,0.0,0.0,0.0,0.2884773910045624,4.0,0.0,1.0
293880,293.1806335449219,297.1499938964844,293.1499938964844,0.0553536452353,-1481.0450439453125,304.1528625488281,0.6395581364631653,0.102877028286457,0.0941369086503982,293.2082824707031,297.1499938964844,293.1499938964844,0.112627275288105,-2651.57666015625,304.1552429199219,0.763521671295166,0.1762089133262634,0.1685065180063247,293.1863098144531,297.1499938964844,293.1499938964844,0.0933731496334075,-1684.3778076171875,304.1532287597656,0.7278984785079956,0.151286631822586,0.1070578396320343,293.1906433105469,297.1499938964844,293.1499938964844,0.1106750220060348,-2614.787109375,304.1537780761719,0.7600338459014893,0.1737347990274429,0.1661871671676635,293.3607177734375,297.1499938964844,293.1499938964844,0.0038376464508473,-1446.22900390625,296.3197326660156,0.4905458986759186,0.050000000745058,0.2321491986513137,291.1658020019531,291.1499938964844,271.2810363769531,270.5760192871094,283.994873046875,293.3607788085937,291.1657409667969,1.0,0.2280344069004058,0.9897792339324952,0.9897792339324952,1.0,1.0,-0.9217124581336976,0.3913564682006836,0.5303559899330139,0.1788309514522552,0.0,0.0,0.2920249998569488,45.55122375488281,25.0,-0.2735341191291809,-6670.25537109375,115.86222839355467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3899841308594,305.7255859375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.01171875,18000.0,0.0,0.0,0.1489665657281875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.207974836230278,0.2079792469739914,-4.415933290147223e-06,0.0,0.0001511821319581,0.0,0.0,8.651577949523926,0.0,0.0,0.0,0.2884773910045624,4.0,0.0,1.0
293940,293.17987060546875,297.1499938964844,293.1499938964844,0.0548195876181125,-1472.0601806640625,304.1528015136719,0.6394530534744263,0.1022557169198989,0.0935591012239456,293.2026062011719,297.1499938964844,293.1499938964844,0.1122143864631652,-2643.953125,304.1541748046875,0.7642244100570679,0.1758805215358734,0.168023481965065,293.1856384277344,297.1499938964844,293.1499938964844,0.0927669331431388,-1675.624755859375,304.1531677246094,0.7279794812202454,0.1505009233951568,0.1064939051866531,293.1899719238281,297.1499938964844,293.1499938964844,0.1099664568901062,-2601.346435546875,304.1536865234375,0.7601383328437805,0.1728398501873016,0.1653212308883667,293.3596496582031,297.1499938964844,293.1499938964844,0.0037822993472218,-1426.190185546875,296.2491455078125,0.4914712309837341,0.050000000745058,0.2320687621831894,291.16485595703125,291.1499938964844,271.2972717285156,270.5842590332031,284.0083923339844,293.3597412109375,291.16461181640625,1.0,0.2270539253950119,0.98974347114563,0.98974347114563,1.0,1.0,-0.918626308441162,0.3897457718849182,0.5288805365562439,0.1787308603525161,0.0,0.0,0.2900952696800232,45.099395751953125,25.0,-1.603533387184143,-6631.8857421875,114.47216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3830871582031,305.7040710449219,278.1499938964844,0.0,18000.0,313.1499938964844,18007.408203125,18000.0,0.0,0.0,0.148089587688446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2063853591680526,0.206389769911766,-4.4121484279457945e-06,0.0,0.0001502921077189,0.0,0.0,8.573439598083496,0.0,0.0,0.0,0.2881620526313782,4.0,0.0,1.0
294000,293.17987060546875,297.1499938964844,293.1499938964844,0.0548195876181125,-1472.0601806640625,304.1528015136719,0.6394530534744263,0.1022557169198989,0.0935591012239456,293.2026062011719,297.1499938964844,293.1499938964844,0.1122143864631652,-2643.953125,304.1541748046875,0.7642244100570679,0.1758805215358734,0.168023481965065,293.1856384277344,297.1499938964844,293.1499938964844,0.0927669331431388,-1675.624755859375,304.1531677246094,0.7279794812202454,0.1505009233951568,0.1064939051866531,293.1899719238281,297.1499938964844,293.1499938964844,0.1099664568901062,-2601.346435546875,304.1536865234375,0.7601383328437805,0.1728398501873016,0.1653212308883667,293.3596496582031,297.1499938964844,293.1499938964844,0.0037822993472218,-1426.190185546875,296.2491455078125,0.4914712309837341,0.050000000745058,0.2320687621831894,291.16485595703125,291.1499938964844,271.2972717285156,270.5842590332031,284.0083923339844,293.3597412109375,291.16461181640625,1.0,0.2270539253950119,0.98974347114563,0.98974347114563,1.0,1.0,-0.918626308441162,0.3897457718849182,0.5288805365562439,0.1787308603525161,0.0,0.0,0.2900952696800232,45.099395751953125,25.0,-1.603533387184143,-6631.8857421875,114.47216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3830871582031,305.7040710449219,278.1499938964844,0.0,18000.0,313.1499938964844,18007.408203125,18000.0,0.0,0.0,0.148089587688446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2063853591680526,0.206389769911766,-4.4121484279457945e-06,0.0,0.0001502921077189,0.0,0.0,8.573439598083496,0.0,0.0,0.0,0.2881620526313782,4.0,0.0,1.0
294060,293.1791076660156,297.1499938964844,293.1499938964844,0.0543040670454502,-1463.41845703125,304.1527099609375,0.6394410133361816,0.1016525402665138,0.092996135354042,293.1963195800781,297.1499938964844,293.1499938964844,0.1121193021535873,-2642.378173828125,304.1529541015625,0.7655784487724304,0.1758260577917099,0.1679133474826812,293.1849670410156,297.1499938964844,293.1499938964844,0.0921819061040878,-1667.188232421875,304.153076171875,0.7281550765037537,0.1497344225645065,0.1059421449899673,293.1893005371094,297.1499938964844,293.1499938964844,0.109279952943325,-2588.32470703125,304.1535949707031,0.7603414058685303,0.1719615459442138,0.1644695550203323,293.3584289550781,297.1499938964844,293.1499938964844,0.0037278833333402,-1406.479248046875,296.1786804199219,0.4924521446228027,0.050000000745058,0.2319845408201217,291.162841796875,291.1499938964844,271.3133544921875,270.592529296875,284.0210266113281,293.3585205078125,291.1625671386719,1.0,0.2260965853929519,0.9897164702415466,0.9897164702415466,1.0,1.0,-0.9160329699516296,0.3883758783340454,0.5276570916175842,0.1786883920431137,0.0,0.0,0.2885188162326813,44.63179016113281,25.0,-2.517690658569336,-6599.1171875,113.17300415039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3753967285156,305.6847839355469,278.1499938964844,0.0,18000.0,313.1499938964844,18006.14453125,18000.0,0.0,0.0,0.1472492069005966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2050642669200897,0.2050686776638031,-4.408847871673061e-06,0.0,0.0001494392199674,0.0,0.0,8.508376121520996,0.0,0.0,0.0,0.2878975570201874,4.0,0.0,1.0
294120,293.1791076660156,297.1499938964844,293.1499938964844,0.0543040670454502,-1463.41845703125,304.1527099609375,0.6394410133361816,0.1016525402665138,0.092996135354042,293.1963195800781,297.1499938964844,293.1499938964844,0.1121193021535873,-2642.378173828125,304.1529541015625,0.7655784487724304,0.1758260577917099,0.1679133474826812,293.1849670410156,297.1499938964844,293.1499938964844,0.0921819061040878,-1667.188232421875,304.153076171875,0.7281550765037537,0.1497344225645065,0.1059421449899673,293.1893005371094,297.1499938964844,293.1499938964844,0.109279952943325,-2588.32470703125,304.1535949707031,0.7603414058685303,0.1719615459442138,0.1644695550203323,293.3584289550781,297.1499938964844,293.1499938964844,0.0037278833333402,-1406.479248046875,296.1786804199219,0.4924521446228027,0.050000000745058,0.2319845408201217,291.162841796875,291.1499938964844,271.3133544921875,270.592529296875,284.0210266113281,293.3585205078125,291.1625671386719,1.0,0.2260965853929519,0.9897164702415466,0.9897164702415466,1.0,1.0,-0.9160329699516296,0.3883758783340454,0.5276570916175842,0.1786883920431137,0.0,0.0,0.2885188162326813,44.63179016113281,25.0,-2.517690658569336,-6599.1171875,113.17300415039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3753967285156,305.6847839355469,278.1499938964844,0.0,18000.0,313.1499938964844,18006.14453125,18000.0,0.0,0.0,0.1472492069005966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2050642669200897,0.2050686776638031,-4.408847871673061e-06,0.0,0.0001494392199674,0.0,0.0,8.508376121520996,0.0,0.0,0.0,0.2878975570201874,4.0,0.0,1.0
294180,293.1783752441406,297.1499938964844,293.1499938964844,0.0538002960383892,-1454.9862060546875,304.15264892578125,0.6394579410552979,0.1010662987828254,0.0924490988254547,293.1904602050781,297.1499938964844,293.1499938964844,0.1121055707335472,-2642.294677734375,304.1520080566406,0.767086386680603,0.175839751958847,0.167898952960968,293.1842956542969,297.1499938964844,293.1499938964844,0.0916087180376052,-1658.9166259765625,304.15301513671875,0.7283545136451721,0.1489864885807037,0.1054038181900978,293.18865966796875,297.1499938964844,293.1499938964844,0.1086040735244751,-2575.480224609375,304.1535339355469,0.7605636715888977,0.1710994392633438,0.1636336743831634,293.35711669921875,297.1499938964844,293.1499938964844,0.0036740584764629,-1386.9061279296875,296.1091003417969,0.4934356808662414,0.050000000745058,0.2319012284278869,291.1611328125,291.1499938964844,271.32928466796875,270.600830078125,284.0329895019531,293.3572082519531,291.1609191894531,1.0,0.2251617759466171,0.9896895289421082,0.9896895289421082,1.0,1.0,-0.9136099219322203,0.3871007859706878,0.5265091061592102,0.1786365061998367,0.0,0.0,0.2871575355529785,44.1700325012207,25.0,-2.254011392593384,-6569.888671875,111.9261245727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36572265625,305.66729736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.203125,18000.0,0.0,0.0,0.1464637517929077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.203955590724945,0.2039600014686584,-4.406117113830987e-06,0.0,0.0001486420806031,0.0,0.0,8.453968048095703,0.0,0.0,0.0,0.2876761853694916,4.0,0.0,1.0
294240,293.1783752441406,297.1499938964844,293.1499938964844,0.0538002960383892,-1454.9862060546875,304.15264892578125,0.6394579410552979,0.1010662987828254,0.0924490988254547,293.1904602050781,297.1499938964844,293.1499938964844,0.1121055707335472,-2642.294677734375,304.1520080566406,0.767086386680603,0.175839751958847,0.167898952960968,293.1842956542969,297.1499938964844,293.1499938964844,0.0916087180376052,-1658.9166259765625,304.15301513671875,0.7283545136451721,0.1489864885807037,0.1054038181900978,293.18865966796875,297.1499938964844,293.1499938964844,0.1086040735244751,-2575.480224609375,304.1535339355469,0.7605636715888977,0.1710994392633438,0.1636336743831634,293.35711669921875,297.1499938964844,293.1499938964844,0.0036740584764629,-1386.9061279296875,296.1091003417969,0.4934356808662414,0.050000000745058,0.2319012284278869,291.1611328125,291.1499938964844,271.32928466796875,270.600830078125,284.0329895019531,293.3572082519531,291.1609191894531,1.0,0.2251617759466171,0.9896895289421082,0.9896895289421082,1.0,1.0,-0.9136099219322203,0.3871007859706878,0.5265091061592102,0.1786365061998367,0.0,0.0,0.2871575355529785,44.1700325012207,25.0,-2.254011392593384,-6569.888671875,111.9261245727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36572265625,305.66729736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.203125,18000.0,0.0,0.0,0.1464637517929077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.203955590724945,0.2039600014686584,-4.406117113830987e-06,0.0,0.0001486420806031,0.0,0.0,8.453968048095703,0.0,0.0,0.0,0.2876761853694916,4.0,0.0,1.0
294300,293.1780090332031,297.1499938964844,293.1499938964844,0.053551897406578,-1450.8316650390625,304.1526184082031,0.6394686698913574,0.1007786616683006,0.0921809896826744,293.18780517578125,297.1499938964844,293.1499938964844,0.1121060848236084,-2642.37109375,304.1516418457031,0.7678475975990295,0.175850436091423,0.1679004430770874,293.1839599609375,297.1499938964844,293.1499938964844,0.0913256034255027,-1654.828125,304.1529846191406,0.7284542918205261,0.1486187130212783,0.1051393374800682,293.1883239746094,297.1499938964844,293.1499938964844,0.1082691997289657,-2569.105712890625,304.15350341796875,0.760672390460968,0.1706739217042923,0.1632213741540908,293.3564147949219,297.1499938964844,293.1499938964844,0.0036474152002483,-1377.1864013671875,296.0746459960937,0.493922621011734,0.050000000745058,0.2318604290485382,291.1604919433594,291.1499938964844,271.3371887207031,270.60498046875,284.03875732421875,293.3565368652344,291.1603088378906,1.0,0.2247029393911361,0.989675998687744,0.989675998687744,1.0,1.0,-0.9124286770820618,0.386484146118164,0.5259445309638977,0.1785988360643386,0.0,0.0,0.2865273654460907,43.94365310668945,25.0,-1.968325972557068,-6555.99072265625,111.31835174560548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3600158691406,305.65869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.896484375,18000.0,0.0,0.0,0.1460957676172256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2034491896629333,0.2034535855054855,-4.404901119414717e-06,0.0,0.0001482686348026,0.0,0.0,8.429210662841797,0.0,0.0,0.0,0.2875758409500122,4.0,0.0,1.0
294360,293.1776428222656,297.1499938964844,293.1499938964844,0.0533053614199161,-1446.710693359375,304.152587890625,0.6394776701927185,0.1004938930273056,0.0919158086180687,293.18536376953125,297.1499938964844,293.1499938964844,0.1121055260300636,-2642.415283203125,304.1513366699219,0.768600344657898,0.1758573800325393,0.1679004728794098,293.1836242675781,297.1499938964844,293.1499938964844,0.091044433414936,-1650.7659912109375,304.1529541015625,0.7285511493682861,0.148254245519638,0.1048774570226669,293.1880187988281,297.1499938964844,293.1499938964844,0.1079361289739608,-2562.759521484375,304.1534729003906,0.7607765197753906,0.1702514290809631,0.162812277674675,293.3557434082031,297.1499938964844,293.1499938964844,0.0036208862438797,-1367.489501953125,296.0404052734375,0.4944050014019012,0.050000000745058,0.2318202853202819,291.1599426269531,291.1499938964844,271.34503173828125,270.60919189453125,284.0443725585937,293.3558654785156,291.1598205566406,1.0,0.2242494225502014,0.9896597266197203,0.9896597266197203,1.0,1.0,-0.911257028579712,0.3858769237995147,0.5253800749778748,0.1785502880811691,0.0,0.0,0.2859204411506653,43.7207260131836,25.0,-1.6620502471923828,-6542.40966796875,110.7193374633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3538513183594,305.6500549316406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.650390625,18000.0,0.0,0.0,0.1457442343235016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.202964961528778,0.2029693722724914,-4.403751518111676e-06,0.0,0.0001479118800489,0.0,0.0,8.405582427978516,0.0,0.0,0.0,0.2874802350997925,4.0,0.0,1.0
294420,293.1769714355469,297.1499938964844,293.1499938964844,0.0528167411684989,-1438.5501708984375,304.1525573730469,0.639483630657196,0.099931426346302,0.0913927108049392,293.1809997558594,297.1499938964844,293.1499938964844,0.1120898202061653,-2642.19580078125,304.15093994140625,0.7700542211532593,0.1758464574813842,0.1678826510906219,293.1829833984375,297.1499938964844,293.1499938964844,0.0904869213700294,-1642.70751953125,304.15289306640625,0.7287291288375854,0.1475336849689483,0.1043602302670478,293.1873779296875,297.1499938964844,293.1499938964844,0.1072746813297271,-2550.13818359375,304.1534118652344,0.7609643936157227,0.1694142371416092,0.1620022803544998,293.3544006347656,297.1499938964844,293.1499938964844,0.0035681710578501,-1348.16845703125,295.9723815917969,0.4953533709049225,0.050000000745058,0.231742262840271,291.1591796875,291.1499938964844,271.360595703125,270.6176147460937,284.0551452636719,293.3544921875,291.1590881347656,1.0,0.2233577072620391,0.9896270632743835,0.9896270632743835,1.0,1.0,-0.908921241760254,0.3846823275089264,0.5242389440536499,0.1784138679504394,0.0,0.0,0.2847520709037781,43.28610610961914,25.0,-1.079397678375244,-6515.90478515625,109.54424285888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3405456542969,305.6328430175781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.30859375,18000.0,0.0,0.0,0.1450889557600021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2020426541566848,0.202047049999237,-4.401596015668474e-06,0.0,0.000147246842971,0.0,0.0,8.360697746276855,0.0,0.0,0.0,0.2872990071773529,4.0,0.0,1.0
294480,293.1769714355469,297.1499938964844,293.1499938964844,0.0528167411684989,-1438.5501708984375,304.1525573730469,0.639483630657196,0.099931426346302,0.0913927108049392,293.1809997558594,297.1499938964844,293.1499938964844,0.1120898202061653,-2642.19580078125,304.15093994140625,0.7700542211532593,0.1758464574813842,0.1678826510906219,293.1829833984375,297.1499938964844,293.1499938964844,0.0904869213700294,-1642.70751953125,304.15289306640625,0.7287291288375854,0.1475336849689483,0.1043602302670478,293.1873779296875,297.1499938964844,293.1499938964844,0.1072746813297271,-2550.13818359375,304.1534118652344,0.7609643936157227,0.1694142371416092,0.1620022803544998,293.3544006347656,297.1499938964844,293.1499938964844,0.0035681710578501,-1348.16845703125,295.9723815917969,0.4953533709049225,0.050000000745058,0.231742262840271,291.1591796875,291.1499938964844,271.360595703125,270.6176147460937,284.0551452636719,293.3544921875,291.1590881347656,1.0,0.2233577072620391,0.9896270632743835,0.9896270632743835,1.0,1.0,-0.908921241760254,0.3846823275089264,0.5242389440536499,0.1784138679504394,0.0,0.0,0.2847520709037781,43.28610610961914,25.0,-1.079397678375244,-6515.90478515625,109.54424285888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3405456542969,305.6328430175781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.30859375,18000.0,0.0,0.0,0.1450889557600021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2020426541566848,0.202047049999237,-4.401596015668474e-06,0.0,0.000147246842971,0.0,0.0,8.360697746276855,0.0,0.0,0.0,0.2872990071773529,4.0,0.0,1.0
294540,293.17633056640625,297.1499938964844,293.1499938964844,0.052333015948534,-1430.481201171875,304.1524963378906,0.6394630074501038,0.0993765369057655,0.0908776745200157,293.1774597167969,297.1499938964844,293.1499938964844,0.1120378151535987,-2641.25244140625,304.1507263183594,0.7713975310325623,0.1757818460464477,0.1678204834461212,293.182373046875,297.1499938964844,293.1499938964844,0.0899349823594093,-1634.7254638671875,304.1528625488281,0.7288759350776672,0.1468222886323928,0.1038504168391227,293.1867980957031,297.1499938964844,293.1499938964844,0.106619045138359,-2537.604736328125,304.15338134765625,0.7611143589019775,0.1685858517885208,0.1612018495798111,293.35308837890625,297.1499938964844,293.1499938964844,0.003515895223245,-1328.9449462890625,295.90496826171875,0.4962742626667022,0.050000000745058,0.231667622923851,291.15875244140625,291.1499938964844,271.3759765625,270.6261901855469,284.0653381347656,293.3531799316406,291.15869140625,1.0,0.2224862873554229,0.9895944595336914,0.9895944595336914,1.0,1.0,-0.9065664410591124,0.3835027515888214,0.5230636596679688,0.1782147586345672,0.0,0.0,0.2836180031299591,42.86819076538086,25.0,-0.6077055335044861,-6489.970703125,108.39600372314452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3265075683594,305.61572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.123046875,18000.0,0.0,0.0,0.1444953978061676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2011583745479583,0.2011627703905105,-4.399568297230871e-06,0.0,0.0001466444518882,0.0,0.0,8.317803382873535,0.0,0.0,0.0,0.2871262431144714,4.0,0.0,1.0
294600,293.17633056640625,297.1499938964844,293.1499938964844,0.052333015948534,-1430.481201171875,304.1524963378906,0.6394630074501038,0.0993765369057655,0.0908776745200157,293.1774597167969,297.1499938964844,293.1499938964844,0.1120378151535987,-2641.25244140625,304.1507263183594,0.7713975310325623,0.1757818460464477,0.1678204834461212,293.182373046875,297.1499938964844,293.1499938964844,0.0899349823594093,-1634.7254638671875,304.1528625488281,0.7288759350776672,0.1468222886323928,0.1038504168391227,293.1867980957031,297.1499938964844,293.1499938964844,0.106619045138359,-2537.604736328125,304.15338134765625,0.7611143589019775,0.1685858517885208,0.1612018495798111,293.35308837890625,297.1499938964844,293.1499938964844,0.003515895223245,-1328.9449462890625,295.90496826171875,0.4962742626667022,0.050000000745058,0.231667622923851,291.15875244140625,291.1499938964844,271.3759765625,270.6261901855469,284.0653381347656,293.3531799316406,291.15869140625,1.0,0.2224862873554229,0.9895944595336914,0.9895944595336914,1.0,1.0,-0.9065664410591124,0.3835027515888214,0.5230636596679688,0.1782147586345672,0.0,0.0,0.2836180031299591,42.86819076538086,25.0,-0.6077055335044861,-6489.970703125,108.39600372314452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3265075683594,305.61572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.123046875,18000.0,0.0,0.0,0.1444953978061676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2011583745479583,0.2011627703905105,-4.399568297230871e-06,0.0,0.0001466444518882,0.0,0.0,8.317803382873535,0.0,0.0,0.0,0.2871262431144714,4.0,0.0,1.0
294660,293.1757507324219,297.1499938964844,293.1499938964844,0.0518529750406742,-1422.483642578125,304.1524658203125,0.639404833316803,0.0988272204995155,0.0903688743710517,293.1747131347656,297.1499938964844,293.1499938964844,0.1119325309991836,-2639.269775390625,304.1506652832031,0.7725877165794373,0.1756425946950912,0.1676933914422989,293.1817932128906,297.1499938964844,293.1499938964844,0.0893875434994697,-1626.8057861328125,304.1528015136719,0.7289804816246033,0.1461179405450821,0.1033465042710304,293.1862487792969,297.1499938964844,293.1499938964844,0.1059685051441192,-2525.1474609375,304.1533203125,0.7612149715423584,0.1677644699811935,0.1604092866182327,293.351806640625,297.1499938964844,293.1499938964844,0.0034640477970242,-1309.8221435546875,295.8380126953125,0.4971621036529541,0.050000000745058,0.2315967231988906,291.1585693359375,291.1499938964844,271.39117431640625,270.6348571777344,284.0749206542969,293.3518981933594,291.1585388183594,1.0,0.2216346859931945,0.9895663261413574,0.9895663261413574,1.0,1.0,-0.9041621685028076,0.3823266327381134,0.5218355059623718,0.1779419034719467,0.0,0.0,0.2824920117855072,42.46852493286133,25.0,-0.252693772315979,-6464.3623046875,107.27045440673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3126525878906,305.5989685058594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.048828125,18000.0,0.0,0.0,0.143957108259201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2002896517515182,0.2002940475940704,-4.3976078814012e-06,0.0,0.0001460981729906,0.0,0.0,8.275786399841309,0.0,0.0,0.0,0.2869573831558227,4.0,0.0,1.0
294720,293.1757507324219,297.1499938964844,293.1499938964844,0.0518529750406742,-1422.483642578125,304.1524658203125,0.639404833316803,0.0988272204995155,0.0903688743710517,293.1747131347656,297.1499938964844,293.1499938964844,0.1119325309991836,-2639.269775390625,304.1506652832031,0.7725877165794373,0.1756425946950912,0.1676933914422989,293.1817932128906,297.1499938964844,293.1499938964844,0.0893875434994697,-1626.8057861328125,304.1528015136719,0.7289804816246033,0.1461179405450821,0.1033465042710304,293.1862487792969,297.1499938964844,293.1499938964844,0.1059685051441192,-2525.1474609375,304.1533203125,0.7612149715423584,0.1677644699811935,0.1604092866182327,293.351806640625,297.1499938964844,293.1499938964844,0.0034640477970242,-1309.8221435546875,295.8380126953125,0.4971621036529541,0.050000000745058,0.2315967231988906,291.1585693359375,291.1499938964844,271.39117431640625,270.6348571777344,284.0749206542969,293.3518981933594,291.1585388183594,1.0,0.2216346859931945,0.9895663261413574,0.9895663261413574,1.0,1.0,-0.9041621685028076,0.3823266327381134,0.5218355059623718,0.1779419034719467,0.0,0.0,0.2824920117855072,42.46852493286133,25.0,-0.252693772315979,-6464.3623046875,107.27045440673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3126525878906,305.5989685058594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.048828125,18000.0,0.0,0.0,0.143957108259201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2002896517515182,0.2002940475940704,-4.3976078814012e-06,0.0,0.0001460981729906,0.0,0.0,8.275786399841309,0.0,0.0,0.0,0.2869573831558227,4.0,0.0,1.0
294780,293.1752319335937,297.1499938964844,293.1499938964844,0.0513753704726696,-1414.5372314453125,304.1524353027344,0.6393007040023804,0.0982815995812416,0.0898645296692848,293.1727905273437,297.1499938964844,293.1499938964844,0.1117590442299842,-2635.9697265625,304.1507263183594,0.7735885381698608,0.1754087507724762,0.167483240365982,293.1812744140625,297.1499938964844,293.1499938964844,0.0888434275984764,-1618.9326171875,304.1527709960937,0.7290345430374146,0.1454184800386428,0.1028469279408454,293.1857604980469,297.1499938964844,293.1499938964844,0.1053221821784973,-2512.7509765625,304.1532897949219,0.7612578868865967,0.1669481694698333,0.1596227288246154,293.3506164550781,297.1499938964844,293.1499938964844,0.0034125430975109,-1290.775390625,295.7714233398437,0.4980130493640899,0.050000000745058,0.2315297871828079,291.1585693359375,291.1499938964844,271.4061889648437,270.6437072753906,284.0838317871094,293.3507080078125,291.1585693359375,1.0,0.2208013534545898,0.9895381927490234,0.9895381927490234,1.0,1.0,-0.9016807079315186,0.3811434805393219,0.520537257194519,0.1775844842195511,0.0,0.0,0.2813529670238495,42.08774566650391,25.0,0.0151506224647164,-6438.8994140625,106.16272735595705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2997741699219,305.5829467773437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.05078125,18000.0,0.0,0.0,0.1434618830680847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1994186490774154,0.1994230449199676,-4.3956665649602655e-06,0.0,0.0001455955789424,0.0,0.0,8.233765602111816,0.0,0.0,0.0,0.2867887616157532,4.0,0.0,1.0
294840,293.1752319335937,297.1499938964844,293.1499938964844,0.0513753704726696,-1414.5372314453125,304.1524353027344,0.6393007040023804,0.0982815995812416,0.0898645296692848,293.1727905273437,297.1499938964844,293.1499938964844,0.1117590442299842,-2635.9697265625,304.1507263183594,0.7735885381698608,0.1754087507724762,0.167483240365982,293.1812744140625,297.1499938964844,293.1499938964844,0.0888434275984764,-1618.9326171875,304.1527709960937,0.7290345430374146,0.1454184800386428,0.1028469279408454,293.1857604980469,297.1499938964844,293.1499938964844,0.1053221821784973,-2512.7509765625,304.1532897949219,0.7612578868865967,0.1669481694698333,0.1596227288246154,293.3506164550781,297.1499938964844,293.1499938964844,0.0034125430975109,-1290.775390625,295.7714233398437,0.4980130493640899,0.050000000745058,0.2315297871828079,291.1585693359375,291.1499938964844,271.4061889648437,270.6437072753906,284.0838317871094,293.3507080078125,291.1585693359375,1.0,0.2208013534545898,0.9895381927490234,0.9895381927490234,1.0,1.0,-0.9016807079315186,0.3811434805393219,0.520537257194519,0.1775844842195511,0.0,0.0,0.2813529670238495,42.08774566650391,25.0,0.0151506224647164,-6438.8994140625,106.16272735595705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2997741699219,305.5829467773437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.05078125,18000.0,0.0,0.0,0.1434618830680847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1994186490774154,0.1994230449199676,-4.3956665649602655e-06,0.0,0.0001455955789424,0.0,0.0,8.233765602111816,0.0,0.0,0.0,0.2867887616157532,4.0,0.0,1.0
294900,293.17498779296875,297.1499938964844,293.1499938964844,0.0511372089385986,-1410.57861328125,304.1524353027344,0.6392284035682678,0.098009780049324,0.0896136760711669,293.1721496582031,297.1499938964844,293.1499938964844,0.1116409227252006,-2633.716064453125,304.1508178710937,0.7740033268928528,0.1752491742372512,0.1673399955034256,293.1810302734375,297.1499938964844,293.1499938964844,0.0885723307728767,-1615.0096435546875,304.1527709960937,0.7290394902229309,0.1450701355934143,0.102598451077938,293.1855163574219,297.1499938964844,293.1499938964844,0.1050003692507743,-2506.5712890625,304.1532897949219,0.7612543702125549,0.1665415465831756,0.159231349825859,293.3500366210937,297.1499938964844,293.1499938964844,0.0033869193866848,-1281.2818603515625,295.7382507324219,0.498422771692276,0.050000000745058,0.2314978986978531,291.1585998535156,291.1499938964844,271.41363525390625,270.6481628417969,284.0880432128906,293.3501281738281,291.1586303710937,1.0,0.2203913927078247,0.9895241260528564,0.9895241260528564,1.0,1.0,-0.9004015326499939,0.3805455863475799,0.5198559165000916,0.1773706674575805,0.0,0.0,0.2807728052139282,41.904911041259766,25.0,0.1310764849185943,-6426.17578125,105.6143035888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2939147949219,305.5753173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.078125,18000.0,0.0,0.0,0.1432270854711532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.198977917432785,0.1989823132753372,-4.394692496134667e-06,0.0,0.0001453572913305,0.0,0.0,8.212543487548828,0.0,0.0,0.0,0.2867037057876587,4.0,0.0,1.0
294960,293.1747436523437,297.1499938964844,293.1499938964844,0.0508993119001388,-1406.626953125,304.1524353027344,0.6391411423683167,0.0977383777499198,0.089363507926464,293.17169189453125,297.1499938964844,293.1499938964844,0.1114990934729576,-2631.007080078125,304.1509094238281,0.774354100227356,0.1750577092170715,0.1671679764986038,293.1807861328125,297.1499938964844,293.1499938964844,0.0883017033338546,-1611.09326171875,304.1527709960937,0.7290282249450684,0.1447224467992782,0.1023506820201873,293.185302734375,297.1499938964844,293.1499938964844,0.1046793237328529,-2500.4013671875,304.1532592773437,0.7612326145172119,0.1661356985569,0.1588410288095474,293.3494873046875,297.1499938964844,293.1499938964844,0.0033613701816648,-1271.8046875,295.70513916015625,0.4988210797309875,0.050000000745058,0.2314671277999878,291.1587219238281,291.1499938964844,271.4209899902344,270.6527099609375,284.0920715332031,293.3495788574219,291.1587219238281,1.0,0.2199857681989669,0.9895144701004028,0.9895144701004028,1.0,1.0,-0.8990920782089233,0.3799418210983276,0.5191502571105957,0.1771317422389984,0.0,0.0,0.2801820635795593,41.727298736572266,25.0,0.2386478185653686,-6413.4267578125,105.06885528564452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28857421875,305.5679626464844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.123046875,18000.0,0.0,0.0,0.1429986804723739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1985311210155487,0.1985355168581009,-4.393710241856752e-06,0.0,0.0001451254793209,0.0,0.0,8.191054344177246,0.0,0.0,0.0,0.286617636680603,4.0,0.0,1.0
295020,293.1743469238281,297.1499938964844,293.1499938964844,0.0504238791763782,-1398.737548828125,304.15240478515625,0.6389187574386597,0.0971963554620742,0.0888647064566612,293.17138671875,297.1499938964844,293.1499938964844,0.1111378446221351,-2624.10107421875,304.1512145996094,0.7748473882675171,0.1745702624320984,0.1667296737432479,293.1803894042969,297.1499938964844,293.1499938964844,0.0877613723278045,-1603.274169921875,304.1527404785156,0.7289537787437439,0.1440283805131912,0.1018567383289337,293.18487548828125,297.1499938964844,293.1499938964844,0.104039117693901,-2488.08349609375,304.1532592773437,0.7611310482025146,0.1653257459402084,0.1580629050731659,293.34844970703125,297.1499938964844,293.1499938964844,0.0033104843460023,-1252.897216796875,295.6391296386719,0.4995817244052887,0.050000000745058,0.231408953666687,291.15899658203125,291.1499938964844,271.43560791015625,270.6618957519531,284.0995788574219,293.3485412597656,291.1590576171875,1.0,0.2191867977380752,0.9894950985908508,0.9894950985908508,1.0,1.0,-0.8963708877563477,0.3787123262882232,0.517658531665802,0.1765735745429992,0.0,0.0,0.2789614498615265,41.387916564941406,25.0,0.4259982407093048,-6387.7666015625,103.9848861694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2795715332031,305.5542297363281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.25390625,18000.0,0.0,0.0,0.1425539702177047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1976131349802017,0.1976175159215927,-4.391707534523448e-06,0.0,0.0001446741662221,0.0,0.0,8.146982192993164,0.0,0.0,0.0,0.286441296339035,4.0,0.0,1.0
295080,293.1743469238281,297.1499938964844,293.1499938964844,0.0504238791763782,-1398.737548828125,304.15240478515625,0.6389187574386597,0.0971963554620742,0.0888647064566612,293.17138671875,297.1499938964844,293.1499938964844,0.1111378446221351,-2624.10107421875,304.1512145996094,0.7748473882675171,0.1745702624320984,0.1667296737432479,293.1803894042969,297.1499938964844,293.1499938964844,0.0877613723278045,-1603.274169921875,304.1527404785156,0.7289537787437439,0.1440283805131912,0.1018567383289337,293.18487548828125,297.1499938964844,293.1499938964844,0.104039117693901,-2488.08349609375,304.1532592773437,0.7611310482025146,0.1653257459402084,0.1580629050731659,293.34844970703125,297.1499938964844,293.1499938964844,0.0033104843460023,-1252.897216796875,295.6391296386719,0.4995817244052887,0.050000000745058,0.231408953666687,291.15899658203125,291.1499938964844,271.43560791015625,270.6618957519531,284.0995788574219,293.3485412597656,291.1590576171875,1.0,0.2191867977380752,0.9894950985908508,0.9894950985908508,1.0,1.0,-0.8963708877563477,0.3787123262882232,0.517658531665802,0.1765735745429992,0.0,0.0,0.2789614498615265,41.387916564941406,25.0,0.4259982407093048,-6387.7666015625,103.9848861694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2795715332031,305.5542297363281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.25390625,18000.0,0.0,0.0,0.1425539702177047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1976131349802017,0.1976175159215927,-4.391707534523448e-06,0.0,0.0001446741662221,0.0,0.0,8.146982192993164,0.0,0.0,0.0,0.286441296339035,4.0,0.0,1.0
295140,293.1739807128906,297.1499938964844,293.1499938964844,0.0499484613537788,-1390.8590087890625,304.15240478515625,0.6386271119117737,0.0966545939445495,0.0883672833442688,293.1719055175781,297.1499938964844,293.1499938964844,0.1106601357460022,-2614.9609375,304.151611328125,0.7750298976898193,0.1739262640476226,0.166149616241455,293.17999267578125,297.1499938964844,293.1499938964844,0.0872217565774917,-1595.4661865234375,304.1527404785156,0.7288041114807129,0.1433351337909698,0.1013642996549606,293.1845092773437,297.1499938964844,293.1499938964844,0.1034009829163551,-2475.787109375,304.1532287597656,0.7609457969665527,0.1645172536373138,0.1572873890399933,293.3475036621094,297.1499938964844,293.1499938964844,0.0032598606776446,-1234.0477294921875,295.57330322265625,0.5002903938293457,0.050000000745058,0.2313554733991623,291.159423828125,291.1499938964844,271.45001220703125,270.6713256835937,284.1063842773437,293.3475646972656,291.15948486328125,1.0,0.2184032350778579,0.9894757270812988,0.9894757270812988,1.0,1.0,-0.8934917449951172,0.3774455785751343,0.5160461664199829,0.1758998930454254,0.0,0.0,0.2776785790920257,41.070289611816406,25.0,0.5820997953414917,-6361.76123046875,102.90689849853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2730712890625,305.54180908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.431640625,18000.0,0.0,0.0,0.1421147882938385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1966548264026641,0.1966592222452163,-4.389633886603406e-06,0.0,0.0001442284410586,0.0,0.0,8.101078987121582,0.0,0.0,0.0,0.2862578332424164,4.0,0.0,1.0
295200,293.1739807128906,297.1499938964844,293.1499938964844,0.0499484613537788,-1390.8590087890625,304.15240478515625,0.6386271119117737,0.0966545939445495,0.0883672833442688,293.1719055175781,297.1499938964844,293.1499938964844,0.1106601357460022,-2614.9609375,304.151611328125,0.7750298976898193,0.1739262640476226,0.166149616241455,293.17999267578125,297.1499938964844,293.1499938964844,0.0872217565774917,-1595.4661865234375,304.1527404785156,0.7288041114807129,0.1433351337909698,0.1013642996549606,293.1845092773437,297.1499938964844,293.1499938964844,0.1034009829163551,-2475.787109375,304.1532287597656,0.7609457969665527,0.1645172536373138,0.1572873890399933,293.3475036621094,297.1499938964844,293.1499938964844,0.0032598606776446,-1234.0477294921875,295.57330322265625,0.5002903938293457,0.050000000745058,0.2313554733991623,291.159423828125,291.1499938964844,271.45001220703125,270.6713256835937,284.1063842773437,293.3475646972656,291.15948486328125,1.0,0.2184032350778579,0.9894757270812988,0.9894757270812988,1.0,1.0,-0.8934917449951172,0.3774455785751343,0.5160461664199829,0.1758998930454254,0.0,0.0,0.2776785790920257,41.070289611816406,25.0,0.5820997953414917,-6361.76123046875,102.90689849853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2730712890625,305.54180908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.431640625,18000.0,0.0,0.0,0.1421147882938385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1966548264026641,0.1966592222452163,-4.389633886603406e-06,0.0,0.0001442284410586,0.0,0.0,8.101078987121582,0.0,0.0,0.0,0.2862578332424164,4.0,0.0,1.0
