time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
295260,293.17364501953125,297.1499938964844,293.1499938964844,0.0494729727506637,-1382.990966796875,304.15240478515625,0.6382558941841125,0.0961123257875442,0.087870605289936,293.1733093261719,297.1499938964844,293.1499938964844,0.1100447177886962,-2603.17724609375,304.152099609375,0.7748438119888306,0.1730890870094299,0.1654005199670791,293.1796875,297.1499938964844,293.1499938964844,0.0866828188300132,-1587.6705322265625,304.1527099609375,0.7285679578781128,0.1426418125629425,0.1008727401494979,293.1841735839844,297.1499938964844,293.1499938964844,0.1027651131153106,-2463.517333984375,304.1531982421875,0.7606646418571472,0.1637094020843505,0.1565137356519699,293.3466186523437,297.1499938964844,293.1499938964844,0.0032094377093017,-1215.2401123046875,295.507568359375,0.5009390711784363,0.050000000745058,0.2313071340322494,291.15985107421875,291.1499938964844,271.4627990722656,270.6803283691406,284.1115417480469,293.3466796875,291.1598815917969,1.0,0.2176338881254196,0.9894651770591736,0.9894651770591736,1.0,1.0,-0.8904200792312622,0.3761430084705353,0.5142771005630493,0.1750624775886535,0.0,0.0,0.2763332724571228,40.77569580078125,25.0,0.5467804670333862,-6335.48193359375,101.83010864257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2692565917969,305.5306091308594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.62109375,18000.0,0.0,0.0,0.1416690796613693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1956520527601242,0.1956564486026764,-4.387472927191993e-06,0.0,0.0001437761093256,0.0,0.0,8.053142547607422,0.0,0.0,0.0,0.2860664129257202,4.0,0.0,1.0
295320,293.17364501953125,297.1499938964844,293.1499938964844,0.0494729727506637,-1382.990966796875,304.15240478515625,0.6382558941841125,0.0961123257875442,0.087870605289936,293.1733093261719,297.1499938964844,293.1499938964844,0.1100447177886962,-2603.17724609375,304.152099609375,0.7748438119888306,0.1730890870094299,0.1654005199670791,293.1796875,297.1499938964844,293.1499938964844,0.0866828188300132,-1587.6705322265625,304.1527099609375,0.7285679578781128,0.1426418125629425,0.1008727401494979,293.1841735839844,297.1499938964844,293.1499938964844,0.1027651131153106,-2463.517333984375,304.1531982421875,0.7606646418571472,0.1637094020843505,0.1565137356519699,293.3466186523437,297.1499938964844,293.1499938964844,0.0032094377093017,-1215.2401123046875,295.507568359375,0.5009390711784363,0.050000000745058,0.2313071340322494,291.15985107421875,291.1499938964844,271.4627990722656,270.6803283691406,284.1115417480469,293.3466796875,291.1598815917969,1.0,0.2176338881254196,0.9894651770591736,0.9894651770591736,1.0,1.0,-0.8904200792312622,0.3761430084705353,0.5142771005630493,0.1750624775886535,0.0,0.0,0.2763332724571228,40.77569580078125,25.0,0.5467804670333862,-6335.48193359375,101.83010864257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2692565917969,305.5306091308594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.62109375,18000.0,0.0,0.0,0.1416690796613693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1956520527601242,0.1956564486026764,-4.387472927191993e-06,0.0,0.0001437761093256,0.0,0.0,8.053142547607422,0.0,0.0,0.0,0.2860664129257202,4.0,0.0,1.0
295380,293.1733703613281,297.1499938964844,293.1499938964844,0.0489983186125755,-1375.1514892578125,304.1523742675781,0.6377866268157959,0.0955686494708061,0.0873741209506988,293.1758117675781,297.1499938964844,293.1499938964844,0.1092443466186523,-2587.837890625,304.1527404785156,0.7741649746894836,0.1719906628131866,0.1644206941127777,293.17938232421875,297.1499938964844,293.1499938964844,0.086146056652069,-1579.9122314453125,304.1527099609375,0.7282249927520752,0.1419476419687271,0.1003816947340965,293.18389892578125,297.1499938964844,293.1499938964844,0.1021334081888198,-2451.315673828125,304.1531982421875,0.760265588760376,0.1629015505313873,0.1557415425777435,293.3458557128906,297.1499938964844,293.1499938964844,0.0031593311578035,-1196.5308837890625,295.4417419433594,0.5015121102333069,0.050000000745058,0.2312649339437484,291.1600646972656,291.1499938964844,271.4728088378906,270.6883239746094,284.1141662597656,293.3459167480469,291.1600646972656,1.0,0.2168776392936706,0.9894546270370485,0.9894546270370485,1.0,1.0,-0.887081503868103,0.3747832179069519,0.5122982263565063,0.1740161180496215,0.0,0.0,0.2749735414981842,40.508056640625,25.0,0.296018123626709,-6309.310546875,100.74579620361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2680358886719,305.52099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.66796875,18000.0,0.0,0.0,0.1412075310945511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1946321129798889,0.1946364939212799,-4.385251486382913e-06,0.0,0.0001433076977264,0.0,0.0,8.004427909851074,0.0,0.0,0.0,0.2858717441558838,4.0,0.0,1.0
295440,293.1733703613281,297.1499938964844,293.1499938964844,0.0489983186125755,-1375.1514892578125,304.1523742675781,0.6377866268157959,0.0955686494708061,0.0873741209506988,293.1758117675781,297.1499938964844,293.1499938964844,0.1092443466186523,-2587.837890625,304.1527404785156,0.7741649746894836,0.1719906628131866,0.1644206941127777,293.17938232421875,297.1499938964844,293.1499938964844,0.086146056652069,-1579.9122314453125,304.1527099609375,0.7282249927520752,0.1419476419687271,0.1003816947340965,293.18389892578125,297.1499938964844,293.1499938964844,0.1021334081888198,-2451.315673828125,304.1531982421875,0.760265588760376,0.1629015505313873,0.1557415425777435,293.3458557128906,297.1499938964844,293.1499938964844,0.0031593311578035,-1196.5308837890625,295.4417419433594,0.5015121102333069,0.050000000745058,0.2312649339437484,291.1600646972656,291.1499938964844,271.4728088378906,270.6883239746094,284.1141662597656,293.3459167480469,291.1600646972656,1.0,0.2168776392936706,0.9894546270370485,0.9894546270370485,1.0,1.0,-0.887081503868103,0.3747832179069519,0.5122982263565063,0.1740161180496215,0.0,0.0,0.2749735414981842,40.508056640625,25.0,0.296018123626709,-6309.310546875,100.74579620361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2680358886719,305.52099609375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.66796875,18000.0,0.0,0.0,0.1412075310945511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1946321129798889,0.1946364939212799,-4.385251486382913e-06,0.0,0.0001433076977264,0.0,0.0,8.004427909851074,0.0,0.0,0.0,0.2858717441558838,4.0,0.0,1.0
295500,293.1732482910156,297.1499938964844,293.1499938964844,0.0487607419490814,-1371.232421875,304.1523742675781,0.6375097036361694,0.0952959060668945,0.0871256589889526,293.1775207519531,297.1499938964844,293.1499938964844,0.108759120106697,-2578.529296875,304.1531066894531,0.7736031413078308,0.1713281124830246,0.1638254821300506,293.17926025390625,297.1499938964844,293.1499938964844,0.085877850651741,-1576.0374755859375,304.1527099609375,0.7280073761940002,0.1415998488664627,0.1001361533999443,293.18377685546875,297.1499938964844,293.1499938964844,0.1018185093998909,-2445.2275390625,304.1531982421875,0.7600154876708984,0.1624973565340042,0.1553557962179184,293.34552001953125,297.1499938964844,293.1499938964844,0.0031343030277639,-1187.176513671875,295.4088134765625,0.501765787601471,0.050000000745058,0.2312463968992233,291.1601257324219,291.1499938964844,271.4768371582031,270.6919860839844,284.1146240234375,293.3455505371094,291.16015625,1.0,0.2165042161941528,0.9894493222236632,0.9894493222236632,1.0,1.0,-0.8852890729904175,0.3740702867507934,0.511218786239624,0.1734133213758468,0.0,0.0,0.2742910087108612,40.3856315612793,25.0,0.2497938722372055,-6296.28955078125,100.19833374023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.268310546875,305.5169982910156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.666015625,18000.0,0.0,0.0,0.1409683972597122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1941231042146682,0.1941275000572204,-4.384140083857346e-06,0.0,0.0001430650008842,0.0,0.0,7.980144023895264,0.0,0.0,0.0,0.2857745885848999,4.0,0.0,1.0
295560,293.17315673828125,297.1499938964844,293.1499938964844,0.0485226362943649,-1367.3070068359375,304.1523742675781,0.6372068524360657,0.0950224623084068,0.0868769288063049,293.179443359375,297.1499938964844,293.1499938964844,0.1082212254405021,-2568.202392578125,304.15350341796875,0.7729041576385498,0.1705968827009201,0.1631655246019363,293.1791381835937,297.1499938964844,293.1499938964844,0.0856092795729637,-1572.1578369140625,304.1527099609375,0.727761447429657,0.1412514150142669,0.0998904705047607,293.18365478515625,297.1499938964844,293.1499938964844,0.101503700017929,-2439.13671875,304.1531677246094,0.7597345113754272,0.1620928198099136,0.1549701243638992,293.3451843261719,297.1499938964844,293.1499938964844,0.0031093370635062,-1177.8375244140625,295.3758544921875,0.5019994378089905,0.050000000745058,0.2312293946743011,291.16021728515625,291.1499938964844,271.480224609375,270.6954345703125,284.1145324707031,293.3452453613281,291.16021728515625,1.0,0.2161334306001663,0.9894518852233888,0.9894518852233888,1.0,1.0,-0.8834202289581299,0.3733364343643188,0.5100838541984558,0.1727628409862518,0.0,0.0,0.2736009955406189,40.27006530761719,25.0,0.2532575130462646,-6283.236328125,99.64751434326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2690734863281,305.5133972167969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.67578125,18000.0,0.0,0.0,0.1407234668731689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1936115622520446,0.1936159580945968,-4.383028226584429e-06,0.0,0.0001428164396202,0.0,0.0,7.955770015716553,0.0,0.0,0.0,0.2856771349906921,4.0,0.0,1.0
295620,293.1729736328125,297.1499938964844,293.1499938964844,0.0480447523295879,-1359.4364013671875,304.1523742675781,0.6365236639976501,0.0944733545184135,0.0863784328103065,293.1840209960937,297.1499938964844,293.1499938964844,0.106986828148365,-2544.471435546875,304.1543884277344,0.7710911631584167,0.1689245402812957,0.1616497933864593,293.178955078125,297.1499938964844,293.1499938964844,0.0850709229707717,-1564.3836669921875,304.1527099609375,0.727184534072876,0.1405524462461471,0.0993983894586563,293.1834411621094,297.1499938964844,293.1499938964844,0.1008743941783905,-2426.94775390625,304.1531677246094,0.7590804696083069,0.1612825989723205,0.1541987061500549,293.3446350097656,297.1499938964844,293.1499938964844,0.0030594787094742,-1159.1658935546875,295.3099670410156,0.502406895160675,0.050000000745058,0.2311999797821045,291.1604309082031,291.1499938964844,271.4852294921875,270.7016906738281,284.1128234863281,293.3446655273437,291.1604309082031,1.0,0.2153990864753723,0.9894570112228394,0.9894570112228394,1.0,1.0,-0.8794510960578918,0.3718045949935913,0.5076465010643005,0.1713184714317321,0.0,0.0,0.2721966207027435,40.059059143066406,25.0,0.2833732068538666,-6256.8818359375,98.53507995605467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27178955078125,305.5071105957031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.736328125,18000.0,0.0,0.0,0.1402146816253662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1925750374794006,0.1925794184207916,-4.380791779112769e-06,0.0,0.0001423000794602,0.0,0.0,7.906473636627197,0.0,0.0,0.0,0.2854802310466766,4.0,0.0,1.0
295680,293.1729736328125,297.1499938964844,293.1499938964844,0.0480447523295879,-1359.4364013671875,304.1523742675781,0.6365236639976501,0.0944733545184135,0.0863784328103065,293.1840209960937,297.1499938964844,293.1499938964844,0.106986828148365,-2544.471435546875,304.1543884277344,0.7710911631584167,0.1689245402812957,0.1616497933864593,293.178955078125,297.1499938964844,293.1499938964844,0.0850709229707717,-1564.3836669921875,304.1527099609375,0.727184534072876,0.1405524462461471,0.0993983894586563,293.1834411621094,297.1499938964844,293.1499938964844,0.1008743941783905,-2426.94775390625,304.1531677246094,0.7590804696083069,0.1612825989723205,0.1541987061500549,293.3446350097656,297.1499938964844,293.1499938964844,0.0030594787094742,-1159.1658935546875,295.3099670410156,0.502406895160675,0.050000000745058,0.2311999797821045,291.1604309082031,291.1499938964844,271.4852294921875,270.7016906738281,284.1128234863281,293.3446655273437,291.1604309082031,1.0,0.2153990864753723,0.9894570112228394,0.9894570112228394,1.0,1.0,-0.8794510960578918,0.3718045949935913,0.5076465010643005,0.1713184714317321,0.0,0.0,0.2721966207027435,40.059059143066406,25.0,0.2833732068538666,-6256.8818359375,98.53507995605467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27178955078125,305.5071105957031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.736328125,18000.0,0.0,0.0,0.1402146816253662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1925750374794006,0.1925794184207916,-4.380791779112769e-06,0.0,0.0001423000794602,0.0,0.0,7.906473636627197,0.0,0.0,0.0,0.2854802310466766,4.0,0.0,1.0
295740,293.1728210449219,297.1499938964844,293.1499938964844,0.0475644208490848,-1351.5357666015625,304.15240478515625,0.6357365846633911,0.0939210206270217,0.0858782902359962,293.1894226074219,297.1499938964844,293.1499938964844,0.1055350676178932,-2516.503173828125,304.1553649902344,0.7687085866928101,0.1669675856828689,0.1598647683858871,293.1788024902344,297.1499938964844,293.1499938964844,0.0845305770635604,-1556.584716796875,304.1527099609375,0.7264925837516785,0.1398501694202423,0.0989050194621086,293.1832580566406,297.1499938964844,293.1499938964844,0.1002452671527862,-2414.74462890625,304.1531677246094,0.758303165435791,0.1604704707860946,0.1534268409013748,293.3441467285156,297.1499938964844,293.1499938964844,0.0030097169801592,-1140.5037841796875,295.2440185546875,0.5027335286140442,0.050000000745058,0.2311765849590301,291.1606750488281,291.1499938964844,271.488037109375,270.7072448730469,284.1091613769531,293.3442077636719,291.16070556640625,1.0,0.214673638343811,0.98946213722229,0.98946213722229,1.0,1.0,-0.8751618266105652,0.3701772093772888,0.5049846172332764,0.1696939170360565,0.0,0.0,0.270756334066391,39.87491989135742,25.0,0.3586234152317047,-6230.0419921875,97.40679168701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2759704589844,305.5019836425781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.81640625,18000.0,0.0,0.0,0.1396776735782623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1915187686681747,0.1915231496095657,-4.378525773063302e-06,0.0,0.0001417550811311,0.0,0.0,7.856350898742676,0.0,0.0,0.0,0.2852801978588104,4.0,0.0,1.0
295800,293.1728210449219,297.1499938964844,293.1499938964844,0.0475644208490848,-1351.5357666015625,304.15240478515625,0.6357365846633911,0.0939210206270217,0.0858782902359962,293.1894226074219,297.1499938964844,293.1499938964844,0.1055350676178932,-2516.503173828125,304.1553649902344,0.7687085866928101,0.1669675856828689,0.1598647683858871,293.1788024902344,297.1499938964844,293.1499938964844,0.0845305770635604,-1556.584716796875,304.1527099609375,0.7264925837516785,0.1398501694202423,0.0989050194621086,293.1832580566406,297.1499938964844,293.1499938964844,0.1002452671527862,-2414.74462890625,304.1531677246094,0.758303165435791,0.1604704707860946,0.1534268409013748,293.3441467285156,297.1499938964844,293.1499938964844,0.0030097169801592,-1140.5037841796875,295.2440185546875,0.5027335286140442,0.050000000745058,0.2311765849590301,291.1606750488281,291.1499938964844,271.488037109375,270.7072448730469,284.1091613769531,293.3442077636719,291.16070556640625,1.0,0.214673638343811,0.98946213722229,0.98946213722229,1.0,1.0,-0.8751618266105652,0.3701772093772888,0.5049846172332764,0.1696939170360565,0.0,0.0,0.270756334066391,39.87491989135742,25.0,0.3586234152317047,-6230.0419921875,97.40679168701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2759704589844,305.5019836425781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.81640625,18000.0,0.0,0.0,0.1396776735782623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1915187686681747,0.1915231496095657,-4.378525773063302e-06,0.0,0.0001417550811311,0.0,0.0,7.856350898742676,0.0,0.0,0.0,0.2852801978588104,4.0,0.0,1.0
295860,293.1726989746094,297.1499938964844,293.1499938964844,0.047081384807825,-1343.600341796875,304.15240478515625,0.634850800037384,0.0933655202388763,0.0853763818740844,293.1955261230469,297.1499938964844,293.1499938964844,0.1038728430867195,-2484.398681640625,304.1563415527344,0.7657728791236877,0.1647356152534485,0.1578177064657211,293.1786804199219,297.1499938964844,293.1499938964844,0.0839876607060432,-1548.752685546875,304.1527099609375,0.7256900072097778,0.1391443461179733,0.0984100699424743,293.1831359863281,297.1499938964844,293.1499938964844,0.0996157601475715,-2402.516357421875,304.1531677246094,0.7574087977409363,0.1596561968326568,0.1526541858911514,293.3437805175781,297.1499938964844,293.1499938964844,0.0029600244015455,-1121.841552734375,295.17803955078125,0.5029827356338501,0.050000000745058,0.2311588674783706,291.1610107421875,291.1499938964844,271.4888610839844,270.712158203125,284.10382080078125,293.34381103515625,291.1610412597656,1.0,0.2139559239149093,0.9894781112670898,0.9894781112670898,1.0,1.0,-0.8705598711967468,0.3684526979923248,0.5021072030067444,0.1679050326347351,0.0,0.0,0.2692672312259674,39.71614456176758,25.0,0.4513314664363861,-6202.49609375,96.26277923583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2812805175781,305.4976501464844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.9296875,18000.0,0.0,0.0,0.1391099840402603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1904347240924835,0.1904390901327133,-4.376217475510202e-06,0.0,0.0001411789562553,0.0,0.0,7.805034160614014,0.0,0.0,0.0,0.2850755751132965,4.0,0.0,1.0
295920,293.1726989746094,297.1499938964844,293.1499938964844,0.047081384807825,-1343.600341796875,304.15240478515625,0.634850800037384,0.0933655202388763,0.0853763818740844,293.1955261230469,297.1499938964844,293.1499938964844,0.1038728430867195,-2484.398681640625,304.1563415527344,0.7657728791236877,0.1647356152534485,0.1578177064657211,293.1786804199219,297.1499938964844,293.1499938964844,0.0839876607060432,-1548.752685546875,304.1527099609375,0.7256900072097778,0.1391443461179733,0.0984100699424743,293.1831359863281,297.1499938964844,293.1499938964844,0.0996157601475715,-2402.516357421875,304.1531677246094,0.7574087977409363,0.1596561968326568,0.1526541858911514,293.3437805175781,297.1499938964844,293.1499938964844,0.0029600244015455,-1121.841552734375,295.17803955078125,0.5029827356338501,0.050000000745058,0.2311588674783706,291.1610107421875,291.1499938964844,271.4888610839844,270.712158203125,284.10382080078125,293.34381103515625,291.1610412597656,1.0,0.2139559239149093,0.9894781112670898,0.9894781112670898,1.0,1.0,-0.8705598711967468,0.3684526979923248,0.5021072030067444,0.1679050326347351,0.0,0.0,0.2692672312259674,39.71614456176758,25.0,0.4513314664363861,-6202.49609375,96.26277923583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2812805175781,305.4976501464844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.9296875,18000.0,0.0,0.0,0.1391099840402603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1904347240924835,0.1904390901327133,-4.376217475510202e-06,0.0,0.0001411789562553,0.0,0.0,7.805034160614014,0.0,0.0,0.0,0.2850755751132965,4.0,0.0,1.0
295980,293.1726379394531,297.1499938964844,293.1499938964844,0.0465960465371608,-1335.636962890625,304.15240478515625,0.6338745951652527,0.0928072705864906,0.0848729386925697,293.2021179199219,297.1499938964844,293.1499938964844,0.1020134016871452,-2448.376708984375,304.1573181152344,0.7623162269592285,0.1622436642646789,0.1555224955081939,293.1785888671875,297.1499938964844,293.1499938964844,0.0834423378109932,-1540.8909912109375,304.1527099609375,0.7247840762138367,0.1384350955486297,0.0979135036468505,293.1830139160156,297.1499938964844,293.1499938964844,0.0989860370755195,-2390.266845703125,304.1531677246094,0.7564071416854858,0.1588398516178131,0.151880607008934,293.3434753417969,297.1499938964844,293.1499938964844,0.0029104107525199,-1103.1861572265625,295.11199951171875,0.5031603574752808,0.050000000745058,0.2311463505029678,291.161376953125,291.1499938964844,271.4879150390625,270.716552734375,284.0968933105469,293.343505859375,291.1614074707031,1.0,0.2132447957992553,0.9894941449165344,0.9894941449165344,1.0,1.0,-0.8656614422798157,0.3666329085826874,0.4990285634994507,0.1659694761037826,0.0,0.0,0.2677252292633056,39.58067321777344,25.0,0.5137326121330261,-6174.10986328125,95.10408020019533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2875061035156,305.4938659667969,278.1499938964844,0.0,18000.0,313.1499938964844,18005.060546875,18000.0,0.0,0.0,0.1385102719068527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1893185079097747,0.1893228888511657,-4.373854153527645e-06,0.0,0.0001405703078489,0.0,0.0,7.752316474914551,0.0,0.0,0.0,0.2848655879497528,4.0,0.0,1.0
296040,293.1726379394531,297.1499938964844,293.1499938964844,0.0465960465371608,-1335.636962890625,304.15240478515625,0.6338745951652527,0.0928072705864906,0.0848729386925697,293.2021179199219,297.1499938964844,293.1499938964844,0.1020134016871452,-2448.376708984375,304.1573181152344,0.7623162269592285,0.1622436642646789,0.1555224955081939,293.1785888671875,297.1499938964844,293.1499938964844,0.0834423378109932,-1540.8909912109375,304.1527099609375,0.7247840762138367,0.1384350955486297,0.0979135036468505,293.1830139160156,297.1499938964844,293.1499938964844,0.0989860370755195,-2390.266845703125,304.1531677246094,0.7564071416854858,0.1588398516178131,0.151880607008934,293.3434753417969,297.1499938964844,293.1499938964844,0.0029104107525199,-1103.1861572265625,295.11199951171875,0.5031603574752808,0.050000000745058,0.2311463505029678,291.161376953125,291.1499938964844,271.4879150390625,270.716552734375,284.0968933105469,293.343505859375,291.1614074707031,1.0,0.2132447957992553,0.9894941449165344,0.9894941449165344,1.0,1.0,-0.8656614422798157,0.3666329085826874,0.4990285634994507,0.1659694761037826,0.0,0.0,0.2677252292633056,39.58067321777344,25.0,0.5137326121330261,-6174.10986328125,95.10408020019533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2875061035156,305.4938659667969,278.1499938964844,0.0,18000.0,313.1499938964844,18005.060546875,18000.0,0.0,0.0,0.1385102719068527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1893185079097747,0.1893228888511657,-4.373854153527645e-06,0.0,0.0001405703078489,0.0,0.0,7.752316474914551,0.0,0.0,0.0,0.2848655879497528,4.0,0.0,1.0
296100,293.172607421875,297.1499938964844,293.1499938964844,0.0463526584208011,-1331.6470947265625,304.15240478515625,0.6333547234535217,0.0925272926688194,0.0846207439899444,293.20556640625,297.1499938964844,293.1499938964844,0.1010124087333679,-2428.935791015625,304.1578063964844,0.7603995203971863,0.1609032899141311,0.1542843431234359,293.1785583496094,297.1499938964844,293.1499938964844,0.0831688269972801,-1536.949951171875,304.1527099609375,0.724294126033783,0.1380793005228042,0.0976646393537521,293.1829833984375,297.1499938964844,293.1499938964844,0.0986711233854293,-2384.135498046875,304.1531677246094,0.7558684945106506,0.1584309488534927,0.1514934748411178,293.3433532714844,297.1499938964844,293.1499938964844,0.0028856326825916,-1093.861328125,295.0789794921875,0.5032236576080322,0.050000000745058,0.2311419248580932,291.1615600585937,291.1499938964844,271.48681640625,270.71856689453125,284.0929260253906,293.3433837890625,291.16162109375,1.0,0.212891399860382,0.9895021319389344,0.9895021319389344,1.0,1.0,-0.8631041049957275,0.3656869232654571,0.4974172115325928,0.1649519950151443,0.0,0.0,0.2669333517551422,39.52122497558594,25.0,0.5371035933494568,-6159.57080078125,94.51941680908205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2908935546875,305.4920959472656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.12890625,18000.0,0.0,0.0,0.1381978541612625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1887477934360504,0.1887521594762802,-4.372649982542498e-06,0.0,0.0001402532652718,0.0,0.0,7.725407123565674,0.0,0.0,0.0,0.284758448600769,4.0,0.0,1.0
296160,293.1725769042969,297.1499938964844,293.1499938964844,0.0461088977754116,-1327.6534423828125,304.15240478515625,0.6328156590461731,0.0922468677163124,0.084368348121643,293.2091064453125,297.1499938964844,293.1499938964844,0.0999674797058105,-2408.603271484375,304.1582946777344,0.7583665251731873,0.159504234790802,0.1529898047447204,293.17852783203125,297.1499938964844,293.1499938964844,0.0828948095440864,-1533.003173828125,304.1527099609375,0.7237812876701355,0.137722760438919,0.0974154397845268,293.18292236328125,297.1499938964844,293.1499938964844,0.0983562096953392,-2378.000244140625,304.15313720703125,0.7553069591522217,0.1580215990543365,0.1511061787605285,293.3432312011719,297.1499938964844,293.1499938964844,0.0028608716093003,-1084.5380859375,295.04595947265625,0.5032713413238525,0.050000000745058,0.231138601899147,291.1617736816406,291.1499938964844,271.4853820800781,270.720458984375,284.088623046875,293.34326171875,291.16180419921875,1.0,0.2125392854213714,0.9895200729370116,0.9895200729370116,1.0,1.0,-0.8604795932769775,0.3647182583808899,0.4957613050937652,0.1639051288366317,0.0,0.0,0.266127198934555,39.46682357788086,25.0,0.5553991794586182,-6144.79638671875,93.9315948486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2944030761719,305.4903564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.197265625,18000.0,0.0,0.0,0.1378771513700485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1881685554981231,0.1881729215383529,-4.3714308048947714e-06,0.0,0.0001399277825839,0.0,0.0,7.698128223419189,0.0,0.0,0.0,0.2846498787403106,4.0,0.0,1.0
296220,293.1725158691406,297.1499938964844,293.1499938964844,0.0456206053495407,-1319.6611328125,304.1524353027344,0.6317152380943298,0.091685265302658,0.0838628932833671,293.2149963378906,297.1499938964844,293.1499938964844,0.0978498980402946,-2367.30712890625,304.1590270996094,0.75421142578125,0.1568024307489395,0.1503629088401794,293.1784973144531,297.1499938964844,293.1499938964844,0.082345575094223,-1525.0980224609375,304.1527404785156,0.7227266430854797,0.1370080262422561,0.0969159007072448,293.182861328125,297.1499938964844,293.1499938964844,0.0977266579866409,-2365.726318359375,304.15313720703125,0.7541590929031372,0.1572018712759018,0.1503306925296783,293.343017578125,297.1499938964844,293.1499938964844,0.0028113999869674,-1065.899169921875,294.9798889160156,0.5033508539199829,0.050000000745058,0.2311331182718277,291.1621398925781,291.1499938964844,271.48150634765625,270.7240295410156,284.0790710449219,293.3430480957031,291.16217041015625,1.0,0.2118386924266815,0.9895559549331664,0.9895559549331664,1.0,1.0,-0.8551831841468811,0.3627803325653076,0.4924028217792511,0.1617582738399505,0.0,0.0,0.2644802927970886,39.36308288574219,25.0,0.4024775624275207,-6114.958984375,92.76178741455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3016967773437,305.48663330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.31640625,18000.0,0.0,0.0,0.1372115463018417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1869869977235794,0.1869913637638092,-4.3689474296115804e-06,0.0,0.000139252282679,0.0,0.0,7.642571926116943,0.0,0.0,0.0,0.2844288647174835,4.0,0.0,1.0
296280,293.1725158691406,297.1499938964844,293.1499938964844,0.0456206053495407,-1319.6611328125,304.1524353027344,0.6317152380943298,0.091685265302658,0.0838628932833671,293.2149963378906,297.1499938964844,293.1499938964844,0.0978498980402946,-2367.30712890625,304.1590270996094,0.75421142578125,0.1568024307489395,0.1503629088401794,293.1784973144531,297.1499938964844,293.1499938964844,0.082345575094223,-1525.0980224609375,304.1527404785156,0.7227266430854797,0.1370080262422561,0.0969159007072448,293.182861328125,297.1499938964844,293.1499938964844,0.0977266579866409,-2365.726318359375,304.15313720703125,0.7541590929031372,0.1572018712759018,0.1503306925296783,293.343017578125,297.1499938964844,293.1499938964844,0.0028113999869674,-1065.899169921875,294.9798889160156,0.5033508539199829,0.050000000745058,0.2311331182718277,291.1621398925781,291.1499938964844,271.48150634765625,270.7240295410156,284.0790710449219,293.3430480957031,291.16217041015625,1.0,0.2118386924266815,0.9895559549331664,0.9895559549331664,1.0,1.0,-0.8551831841468811,0.3627803325653076,0.4924028217792511,0.1617582738399505,0.0,0.0,0.2644802927970886,39.36308288574219,25.0,0.4024775624275207,-6114.958984375,92.76178741455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3016967773437,305.48663330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.31640625,18000.0,0.0,0.0,0.1372115463018417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1869869977235794,0.1869913637638092,-4.3689474296115804e-06,0.0,0.000139252282679,0.0,0.0,7.642571926116943,0.0,0.0,0.0,0.2844288647174835,4.0,0.0,1.0
296340,293.1724548339844,297.1499938964844,293.1499938964844,0.0451363548636436,-1311.7567138671875,304.1524353027344,0.6307409405708313,0.0911260172724723,0.0833566859364509,293.216796875,297.1499938964844,293.1499938964844,0.096182182431221,-2334.819091796875,304.1587829589844,0.7511228322982788,0.1547824144363403,0.1482958793640136,293.178466796875,297.1499938964844,293.1499938964844,0.0818013250827789,-1517.283447265625,304.1527404785156,0.7218105792999268,0.1362942159175872,0.0964148119091987,293.18280029296875,297.1499938964844,293.1499938964844,0.097104325890541,-2353.59814453125,304.15313720703125,0.7531688213348389,0.1563826352357864,0.1495531648397445,293.3427124023437,297.1499938964844,293.1499938964844,0.0027622422203421,-1047.400390625,294.9135131835937,0.5035460591316223,0.050000000745058,0.2311194390058517,291.16162109375,291.1499938964844,271.4764404296875,270.72735595703125,284.0678405761719,293.3427429199219,291.161376953125,1.0,0.2111448347568512,0.9895917773246764,0.9895917773246764,1.0,1.0,-0.8505433201789856,0.3611631989479065,0.4893800914287567,0.1596881747245788,0.0,0.0,0.2629487514495849,39.2215576171875,25.0,-1.1785056591033936,-6087.7373046875,91.67202758789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3086853027344,305.4806823730469,278.1499938964844,0.0,18000.0,313.1499938964844,18005.0234375,18000.0,0.0,0.0,0.136520504951477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1858461052179336,0.1858504712581634,-4.3664681470545474e-06,0.0,0.0001385509531246,0.0,0.0,7.58889627456665,0.0,0.0,0.0,0.284214973449707,4.0,0.0,1.0
296400,293.1724548339844,297.1499938964844,293.1499938964844,0.0451363548636436,-1311.7567138671875,304.1524353027344,0.6307409405708313,0.0911260172724723,0.0833566859364509,293.216796875,297.1499938964844,293.1499938964844,0.096182182431221,-2334.819091796875,304.1587829589844,0.7511228322982788,0.1547824144363403,0.1482958793640136,293.178466796875,297.1499938964844,293.1499938964844,0.0818013250827789,-1517.283447265625,304.1527404785156,0.7218105792999268,0.1362942159175872,0.0964148119091987,293.18280029296875,297.1499938964844,293.1499938964844,0.097104325890541,-2353.59814453125,304.15313720703125,0.7531688213348389,0.1563826352357864,0.1495531648397445,293.3427124023437,297.1499938964844,293.1499938964844,0.0027622422203421,-1047.400390625,294.9135131835937,0.5035460591316223,0.050000000745058,0.2311194390058517,291.16162109375,291.1499938964844,271.4764404296875,270.72735595703125,284.0678405761719,293.3427429199219,291.161376953125,1.0,0.2111448347568512,0.9895917773246764,0.9895917773246764,1.0,1.0,-0.8505433201789856,0.3611631989479065,0.4893800914287567,0.1596881747245788,0.0,0.0,0.2629487514495849,39.2215576171875,25.0,-1.1785056591033936,-6087.7373046875,91.67202758789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3086853027344,305.4806823730469,278.1499938964844,0.0,18000.0,313.1499938964844,18005.0234375,18000.0,0.0,0.0,0.136520504951477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1858461052179336,0.1858504712581634,-4.3664681470545474e-06,0.0,0.0001385509531246,0.0,0.0,7.58889627456665,0.0,0.0,0.0,0.284214973449707,4.0,0.0,1.0
296460,293.17236328125,297.1499938964844,293.1499938964844,0.0446649603545665,-1304.089599609375,304.15240478515625,0.6298674941062927,0.090576022863388,0.0828561931848526,293.2168273925781,297.1499938964844,293.1499938964844,0.0948482528328895,-2308.87158203125,304.1580810546875,0.7487954497337341,0.1530825346708297,0.146632045507431,293.1783752441406,297.1499938964844,293.1499938964844,0.0812709555029869,-1509.693359375,304.1527099609375,0.7210001945495605,0.1355882287025451,0.0959171429276466,293.1827087402344,297.1499938964844,293.1499938964844,0.0964971259236335,-2341.7802734375,304.1531066894531,0.75229412317276,0.1555690020322799,0.1487785130739212,293.3422546386719,297.1499938964844,293.1499938964844,0.002713760593906,-1029.197265625,294.8465881347656,0.5038229823112488,0.050000000745058,0.2311000525951385,291.1595458984375,291.1499938964844,271.470458984375,270.73046875,284.0552062988281,293.34228515625,291.1592102050781,1.0,0.2104593217372894,0.9896408915519714,0.9896408915519714,1.0,1.0,-0.8463951945304871,0.3597834706306457,0.4866117537021637,0.1576835513114929,0.0,0.0,0.2618078589439392,39.05418395996094,25.0,-2.6995766162872314,-6065.6083984375,90.64610290527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3135681152344,305.47576904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.90625,18000.0,0.0,0.0,0.1358260810375213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1849503070116043,0.1849546730518341,-4.364328560768627e-06,0.0,0.0001378462038701,0.0,0.0,7.54650068283081,0.0,0.0,0.0,0.2840437889099121,4.0,0.0,1.0
296520,293.17236328125,297.1499938964844,293.1499938964844,0.0446649603545665,-1304.089599609375,304.15240478515625,0.6298674941062927,0.090576022863388,0.0828561931848526,293.2168273925781,297.1499938964844,293.1499938964844,0.0948482528328895,-2308.87158203125,304.1580810546875,0.7487954497337341,0.1530825346708297,0.146632045507431,293.1783752441406,297.1499938964844,293.1499938964844,0.0812709555029869,-1509.693359375,304.1527099609375,0.7210001945495605,0.1355882287025451,0.0959171429276466,293.1827087402344,297.1499938964844,293.1499938964844,0.0964971259236335,-2341.7802734375,304.1531066894531,0.75229412317276,0.1555690020322799,0.1487785130739212,293.3422546386719,297.1499938964844,293.1499938964844,0.002713760593906,-1029.197265625,294.8465881347656,0.5038229823112488,0.050000000745058,0.2311000525951385,291.1595458984375,291.1499938964844,271.470458984375,270.73046875,284.0552062988281,293.34228515625,291.1592102050781,1.0,0.2104593217372894,0.9896408915519714,0.9896408915519714,1.0,1.0,-0.8463951945304871,0.3597834706306457,0.4866117537021637,0.1576835513114929,0.0,0.0,0.2618078589439392,39.05418395996094,25.0,-2.6995766162872314,-6065.6083984375,90.64610290527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3135681152344,305.47576904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.90625,18000.0,0.0,0.0,0.1358260810375213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1849503070116043,0.1849546730518341,-4.364328560768627e-06,0.0,0.0001378462038701,0.0,0.0,7.54650068283081,0.0,0.0,0.0,0.2840437889099121,4.0,0.0,1.0
296580,293.1722412109375,297.1499938964844,293.1499938964844,0.0442024134099483,-1296.57421875,304.1523742675781,0.6290394067764282,0.0900375247001648,0.0823655128479003,293.21630859375,297.1499938964844,293.1499938964844,0.0936301052570343,-2285.1494140625,304.15740966796875,0.7467229962348938,0.1514982432126999,0.1451091915369033,293.17828369140625,297.1499938964844,293.1499938964844,0.0807473212480545,-1502.20703125,304.1526794433594,0.72022944688797,0.134892538189888,0.0954262241721153,293.1825866699219,297.1499938964844,293.1499938964844,0.0958957076072692,-2330.0654296875,304.153076171875,0.7514607310295105,0.1547631621360778,0.1480105817317962,293.34161376953125,297.1499938964844,293.1499938964844,0.0026656254194676,-1011.1085815429688,294.7801208496094,0.5041247010231018,0.050000000745058,0.2310790121555328,291.15740966796875,291.1499938964844,271.4637145996094,270.7334899902344,284.0417175292969,293.3416748046875,291.1571044921875,1.0,0.2097823619842529,0.9896899461746216,0.9896899461746216,1.0,1.0,-0.8424423336982727,0.3584990799427032,0.4839432537555694,0.1557051986455917,0.0,0.0,0.2609723508358001,38.88003921508789,25.0,-2.823641300201416,-6047.39306640625,89.654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.314453125,305.47235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8671875,18000.0,0.0,0.0,0.1351597011089325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1843032836914062,0.184307649731636,-4.3627346713037696e-06,0.0,0.0001371699036099,0.0,0.0,7.515841007232666,0.0,0.0,0.0,0.2839188277721405,4.0,0.0,1.0
296640,293.1722412109375,297.1499938964844,293.1499938964844,0.0442024134099483,-1296.57421875,304.1523742675781,0.6290394067764282,0.0900375247001648,0.0823655128479003,293.21630859375,297.1499938964844,293.1499938964844,0.0936301052570343,-2285.1494140625,304.15740966796875,0.7467229962348938,0.1514982432126999,0.1451091915369033,293.17828369140625,297.1499938964844,293.1499938964844,0.0807473212480545,-1502.20703125,304.1526794433594,0.72022944688797,0.134892538189888,0.0954262241721153,293.1825866699219,297.1499938964844,293.1499938964844,0.0958957076072692,-2330.0654296875,304.153076171875,0.7514607310295105,0.1547631621360778,0.1480105817317962,293.34161376953125,297.1499938964844,293.1499938964844,0.0026656254194676,-1011.1085815429688,294.7801208496094,0.5041247010231018,0.050000000745058,0.2310790121555328,291.15740966796875,291.1499938964844,271.4637145996094,270.7334899902344,284.0417175292969,293.3416748046875,291.1571044921875,1.0,0.2097823619842529,0.9896899461746216,0.9896899461746216,1.0,1.0,-0.8424423336982727,0.3584990799427032,0.4839432537555694,0.1557051986455917,0.0,0.0,0.2609723508358001,38.88003921508789,25.0,-2.823641300201416,-6047.39306640625,89.654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.314453125,305.47235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8671875,18000.0,0.0,0.0,0.1351597011089325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1843032836914062,0.184307649731636,-4.3627346713037696e-06,0.0,0.0001371699036099,0.0,0.0,7.515841007232666,0.0,0.0,0.0,0.2839188277721405,4.0,0.0,1.0
296700,293.1721496582031,297.1499938964844,293.1499938964844,0.0439736470580101,-1292.857421875,304.15234375,0.6286357045173645,0.0897724628448486,0.0821239873766899,293.2159423828125,297.1499938964844,293.1499938964844,0.0930410102009773,-2273.661376953125,304.1571350097656,0.7457289695739746,0.1507278233766555,0.1443730145692825,293.1781921386719,297.1499938964844,293.1499938964844,0.080486848950386,-1498.48388671875,304.15264892578125,0.7198512554168701,0.1345484256744384,0.0951834097504615,293.1825256347656,297.1499938964844,293.1499938964844,0.0955958440899849,-2324.21826171875,304.1530456542969,0.7510513663291931,0.1543631702661514,0.1476293802261352,293.3412780761719,297.1499938964844,293.1499938964844,0.0026417423505336,-1002.1214599609376,294.7472229003906,0.504278838634491,0.050000000745058,0.2310683131217956,291.156494140625,291.1499938964844,271.4601135253906,270.7350158691406,284.0347595214844,293.3413391113281,291.15625,1.0,0.2094471305608749,0.989714503288269,0.989714503288269,1.0,1.0,-0.8405070304870605,0.3578760325908661,0.4826310276985168,0.1547247767448425,0.0,0.0,0.260632574558258,38.792518615722656,25.0,-2.6038637161254883,-6039.10595703125,89.16797637939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3131408691406,305.47052001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.48828125,18000.0,0.0,0.0,0.1348453015089035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1840433329343795,0.1840476989746093,-4.362104391475441e-06,0.0,0.0001368508383166,0.0,0.0,7.503549575805664,0.0,0.0,0.0,0.2838688492774963,4.0,0.0,1.0
296760,293.17205810546875,297.1499938964844,293.1499938964844,0.0437463074922561,-1289.163818359375,304.15234375,0.6282365322113037,0.0895098224282264,0.0818847268819809,293.215576171875,297.1499938964844,293.1499938964844,0.0924594104290008,-2262.309814453125,304.1568908691406,0.7447493076324463,0.1499661952257156,0.1436465233564376,293.1781311035156,297.1499938964844,293.1499938964844,0.0802270472049713,-1494.7708740234375,304.15264892578125,0.7194754481315613,0.1342064142227172,0.0949421525001525,293.1824645996094,297.1499938964844,293.1499938964844,0.0952963903546333,-2318.375,304.1530456542969,0.7506444454193115,0.1539648473262787,0.1472498476505279,293.3409118652344,297.1499938964844,293.1499938964844,0.0026179247070103,-993.1510009765624,294.71453857421875,0.5044336318969727,0.050000000745058,0.2310575991868972,291.1557312011719,291.1499938964844,271.4564208984375,270.7365417480469,284.0277404785156,293.3409729003906,291.155517578125,1.0,0.2091140002012252,0.989737629890442,0.989737629890442,1.0,1.0,-0.8385899662971497,0.3572604358196258,0.4813295304775238,0.1537511050701141,0.0,0.0,0.2603306770324707,38.7052116394043,25.0,-2.309312105178833,-6031.150390625,88.68698120117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3106994628906,305.468505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.177734375,18000.0,0.0,0.0,0.1345458030700683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1838138103485107,0.1838181763887405,-4.361553237686167e-06,0.0,0.0001365468779113,0.0,0.0,7.492710590362549,0.0,0.0,0.0,0.2838248312473297,4.0,0.0,1.0
296820,293.1718444824219,297.1499938964844,293.1499938964844,0.0432955212891101,-1281.8389892578125,304.1523132324219,0.6274486780166626,0.0889913290739059,0.0814125165343284,293.2147827148437,297.1499938964844,293.1499938964844,0.0913123860955238,-2239.898681640625,304.1565246582031,0.7428187131881714,0.1484635770320892,0.1422152072191238,293.1779479980469,297.1499938964844,293.1499938964844,0.0797089338302612,-1487.36767578125,304.1526184082031,0.7187272906303406,0.1335280835628509,0.0944637954235076,293.18231201171875,297.1499938964844,293.1499938964844,0.0946983844041824,-2306.694580078125,304.15301513671875,0.7498350739479065,0.1531728655099868,0.1464953422546386,293.3401184082031,297.1499938964844,293.1499938964844,0.0025705103762447,-975.2708740234376,294.6496887207031,0.5047433972358704,0.050000000745058,0.2310362309217453,291.154541015625,291.1499938964844,271.4488220214844,270.7396850585937,284.0135803222656,293.3401794433594,291.1543884277344,1.0,0.2084539830684662,0.9897838234901428,0.9897838234901428,1.0,1.0,-0.8347999453544617,0.3560439944267273,0.478755921125412,0.1518289744853973,0.0,0.0,0.259810209274292,38.53194427490234,25.0,-1.6402870416641235,-6015.87939453125,87.7398910522461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3027648925781,305.46356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.7265625,18000.0,0.0,0.0,0.1339975446462631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1834240704774856,0.1834284365177154,-4.3606360122794285e-06,0.0,0.0001359904708806,0.0,0.0,7.474347114562988,0.0,0.0,0.0,0.2837504744529724,4.0,0.0,1.0
296880,293.1718444824219,297.1499938964844,293.1499938964844,0.0432955212891101,-1281.8389892578125,304.1523132324219,0.6274486780166626,0.0889913290739059,0.0814125165343284,293.2147827148437,297.1499938964844,293.1499938964844,0.0913123860955238,-2239.898681640625,304.1565246582031,0.7428187131881714,0.1484635770320892,0.1422152072191238,293.1779479980469,297.1499938964844,293.1499938964844,0.0797089338302612,-1487.36767578125,304.1526184082031,0.7187272906303406,0.1335280835628509,0.0944637954235076,293.18231201171875,297.1499938964844,293.1499938964844,0.0946983844041824,-2306.694580078125,304.15301513671875,0.7498350739479065,0.1531728655099868,0.1464953422546386,293.3401184082031,297.1499938964844,293.1499938964844,0.0025705103762447,-975.2708740234376,294.6496887207031,0.5047433972358704,0.050000000745058,0.2310362309217453,291.154541015625,291.1499938964844,271.4488220214844,270.7396850585937,284.0135803222656,293.3401794433594,291.1543884277344,1.0,0.2084539830684662,0.9897838234901428,0.9897838234901428,1.0,1.0,-0.8347999453544617,0.3560439944267273,0.478755921125412,0.1518289744853973,0.0,0.0,0.259810209274292,38.53194427490234,25.0,-1.6402870416641235,-6015.87939453125,87.7398910522461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3027648925781,305.46356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.7265625,18000.0,0.0,0.0,0.1339975446462631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1834240704774856,0.1834284365177154,-4.3606360122794285e-06,0.0,0.0001359904708806,0.0,0.0,7.474347114562988,0.0,0.0,0.0,0.2837504744529724,4.0,0.0,1.0
296940,293.171630859375,297.1499938964844,293.1499938964844,0.0428495518863201,-1274.5914306640625,304.1522827148437,0.6266713738441467,0.0884810909628868,0.0809480026364326,293.2139892578125,297.1499938964844,293.1499938964844,0.0901817306876182,-2217.783935546875,304.1562194824219,0.740913987159729,0.1469834893941879,0.1408065557479858,293.1777648925781,297.1499938964844,293.1499938964844,0.0791923627257347,-1479.989501953125,304.1526184082031,0.717980146408081,0.1328562200069427,0.0939902290701866,293.1821594238281,297.1499938964844,293.1499938964844,0.0941014140844345,-2295.02099609375,304.15301513671875,0.7490285634994507,0.1523863226175308,0.1457462459802627,293.3392639160156,297.1499938964844,293.1499938964844,0.0025233656633645,-957.4658203125,294.5856018066406,0.5050522089004517,0.050000000745058,0.2310150563716888,291.15380859375,291.1499938964844,271.4410705566406,270.7430114746094,283.9994812011719,293.33935546875,291.1536865234375,1.0,0.2078022807836532,0.9898300170898438,0.9898300170898438,1.0,1.0,-0.8310588002204895,0.3548381924629211,0.4762205779552459,0.1499496102333068,0.0,0.0,0.2593579590320587,38.36105728149414,25.0,-1.015863299369812,-6001.0078125,86.81140899658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29150390625,305.4574279785156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.46875,18000.0,0.0,0.0,0.1335212290287017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1830935925245285,0.1830979436635971,-4.359887043392519e-06,0.0,0.0001355070853605,0.0,0.0,7.45883321762085,0.0,0.0,0.0,0.2836880087852478,4.0,0.0,1.0
