time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
297000,293.171630859375,297.1499938964844,293.1499938964844,0.0428495518863201,-1274.5914306640625,304.1522827148437,0.6266713738441467,0.0884810909628868,0.0809480026364326,293.2139892578125,297.1499938964844,293.1499938964844,0.0901817306876182,-2217.783935546875,304.1562194824219,0.740913987159729,0.1469834893941879,0.1408065557479858,293.1777648925781,297.1499938964844,293.1499938964844,0.0791923627257347,-1479.989501953125,304.1526184082031,0.717980146408081,0.1328562200069427,0.0939902290701866,293.1821594238281,297.1499938964844,293.1499938964844,0.0941014140844345,-2295.02099609375,304.15301513671875,0.7490285634994507,0.1523863226175308,0.1457462459802627,293.3392639160156,297.1499938964844,293.1499938964844,0.0025233656633645,-957.4658203125,294.5856018066406,0.5050522089004517,0.050000000745058,0.2310150563716888,291.15380859375,291.1499938964844,271.4410705566406,270.7430114746094,283.9994812011719,293.33935546875,291.1536865234375,1.0,0.2078022807836532,0.9898300170898438,0.9898300170898438,1.0,1.0,-0.8310588002204895,0.3548381924629211,0.4762205779552459,0.1499496102333068,0.0,0.0,0.2593579590320587,38.36105728149414,25.0,-1.015863299369812,-6001.0078125,86.81140899658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29150390625,305.4574279785156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.46875,18000.0,0.0,0.0,0.1335212290287017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1830935925245285,0.1830979436635971,-4.359887043392519e-06,0.0,0.0001355070853605,0.0,0.0,7.45883321762085,0.0,0.0,0.0,0.2836880087852478,4.0,0.0,1.0
297060,293.1714172363281,297.1499938964844,293.1499938964844,0.0424083024263381,-1267.4195556640625,304.1522521972656,0.6259023547172546,0.0879784822463989,0.0804905071854591,293.21319580078125,297.1499938964844,293.1499938964844,0.0890647694468498,-2195.925048828125,304.156005859375,0.7390283346176147,0.1455233693122863,0.1394172310829162,293.1775817871094,297.1499938964844,293.1499938964844,0.0786771178245544,-1472.634521484375,304.152587890625,0.7172310948371887,0.132189854979515,0.0935206934809684,293.1820068359375,297.1499938964844,293.1499938964844,0.0935055688023567,-2283.358154296875,304.15301513671875,0.748222827911377,0.151604488492012,0.1450018137693405,293.3384094238281,297.1499938964844,293.1499938964844,0.0024765019770711,-939.7452392578124,294.5220947265625,0.5053592920303345,0.050000000745058,0.2309941202402115,291.1534118652344,291.1499938964844,271.43341064453125,270.7466125488281,283.9856872558594,293.3385009765625,291.1533508300781,1.0,0.2071588635444641,0.9898816347122192,0.9898816347122192,1.0,1.0,-0.8273600339889526,0.3536353409290313,0.4737246930599212,0.1481233835220337,0.0,0.0,0.2589330375194549,38.19291687011719,25.0,-0.5066701173782349,-5986.19091796875,85.9006118774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.278076171875,305.4503173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3515625,18000.0,0.0,0.0,0.1331166923046112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827905774116516,0.1827949434518814,-4.359229023975786e-06,0.0,0.0001350965176243,0.0,0.0,7.444664001464844,0.0,0.0,0.0,0.283631294965744,4.0,0.0,1.0
297120,293.1714172363281,297.1499938964844,293.1499938964844,0.0424083024263381,-1267.4195556640625,304.1522521972656,0.6259023547172546,0.0879784822463989,0.0804905071854591,293.21319580078125,297.1499938964844,293.1499938964844,0.0890647694468498,-2195.925048828125,304.156005859375,0.7390283346176147,0.1455233693122863,0.1394172310829162,293.1775817871094,297.1499938964844,293.1499938964844,0.0786771178245544,-1472.634521484375,304.152587890625,0.7172310948371887,0.132189854979515,0.0935206934809684,293.1820068359375,297.1499938964844,293.1499938964844,0.0935055688023567,-2283.358154296875,304.15301513671875,0.748222827911377,0.151604488492012,0.1450018137693405,293.3384094238281,297.1499938964844,293.1499938964844,0.0024765019770711,-939.7452392578124,294.5220947265625,0.5053592920303345,0.050000000745058,0.2309941202402115,291.1534118652344,291.1499938964844,271.43341064453125,270.7466125488281,283.9856872558594,293.3385009765625,291.1533508300781,1.0,0.2071588635444641,0.9898816347122192,0.9898816347122192,1.0,1.0,-0.8273600339889526,0.3536353409290313,0.4737246930599212,0.1481233835220337,0.0,0.0,0.2589330375194549,38.19291687011719,25.0,-0.5066701173782349,-5986.19091796875,85.9006118774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.278076171875,305.4503173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3515625,18000.0,0.0,0.0,0.1331166923046112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827905774116516,0.1827949434518814,-4.359229023975786e-06,0.0,0.0001350965176243,0.0,0.0,7.444664001464844,0.0,0.0,0.0,0.283631294965744,4.0,0.0,1.0
297180,293.1711730957031,297.1499938964844,293.1499938964844,0.0419718548655509,-1260.3248291015625,304.1522216796875,0.6251407265663147,0.0874832347035408,0.0800396651029586,293.21240234375,297.1499938964844,293.1499938964844,0.0879605337977409,-2174.312744140625,304.1558532714844,0.7371594905853271,0.1440824270248413,0.1380460560321808,293.1773986816406,297.1499938964844,293.1499938964844,0.078163094818592,-1465.30224609375,304.152587890625,0.7164788842201233,0.131528303027153,0.0930546298623085,293.18182373046875,297.1499938964844,293.1499938964844,0.0929109826683998,-2271.711181640625,304.1529846191406,0.7474173903465271,0.150826945900917,0.1442615091800689,293.3375244140625,297.1499938964844,293.1499938964844,0.0024298697244375,-922.0943603515624,294.45916748046875,0.5056648254394531,0.050000000745058,0.2309733927249908,291.1533203125,291.1499938964844,271.426025390625,270.7506103515625,283.972412109375,293.3376159667969,291.1532897949219,1.0,0.2065234780311584,0.9899332523345948,0.9899332523345948,1.0,1.0,-0.8237004280090332,0.3524297773838043,0.4712706804275512,0.1463592946529388,0.0,0.0,0.2585007846355438,38.02756118774414,25.0,-0.0929400473833084,-5971.22216796875,85.0067367553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2637939453125,305.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.34765625,18000.0,0.0,0.0,0.1327762901782989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1824892461299896,0.1824936121702194,-4.358599653642159e-06,0.0,0.0001347510551568,0.0,0.0,7.430622577667236,0.0,0.0,0.0,0.2835754156112671,4.0,0.0,1.0
297240,293.1711730957031,297.1499938964844,293.1499938964844,0.0419718548655509,-1260.3248291015625,304.1522216796875,0.6251407265663147,0.0874832347035408,0.0800396651029586,293.21240234375,297.1499938964844,293.1499938964844,0.0879605337977409,-2174.312744140625,304.1558532714844,0.7371594905853271,0.1440824270248413,0.1380460560321808,293.1773986816406,297.1499938964844,293.1499938964844,0.078163094818592,-1465.30224609375,304.152587890625,0.7164788842201233,0.131528303027153,0.0930546298623085,293.18182373046875,297.1499938964844,293.1499938964844,0.0929109826683998,-2271.711181640625,304.1529846191406,0.7474173903465271,0.150826945900917,0.1442615091800689,293.3375244140625,297.1499938964844,293.1499938964844,0.0024298697244375,-922.0943603515624,294.45916748046875,0.5056648254394531,0.050000000745058,0.2309733927249908,291.1533203125,291.1499938964844,271.426025390625,270.7506103515625,283.972412109375,293.3376159667969,291.1532897949219,1.0,0.2065234780311584,0.9899332523345948,0.9899332523345948,1.0,1.0,-0.8237004280090332,0.3524297773838043,0.4712706804275512,0.1463592946529388,0.0,0.0,0.2585007846355438,38.02756118774414,25.0,-0.0929400473833084,-5971.22216796875,85.0067367553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2637939453125,305.4427185058594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.34765625,18000.0,0.0,0.0,0.1327762901782989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1824892461299896,0.1824936121702194,-4.358599653642159e-06,0.0,0.0001347510551568,0.0,0.0,7.430622577667236,0.0,0.0,0.0,0.2835754156112671,4.0,0.0,1.0
297300,293.1710510253906,297.1499938964844,293.1499938964844,0.041755586862564,-1256.808837890625,304.1522216796875,0.624763011932373,0.0872384756803512,0.0798168182373046,293.2120056152344,297.1499938964844,293.1499938964844,0.0874132886528968,-2163.603515625,304.1557922363281,0.7362315654754639,0.1433694213628769,0.1373674720525741,293.17730712890625,297.1499938964844,293.1499938964844,0.0779065862298011,-1461.6455078125,304.152587890625,0.7161015868186951,0.1311993151903152,0.0928228646516799,293.1817626953125,297.1499938964844,293.1499938964844,0.0926142334938049,-2265.895751953125,304.1529846191406,0.7470149397850037,0.1504398137331009,0.1438929140567779,293.33709716796875,297.1499938964844,293.1499938964844,0.0024066616315394,-913.3038940429688,294.4278869628906,0.5058172345161438,0.050000000745058,0.2309631109237671,291.1533508300781,291.1499938964844,271.4225158691406,270.7527770996094,283.9660339355469,293.3371887207031,291.1533508300781,1.0,0.2062088251113891,0.9899590611457824,0.9899590611457824,1.0,1.0,-0.8218856453895569,0.3518250584602356,0.4700605571269989,0.1455030739307403,0.0,0.0,0.2582725584506988,37.945919036865234,25.0,0.0850483030080795,-5963.63427734375,84.56611633300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2567138671875,305.4388732910156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.380859375,18000.0,0.0,0.0,0.1326273828744888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1823324561119079,0.1823368072509765,-4.358281330496538e-06,0.0,0.0001345999335171,0.0,0.0,7.423333168029785,0.0,0.0,0.0,0.283546507358551,4.0,0.0,1.0
297360,293.1709289550781,297.1499938964844,293.1499938964844,0.0415406711399555,-1253.314453125,304.1522216796875,0.6243875026702881,0.0869956240057945,0.0795956775546073,293.2116394042969,297.1499938964844,293.1499938964844,0.0868692696094513,-2152.95947265625,304.1557312011719,0.7353079319000244,0.1426613479852676,0.1366935223340988,293.1772155761719,297.1499938964844,293.1499938964844,0.0776504352688789,-1457.9954833984375,304.152587890625,0.7157235741615295,0.1308714598417282,0.0925919041037559,293.1816711425781,297.1499938964844,293.1499938964844,0.092317909002304,-2260.0869140625,304.1529846191406,0.7466128468513489,0.1500537246465683,0.1435253322124481,293.3366394042969,297.1499938964844,293.1499938964844,0.0023835031315684,-904.5289306640624,294.396728515625,0.5059694051742554,0.050000000745058,0.2309528589248657,291.1534423828125,291.1499938964844,271.41912841796875,270.75506591796875,283.9598693847656,293.33673095703125,291.1534729003906,1.0,0.205896109342575,0.989989161491394,0.989989161491394,1.0,1.0,-0.8200806379318237,0.3512186408042907,0.4688619673252105,0.1446649879217147,0.0,0.0,0.2580319046974182,37.86492919921875,25.0,0.2483190149068832,-5955.95703125,84.12958526611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2498474121094,305.4350891113281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.4375,18000.0,0.0,0.0,0.1324900686740875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1821682900190353,0.1821726560592651,-4.357952093414497e-06,0.0,0.000134460569825,0.0,0.0,7.415711879730225,0.0,0.0,0.0,0.2835163474082947,4.0,0.0,1.0
297420,293.1706848144531,297.1499938964844,293.1499938964844,0.0411151945590972,-1246.3953857421875,304.1521911621094,0.6236438751220703,0.0865158885717392,0.0791587084531784,293.2108459472656,297.1499938964844,293.1499938964844,0.0857912823557853,-2131.878173828125,304.1556091308594,0.7334743738174438,0.1412606835365295,0.1353601068258285,293.1770324707031,297.1499938964844,293.1499938964844,0.0771392956376075,-1450.71728515625,304.152587890625,0.7149655222892761,0.1302192658185959,0.092132419347763,293.1814880371094,297.1499938964844,293.1499938964844,0.0917266607284545,-2248.492431640625,304.1529846191406,0.7458102107048035,0.1492849141359329,0.1427932679653167,293.33575439453125,297.1499938964844,293.1499938964844,0.0023373721633106,-887.040283203125,294.3348083496094,0.506273627281189,0.050000000745058,0.2309324592351913,291.15380859375,291.1499938964844,271.4129638671875,270.76007080078125,283.9481811523437,293.3358459472656,291.15386962890625,1.0,0.2052765488624572,0.9900493621826172,0.9900493621826172,1.0,1.0,-0.8165012001991272,0.3499998450279236,0.4665013253688812,0.1430461108684539,0.0,0.0,0.2575003802776336,37.7048454284668,25.0,0.5383278727531433,-5940.27001953125,83.268798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2372741699219,305.42779541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.609375,18000.0,0.0,0.0,0.132243275642395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1818087846040725,0.1818131357431411,-4.357243597041816e-06,0.0,0.000134210116812,0.0,0.0,7.399046897888184,0.0,0.0,0.0,0.2834505438804626,4.0,0.0,1.0
297480,293.1706848144531,297.1499938964844,293.1499938964844,0.0411151945590972,-1246.3953857421875,304.1521911621094,0.6236438751220703,0.0865158885717392,0.0791587084531784,293.2108459472656,297.1499938964844,293.1499938964844,0.0857912823557853,-2131.878173828125,304.1556091308594,0.7334743738174438,0.1412606835365295,0.1353601068258285,293.1770324707031,297.1499938964844,293.1499938964844,0.0771392956376075,-1450.71728515625,304.152587890625,0.7149655222892761,0.1302192658185959,0.092132419347763,293.1814880371094,297.1499938964844,293.1499938964844,0.0917266607284545,-2248.492431640625,304.1529846191406,0.7458102107048035,0.1492849141359329,0.1427932679653167,293.33575439453125,297.1499938964844,293.1499938964844,0.0023373721633106,-887.040283203125,294.3348083496094,0.506273627281189,0.050000000745058,0.2309324592351913,291.15380859375,291.1499938964844,271.4129638671875,270.76007080078125,283.9481811523437,293.3358459472656,291.15386962890625,1.0,0.2052765488624572,0.9900493621826172,0.9900493621826172,1.0,1.0,-0.8165012001991272,0.3499998450279236,0.4665013253688812,0.1430461108684539,0.0,0.0,0.2575003802776336,37.7048454284668,25.0,0.5383278727531433,-5940.27001953125,83.268798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2372741699219,305.42779541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.609375,18000.0,0.0,0.0,0.132243275642395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1818087846040725,0.1818131357431411,-4.357243597041816e-06,0.0,0.000134210116812,0.0,0.0,7.399046897888184,0.0,0.0,0.0,0.2834505438804626,4.0,0.0,1.0
297540,293.1704406738281,297.1499938964844,293.1499938964844,0.0406958498060703,-1239.573974609375,304.15216064453125,0.6229109168052673,0.0860442966222763,0.0787290036678314,293.2100524902344,297.1499938964844,293.1499938964844,0.0847269594669342,-2111.081787109375,304.155517578125,0.7316594123840332,0.1398810446262359,0.1340463757514953,293.1768493652344,297.1499938964844,293.1499938964844,0.0766299068927764,-1443.4713134765625,304.1525573730469,0.7142055034637451,0.1295717656612396,0.0916762128472328,293.18133544921875,297.1499938964844,293.1499938964844,0.0911375358700752,-2236.935546875,304.1529541015625,0.7450106143951416,0.1485206633806228,0.1420654952526092,293.3348693847656,297.1499938964844,293.1499938964844,0.002291482174769,-869.6323852539062,294.2733154296875,0.5065781474113464,0.050000000745058,0.2309121489524841,291.15435791015625,291.1499938964844,271.4076843261719,270.7657775878906,283.9375,293.3349304199219,291.1544189453125,1.0,0.2046646624803543,0.9901095032691956,0.9901095032691956,1.0,1.0,-0.8129633069038391,0.3487722277641296,0.4641910493373871,0.1415062397718429,0.0,0.0,0.2568846642971039,37.54713439941406,25.0,0.7871500253677368,-5924.0419921875,82.42411804199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22686767578125,305.4211120605469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.849609375,18000.0,0.0,0.0,0.1320206373929977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1813952624797821,0.1813996136188507,-4.356440058472799e-06,0.0,0.0001339841546723,0.0,0.0,7.379909038543701,0.0,0.0,0.0,0.2833751142024994,4.0,0.0,1.0
297600,293.1704406738281,297.1499938964844,293.1499938964844,0.0406958498060703,-1239.573974609375,304.15216064453125,0.6229109168052673,0.0860442966222763,0.0787290036678314,293.2100524902344,297.1499938964844,293.1499938964844,0.0847269594669342,-2111.081787109375,304.155517578125,0.7316594123840332,0.1398810446262359,0.1340463757514953,293.1768493652344,297.1499938964844,293.1499938964844,0.0766299068927764,-1443.4713134765625,304.1525573730469,0.7142055034637451,0.1295717656612396,0.0916762128472328,293.18133544921875,297.1499938964844,293.1499938964844,0.0911375358700752,-2236.935546875,304.1529541015625,0.7450106143951416,0.1485206633806228,0.1420654952526092,293.3348693847656,297.1499938964844,293.1499938964844,0.002291482174769,-869.6323852539062,294.2733154296875,0.5065781474113464,0.050000000745058,0.2309121489524841,291.15435791015625,291.1499938964844,271.4076843261719,270.7657775878906,283.9375,293.3349304199219,291.1544189453125,1.0,0.2046646624803543,0.9901095032691956,0.9901095032691956,1.0,1.0,-0.8129633069038391,0.3487722277641296,0.4641910493373871,0.1415062397718429,0.0,0.0,0.2568846642971039,37.54713439941406,25.0,0.7871500253677368,-5924.0419921875,82.42411804199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22686767578125,305.4211120605469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.849609375,18000.0,0.0,0.0,0.1320206373929977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1813952624797821,0.1813996136188507,-4.356440058472799e-06,0.0,0.0001339841546723,0.0,0.0,7.379909038543701,0.0,0.0,0.0,0.2833751142024994,4.0,0.0,1.0
297660,293.170166015625,297.1499938964844,293.1499938964844,0.0402830690145492,-1232.85693359375,304.1521301269531,0.6221898794174194,0.0855811014771461,0.0783067792654037,293.209228515625,297.1499938964844,293.1499938964844,0.0836767256259918,-2090.583251953125,304.1554260253906,0.7298630475997925,0.1385229527950287,0.1327528208494186,293.1766662597656,297.1499938964844,293.1499938964844,0.0761225447058677,-1436.2620849609375,304.1525573730469,0.7134439945220947,0.1289290487766266,0.0912233218550682,293.18115234375,297.1499938964844,293.1499938964844,0.0905508920550346,-2225.424560546875,304.1529541015625,0.7442150115966797,0.1477611809968948,0.1413421630859375,293.3339538574219,297.1499938964844,293.1499938964844,0.0022458336316049,-852.3074951171875,294.2122802734375,0.506883442401886,0.050000000745058,0.2308918982744217,291.155029296875,291.1499938964844,271.40350341796875,270.772216796875,283.9279479980469,293.33404541015625,291.1551513671875,1.0,0.2040602713823318,0.9901779294013976,0.9901779294013976,1.0,1.0,-0.8094679713249207,0.347535640001297,0.461932361125946,0.1400473266839981,0.0,0.0,0.2561674118041992,37.39162826538086,25.0,0.9909170269966124,-5907.15771484375,81.59528350830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2191772460937,305.41522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.146484375,18000.0,0.0,0.0,0.1318064033985138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1809150874614715,0.1809194386005401,-4.355512373876991e-06,0.0,0.0001337667490588,0.0,0.0,7.357712268829346,0.0,0.0,0.0,0.2832877337932586,4.0,0.0,1.0
297720,293.170166015625,297.1499938964844,293.1499938964844,0.0402830690145492,-1232.85693359375,304.1521301269531,0.6221898794174194,0.0855811014771461,0.0783067792654037,293.209228515625,297.1499938964844,293.1499938964844,0.0836767256259918,-2090.583251953125,304.1554260253906,0.7298630475997925,0.1385229527950287,0.1327528208494186,293.1766662597656,297.1499938964844,293.1499938964844,0.0761225447058677,-1436.2620849609375,304.1525573730469,0.7134439945220947,0.1289290487766266,0.0912233218550682,293.18115234375,297.1499938964844,293.1499938964844,0.0905508920550346,-2225.424560546875,304.1529541015625,0.7442150115966797,0.1477611809968948,0.1413421630859375,293.3339538574219,297.1499938964844,293.1499938964844,0.0022458336316049,-852.3074951171875,294.2122802734375,0.506883442401886,0.050000000745058,0.2308918982744217,291.155029296875,291.1499938964844,271.40350341796875,270.772216796875,283.9279479980469,293.33404541015625,291.1551513671875,1.0,0.2040602713823318,0.9901779294013976,0.9901779294013976,1.0,1.0,-0.8094679713249207,0.347535640001297,0.461932361125946,0.1400473266839981,0.0,0.0,0.2561674118041992,37.39162826538086,25.0,0.9909170269966124,-5907.15771484375,81.59528350830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2191772460937,305.41522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.146484375,18000.0,0.0,0.0,0.1318064033985138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1809150874614715,0.1809194386005401,-4.355512373876991e-06,0.0,0.0001337667490588,0.0,0.0,7.357712268829346,0.0,0.0,0.0,0.2832877337932586,4.0,0.0,1.0
297780,293.1698913574219,297.1499938964844,293.1499938964844,0.0398774147033691,-1226.2530517578125,304.152099609375,0.6214819550514221,0.0851266607642173,0.077892355620861,293.2084350585937,297.1499938964844,293.1499938964844,0.0826412662863731,-2070.400146484375,304.15533447265625,0.7280855774879456,0.1371871680021286,0.1314802020788192,293.1764831542969,297.1499938964844,293.1499938964844,0.0756176114082336,-1429.0960693359375,304.1525573730469,0.7126816511154175,0.1282913237810135,0.0907738879323005,293.1809997558594,297.1499938964844,293.1499938964844,0.0899672135710716,-2213.970458984375,304.1529541015625,0.7434242963790894,0.1470067650079727,0.140623539686203,293.33306884765625,297.1499938964844,293.1499938964844,0.0022004256024956,-835.0674438476562,294.1516418457031,0.5071899890899658,0.050000000745058,0.2308716773986816,291.15582275390625,291.1499938964844,271.400634765625,270.7795104980469,283.919677734375,293.3331298828125,291.15594482421875,1.0,0.2034633457660675,0.9902463555336,0.9902463555336,1.0,1.0,-0.8060170412063599,0.3462905585765838,0.459726482629776,0.1386695206165313,0.0,0.0,0.2553357481956482,37.23818206787109,25.0,1.140703797340393,-5889.51513671875,80.7822036743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.214599609375,305.4101257324219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.482421875,18000.0,0.0,0.0,0.1315857172012329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1803586483001709,0.1803629994392395,-4.354437805886846e-06,0.0,0.0001335427805315,0.0,0.0,7.33201265335083,0.0,0.0,0.0,0.2831865847110748,4.0,0.0,1.0
297840,293.1698913574219,297.1499938964844,293.1499938964844,0.0398774147033691,-1226.2530517578125,304.152099609375,0.6214819550514221,0.0851266607642173,0.077892355620861,293.2084350585937,297.1499938964844,293.1499938964844,0.0826412662863731,-2070.400146484375,304.15533447265625,0.7280855774879456,0.1371871680021286,0.1314802020788192,293.1764831542969,297.1499938964844,293.1499938964844,0.0756176114082336,-1429.0960693359375,304.1525573730469,0.7126816511154175,0.1282913237810135,0.0907738879323005,293.1809997558594,297.1499938964844,293.1499938964844,0.0899672135710716,-2213.970458984375,304.1529541015625,0.7434242963790894,0.1470067650079727,0.140623539686203,293.33306884765625,297.1499938964844,293.1499938964844,0.0022004256024956,-835.0674438476562,294.1516418457031,0.5071899890899658,0.050000000745058,0.2308716773986816,291.15582275390625,291.1499938964844,271.400634765625,270.7795104980469,283.919677734375,293.3331298828125,291.15594482421875,1.0,0.2034633457660675,0.9902463555336,0.9902463555336,1.0,1.0,-0.8060170412063599,0.3462905585765838,0.459726482629776,0.1386695206165313,0.0,0.0,0.2553357481956482,37.23818206787109,25.0,1.140703797340393,-5889.51513671875,80.7822036743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.214599609375,305.4101257324219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.482421875,18000.0,0.0,0.0,0.1315857172012329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1803586483001709,0.1803629994392395,-4.354437805886846e-06,0.0,0.0001335427805315,0.0,0.0,7.33201265335083,0.0,0.0,0.0,0.2831865847110748,4.0,0.0,1.0
297900,293.16973876953125,297.1499938964844,293.1499938964844,0.039677619934082,-1222.9993896484375,304.1520690917969,0.6211336851119995,0.0849030390381813,0.0776883587241172,293.2080078125,297.1499938964844,293.1499938964844,0.0821297019720077,-2060.43994140625,304.1553039550781,0.7272046804428101,0.1365283876657486,0.1308524459600448,293.1763916015625,297.1499938964844,293.1499938964844,0.0753662884235382,-1425.53271484375,304.15252685546875,0.7123005390167236,0.1279745399951934,0.0905506014823913,293.180908203125,297.1499938964844,293.1499938964844,0.0896767377853393,-2208.27001953125,304.1529235839844,0.7430311441421509,0.1466316878795623,0.1402662098407745,293.3326110839844,297.1499938964844,293.1499938964844,0.0021778210066258,-826.4832153320312,294.1214904785156,0.5073437094688416,0.050000000745058,0.2308615744113922,291.1562805175781,291.1499938964844,271.3997802734375,270.78350830078125,283.916015625,293.33270263671875,291.1564025878906,1.0,0.2031678408384323,0.9902805685997008,0.9902805685997008,1.0,1.0,-0.8043097853660583,0.3456656038761139,0.4586442112922668,0.1380110681056976,0.0,0.0,0.2548716962337494,37.1622314453125,25.0,1.1878321170806885,-5880.36962890625,80.38177490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21356201171875,305.40789794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.66015625,18000.0,0.0,0.0,0.1314680427312851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800479888916015,0.1800523400306701,-4.353836629888974e-06,0.0,0.0001334233529632,0.0,0.0,7.317672252655029,0.0,0.0,0.0,0.2831301689147949,4.0,0.0,1.0
297960,293.1695861816406,297.1499938964844,293.1499938964844,0.0394797697663307,-1219.776611328125,304.1520690917969,0.6207889914512634,0.0846816673874855,0.0774863585829734,293.2076110839844,297.1499938964844,293.1499938964844,0.0816219523549079,-2050.5625,304.1552734375,0.7263281345367432,0.1358752101659774,0.130229964852333,293.1763000488281,297.1499938964844,293.1499938964844,0.075115755200386,-1421.9830322265625,304.15252685546875,0.711919367313385,0.1276590377092361,0.0903282016515731,293.1808166503906,297.1499938964844,293.1499938964844,0.0893872082233429,-2202.588623046875,304.1529235839844,0.7426395416259766,0.1462579369544983,0.1399101316928863,293.3321533203125,297.1499938964844,293.1499938964844,0.0021552795078605,-817.9223022460938,294.0914306640625,0.5074979066848755,0.050000000745058,0.2308514714241027,291.1567077636719,291.1499938964844,271.3993225097656,270.78778076171875,283.9126892089844,293.3322448730469,291.1568298339844,1.0,0.2028741091489792,0.9903203845024108,0.9903203845024108,1.0,1.0,-0.8026138544082642,0.3450389802455902,0.4575748741626739,0.1373722553253173,0.0,0.0,0.2543784379959106,37.08673095703125,25.0,1.2193111181259155,-5871.0166015625,79.98515319824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2133483886719,305.4058532714844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8359375,18000.0,0.0,0.0,0.1313436776399612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1797174960374832,0.1797218471765518,-4.353195436124224e-06,0.0,0.0001332971296506,0.0,0.0,7.302421569824219,0.0,0.0,0.0,0.2830701470375061,4.0,0.0,1.0
298020,293.1693115234375,297.1499938964844,293.1499938964844,0.0390899740159511,-1213.4249267578125,304.1520080566406,0.6201106905937195,0.0842456966638565,0.0770883932709693,293.2067565917969,297.1499938964844,293.1499938964844,0.0806179195642471,-2031.056640625,304.1551818847656,0.7245873808860779,0.134585753083229,0.1290008425712585,293.17608642578125,297.1499938964844,293.1499938964844,0.0746170803904533,-1414.9248046875,304.15252685546875,0.7111571431159973,0.127031996846199,0.0898861363530159,293.1806335449219,297.1499938964844,293.1499938964844,0.0888110399246215,-2191.283447265625,304.1529235839844,0.7418611645698547,0.1455145627260208,0.1392017751932144,293.33123779296875,297.1499938964844,293.1499938964844,0.0021103813778609,-800.8687133789062,294.0315246582031,0.507807731628418,0.050000000745058,0.2308312505483627,291.1575927734375,291.1499938964844,271.39971923828125,270.7970886230469,283.9071350097656,293.3313293457031,291.1577453613281,1.0,0.2022919207811355,0.9904000163078308,0.9904000163078308,1.0,1.0,-0.7992560267448425,0.3437808454036712,0.4554751813411712,0.136152371764183,0.0,0.0,0.2533039450645447,36.93700408935547,25.0,1.268226981163025,-5851.66748046875,79.20314025878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2150573730469,305.4022521972656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.189453125,18000.0,0.0,0.0,0.1310702115297317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1789979636669159,0.1790023148059845,-4.351794814283494e-06,0.0,0.0001330196100752,0.0,0.0,7.269240379333496,0.0,0.0,0.0,0.2829394936561584,4.0,0.0,1.0
298080,293.1693115234375,297.1499938964844,293.1499938964844,0.0390899740159511,-1213.4249267578125,304.1520080566406,0.6201106905937195,0.0842456966638565,0.0770883932709693,293.2067565917969,297.1499938964844,293.1499938964844,0.0806179195642471,-2031.056640625,304.1551818847656,0.7245873808860779,0.134585753083229,0.1290008425712585,293.17608642578125,297.1499938964844,293.1499938964844,0.0746170803904533,-1414.9248046875,304.15252685546875,0.7111571431159973,0.127031996846199,0.0898861363530159,293.1806335449219,297.1499938964844,293.1499938964844,0.0888110399246215,-2191.283447265625,304.1529235839844,0.7418611645698547,0.1455145627260208,0.1392017751932144,293.33123779296875,297.1499938964844,293.1499938964844,0.0021103813778609,-800.8687133789062,294.0315246582031,0.507807731628418,0.050000000745058,0.2308312505483627,291.1575927734375,291.1499938964844,271.39971923828125,270.7970886230469,283.9071350097656,293.3313293457031,291.1577453613281,1.0,0.2022919207811355,0.9904000163078308,0.9904000163078308,1.0,1.0,-0.7992560267448425,0.3437808454036712,0.4554751813411712,0.136152371764183,0.0,0.0,0.2533039450645447,36.93700408935547,25.0,1.268226981163025,-5851.66748046875,79.20314025878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2150573730469,305.4022521972656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.189453125,18000.0,0.0,0.0,0.1310702115297317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1789979636669159,0.1790023148059845,-4.351794814283494e-06,0.0,0.0001330196100752,0.0,0.0,7.269240379333496,0.0,0.0,0.0,0.2829394936561584,4.0,0.0,1.0
298140,293.16900634765625,297.1499938964844,293.1499938964844,0.0387086011469364,-1207.206787109375,304.1519775390625,0.6194485425949097,0.0838192850351333,0.0766989588737487,293.2059020996094,297.1499938964844,293.1499938964844,0.079630047082901,-2011.9013671875,304.15509033203125,0.7228635549545288,0.1333199590444564,0.1277939528226852,293.1759033203125,297.1499938964844,293.1499938964844,0.0741219893097877,-1407.92724609375,304.1524963378906,0.710395872592926,0.1264106184244156,0.0894479677081108,293.1804504394531,297.1499938964844,293.1499938964844,0.0882391259074211,-2180.064208984375,304.15289306640625,0.7410900592803955,0.1447771489620208,0.1384989768266677,293.330322265625,297.1499938964844,293.1499938964844,0.0020657272543758,-783.9058837890625,293.97198486328125,0.5081195831298828,0.050000000745058,0.2308110147714615,291.15850830078125,291.1499938964844,271.40203857421875,270.8075256347656,283.9030456542969,293.3304138183594,291.1586303710937,1.0,0.2017168998718261,0.9904796481132508,0.9904796481132508,1.0,1.0,-0.795946478843689,0.3425184190273285,0.4534280598163605,0.1350073814392089,0.0,0.0,0.252106636762619,36.78891754150391,25.0,1.2783352136611938,-5831.37060546875,78.43634796142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2196350097656,305.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.544921875,18000.0,0.0,0.0,0.1307557970285415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1781968027353286,0.1782011538743972,-4.350231392891146e-06,0.0,0.0001327005156781,0.0,0.0,7.232334613800049,0.0,0.0,0.0,0.2827941477298736,4.0,0.0,1.0
298200,293.16900634765625,297.1499938964844,293.1499938964844,0.0387086011469364,-1207.206787109375,304.1519775390625,0.6194485425949097,0.0838192850351333,0.0766989588737487,293.2059020996094,297.1499938964844,293.1499938964844,0.079630047082901,-2011.9013671875,304.15509033203125,0.7228635549545288,0.1333199590444564,0.1277939528226852,293.1759033203125,297.1499938964844,293.1499938964844,0.0741219893097877,-1407.92724609375,304.1524963378906,0.710395872592926,0.1264106184244156,0.0894479677081108,293.1804504394531,297.1499938964844,293.1499938964844,0.0882391259074211,-2180.064208984375,304.15289306640625,0.7410900592803955,0.1447771489620208,0.1384989768266677,293.330322265625,297.1499938964844,293.1499938964844,0.0020657272543758,-783.9058837890625,293.97198486328125,0.5081195831298828,0.050000000745058,0.2308110147714615,291.15850830078125,291.1499938964844,271.40203857421875,270.8075256347656,283.9030456542969,293.3304138183594,291.1586303710937,1.0,0.2017168998718261,0.9904796481132508,0.9904796481132508,1.0,1.0,-0.795946478843689,0.3425184190273285,0.4534280598163605,0.1350073814392089,0.0,0.0,0.252106636762619,36.78891754150391,25.0,1.2783352136611938,-5831.37060546875,78.43634796142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2196350097656,305.39910888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.544921875,18000.0,0.0,0.0,0.1307557970285415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1781968027353286,0.1782011538743972,-4.350231392891146e-06,0.0,0.0001327005156781,0.0,0.0,7.232334613800049,0.0,0.0,0.0,0.2827941477298736,4.0,0.0,1.0
298260,293.1686706542969,297.1499938964844,293.1499938964844,0.0383361764252185,-1201.1307373046875,304.1519470214844,0.6188037991523743,0.0834027752280235,0.0763183385133743,293.2050476074219,297.1499938964844,293.1499938964844,0.0786589607596397,-1993.111083984375,304.155029296875,0.7211560010910034,0.1320783197879791,0.1266098022460937,293.1756896972656,297.1499938964844,293.1499938964844,0.073631003499031,-1400.9981689453125,304.1524963378906,0.7096361517906189,0.1257952153682708,0.0890139117836952,293.18023681640625,297.1499938964844,293.1499938964844,0.0876720547676086,-2168.94384765625,304.1528625488281,0.7403270602226257,0.1440460830926895,0.1378020495176315,293.32940673828125,297.1499938964844,293.1499938964844,0.002021343447268,-767.04541015625,293.9127502441406,0.5084336996078491,0.050000000745058,0.2307907491922378,291.1593933105469,291.1499938964844,271.4065246582031,270.8192443847656,283.9004821777344,293.3294982910156,291.1595153808594,1.0,0.2011490315198898,0.9905640482902528,0.9905640482902528,1.0,1.0,-0.7926867604255676,0.3412538468837738,0.4514328837394714,0.1339339613914489,0.0,0.0,0.2507919669151306,36.64235305786133,25.0,1.2393559217453003,-5810.0927734375,77.6846694946289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22662353515625,305.3962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.876953125,18000.0,0.0,0.0,0.1303936094045639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1773173511028289,0.1773217022418975,-4.348508809925988e-06,0.0,0.0001323329488513,0.0,0.0,7.191866874694824,0.0,0.0,0.0,0.2826347649097442,4.0,0.0,1.0
298320,293.1686706542969,297.1499938964844,293.1499938964844,0.0383361764252185,-1201.1307373046875,304.1519470214844,0.6188037991523743,0.0834027752280235,0.0763183385133743,293.2050476074219,297.1499938964844,293.1499938964844,0.0786589607596397,-1993.111083984375,304.155029296875,0.7211560010910034,0.1320783197879791,0.1266098022460937,293.1756896972656,297.1499938964844,293.1499938964844,0.073631003499031,-1400.9981689453125,304.1524963378906,0.7096361517906189,0.1257952153682708,0.0890139117836952,293.18023681640625,297.1499938964844,293.1499938964844,0.0876720547676086,-2168.94384765625,304.1528625488281,0.7403270602226257,0.1440460830926895,0.1378020495176315,293.32940673828125,297.1499938964844,293.1499938964844,0.002021343447268,-767.04541015625,293.9127502441406,0.5084336996078491,0.050000000745058,0.2307907491922378,291.1593933105469,291.1499938964844,271.4065246582031,270.8192443847656,283.9004821777344,293.3294982910156,291.1595153808594,1.0,0.2011490315198898,0.9905640482902528,0.9905640482902528,1.0,1.0,-0.7926867604255676,0.3412538468837738,0.4514328837394714,0.1339339613914489,0.0,0.0,0.2507919669151306,36.64235305786133,25.0,1.2393559217453003,-5810.0927734375,77.6846694946289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22662353515625,305.3962097167969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.876953125,18000.0,0.0,0.0,0.1303936094045639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1773173511028289,0.1773217022418975,-4.348508809925988e-06,0.0,0.0001323329488513,0.0,0.0,7.191866874694824,0.0,0.0,0.0,0.2826347649097442,4.0,0.0,1.0
298380,293.1683349609375,297.1499938964844,293.1499938964844,0.0379731319844722,-1195.203857421875,304.1518859863281,0.618177592754364,0.0829964950680732,0.0759468525648117,293.20416259765625,297.1499938964844,293.1499938964844,0.0777052119374275,-1974.697021484375,304.1549377441406,0.7194637656211853,0.1308613866567611,0.1254488825798034,293.1755065917969,297.1499938964844,293.1499938964844,0.0731445625424385,-1394.14404296875,304.1524658203125,0.7088788747787476,0.1251861453056335,0.0885842069983482,293.1800231933594,297.1499938964844,293.1499938964844,0.0871102809906005,-2157.93212890625,304.1528625488281,0.7395729422569275,0.1433217674493789,0.137111410498619,293.3284912109375,297.1499938964844,293.1499938964844,0.0019772166851907,-750.2833251953125,293.8537902832031,0.5087502002716064,0.050000000745058,0.2307704389095306,291.1602478027344,291.1499938964844,271.4133605957031,270.832275390625,283.8995056152344,293.3285827636719,291.1603698730469,1.0,0.2005883157253265,0.9906484484672546,0.9906484484672546,1.0,1.0,-0.789478600025177,0.3399892151355743,0.4494893848896026,0.1329288184642791,0.0,0.0,0.249367207288742,36.49720764160156,25.0,1.1692781448364258,-5787.8251953125,76.94805908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.235595703125,305.39324951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.1796875,18000.0,0.0,0.0,0.1299792826175689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1763655096292495,0.1763698607683181,-4.346637979324441e-06,0.0,0.0001319124567089,0.0,0.0,7.148123741149902,0.0,0.0,0.0,0.2824624180793762,4.0,0.0,1.0
298440,293.1683349609375,297.1499938964844,293.1499938964844,0.0379731319844722,-1195.203857421875,304.1518859863281,0.618177592754364,0.0829964950680732,0.0759468525648117,293.20416259765625,297.1499938964844,293.1499938964844,0.0777052119374275,-1974.697021484375,304.1549377441406,0.7194637656211853,0.1308613866567611,0.1254488825798034,293.1755065917969,297.1499938964844,293.1499938964844,0.0731445625424385,-1394.14404296875,304.1524658203125,0.7088788747787476,0.1251861453056335,0.0885842069983482,293.1800231933594,297.1499938964844,293.1499938964844,0.0871102809906005,-2157.93212890625,304.1528625488281,0.7395729422569275,0.1433217674493789,0.137111410498619,293.3284912109375,297.1499938964844,293.1499938964844,0.0019772166851907,-750.2833251953125,293.8537902832031,0.5087502002716064,0.050000000745058,0.2307704389095306,291.1602478027344,291.1499938964844,271.4133605957031,270.832275390625,283.8995056152344,293.3285827636719,291.1603698730469,1.0,0.2005883157253265,0.9906484484672546,0.9906484484672546,1.0,1.0,-0.789478600025177,0.3399892151355743,0.4494893848896026,0.1329288184642791,0.0,0.0,0.249367207288742,36.49720764160156,25.0,1.1692781448364258,-5787.8251953125,76.94805908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.235595703125,305.39324951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.1796875,18000.0,0.0,0.0,0.1299792826175689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1763655096292495,0.1763698607683181,-4.346637979324441e-06,0.0,0.0001319124567089,0.0,0.0,7.148123741149902,0.0,0.0,0.0,0.2824624180793762,4.0,0.0,1.0
298500,293.1681823730469,297.1499938964844,293.1499938964844,0.037795215845108,-1192.2977294921875,304.1518859863281,0.6178718209266663,0.0827972814440727,0.0757646113634109,293.2037353515625,297.1499938964844,293.1499938964844,0.0772349089384079,-1965.6328125,304.1549072265625,0.718623161315918,0.1302622854709625,0.124877244234085,293.1753845214844,297.1499938964844,293.1499938964844,0.0729031264781951,-1390.746337890625,304.1524658203125,0.7085013389587402,0.124884083867073,0.0883710607886314,293.179931640625,297.1499938964844,293.1499938964844,0.0868314802646637,-2152.468994140625,304.15283203125,0.7391994595527649,0.1429622769355774,0.136768564581871,293.3280334472656,297.1499938964844,293.1499938964844,0.0019552509766072,-741.9398193359375,293.824462890625,0.5089094042778015,0.050000000745058,0.2307602763175964,291.16064453125,291.1499938964844,271.417724609375,270.83935546875,283.8996276855469,293.328125,291.1607666015625,1.0,0.200310617685318,0.9906906485557556,0.9906906485557556,1.0,1.0,-0.7878943085670471,0.3393574953079223,0.4485368430614471,0.1324508339166641,0.0,0.0,0.2486160844564438,36.42512893676758,25.0,1.130372166633606,-5776.3173828125,76.58535766601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2406616210937,305.3916931152344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.318359375,18000.0,0.0,0.0,0.129752054810524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1758646517992019,0.1758690029382705,-4.34565208706772e-06,0.0,0.0001316818379564,0.0,0.0,7.125130653381348,0.0,0.0,0.0,0.2823718190193176,4.0,0.0,1.0
298560,293.1679992675781,297.1499938964844,293.1499938964844,0.0376196876168251,-1189.429443359375,304.15185546875,0.6175709366798401,0.0826006680727005,0.0755846723914146,293.2032775878906,297.1499938964844,293.1499938964844,0.0767689123749733,-1956.6622314453125,304.15484619140625,0.7177857160568237,0.1296693086624145,0.1243113651871681,293.17529296875,297.1499938964844,293.1499938964844,0.0726629048585891,-1387.3682861328125,304.1524353027344,0.7081248760223389,0.1245836839079856,0.0881590545177459,293.1798095703125,297.1499938964844,293.1499938964844,0.0865540727972984,-2147.034912109375,304.15283203125,0.7388284802436829,0.142604574561119,0.1364273875951767,293.3275756835937,297.1499938964844,293.1499938964844,0.0019333537202328,-733.62255859375,293.795166015625,0.5090692639350891,0.050000000745058,0.2307500839233398,291.1610412597656,291.1499938964844,271.4227294921875,270.8467712402344,283.9001770019531,293.3276672363281,291.1611328125,1.0,0.2000346332788467,0.9907389879226683,0.9907389879226683,1.0,1.0,-0.786323070526123,0.3387264013290405,0.4475966989994049,0.1319887489080429,0.0,0.0,0.2478411346673965,36.35335540771485,25.0,1.0891408920288086,-5764.5615234375,76.22630310058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2459716796875,305.3900146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.44921875,18000.0,0.0,0.0,0.1295118182897567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.175348624587059,0.1753529757261276,-4.344635271991137e-06,0.0,0.0001314380351686,0.0,0.0,7.101459980010986,0.0,0.0,0.0,0.2822785675525665,4.0,0.0,1.0
298620,293.16766357421875,297.1499938964844,293.1499938964844,0.0372763909399509,-1183.8162841796875,304.1518249511719,0.6169857978820801,0.0822158455848693,0.0752323195338249,293.202392578125,297.1499938964844,293.1499938964844,0.0758508518338203,-1939.0220947265625,304.1547546386719,0.7161217927932739,0.1285030096769333,0.1231981292366981,293.175048828125,297.1499938964844,293.1499938964844,0.0721865370869636,-1380.6778564453125,304.1524353027344,0.7073801755905151,0.1239883825182914,0.0877388194203376,293.1795959472656,297.1499938964844,293.1499938964844,0.0860039666295051,-2136.26318359375,304.1528015136719,0.7380949854850769,0.1418951153755188,0.1357505470514297,293.3266296386719,297.1499938964844,293.1499938964844,0.0018897649133577,-717.0673217773438,293.7368469238281,0.5093911290168762,0.050000000745058,0.2307296693325042,291.1617431640625,291.1499938964844,271.43487548828125,270.8628234863281,283.902587890625,293.32672119140625,291.1618347167969,1.0,0.1994881182909011,0.9908357262611388,0.9908357262611388,1.0,1.0,-0.7832229137420654,0.3374676704406738,0.4457552433013916,0.1311114132404327,0.0,0.0,0.2462210804224014,36.21070098876953,25.0,0.9955949783325196,-5740.2763671875,75.51954650878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2572021484375,305.3861389160156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.6875,18000.0,0.0,0.0,0.1289910525083542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.174272283911705,0.1742766350507736,-4.342513875599252e-06,0.0,0.0001309095241595,0.0,0.0,7.052149772644043,0.0,0.0,0.0,0.2820842862129211,4.0,0.0,1.0
298680,293.16766357421875,297.1499938964844,293.1499938964844,0.0372763909399509,-1183.8162841796875,304.1518249511719,0.6169857978820801,0.0822158455848693,0.0752323195338249,293.202392578125,297.1499938964844,293.1499938964844,0.0758508518338203,-1939.0220947265625,304.1547546386719,0.7161217927932739,0.1285030096769333,0.1231981292366981,293.175048828125,297.1499938964844,293.1499938964844,0.0721865370869636,-1380.6778564453125,304.1524353027344,0.7073801755905151,0.1239883825182914,0.0877388194203376,293.1795959472656,297.1499938964844,293.1499938964844,0.0860039666295051,-2136.26318359375,304.1528015136719,0.7380949854850769,0.1418951153755188,0.1357505470514297,293.3266296386719,297.1499938964844,293.1499938964844,0.0018897649133577,-717.0673217773438,293.7368469238281,0.5093911290168762,0.050000000745058,0.2307296693325042,291.1617431640625,291.1499938964844,271.43487548828125,270.8628234863281,283.902587890625,293.32672119140625,291.1618347167969,1.0,0.1994881182909011,0.9908357262611388,0.9908357262611388,1.0,1.0,-0.7832229137420654,0.3374676704406738,0.4457552433013916,0.1311114132404327,0.0,0.0,0.2462210804224014,36.21070098876953,25.0,0.9955949783325196,-5740.2763671875,75.51954650878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2572021484375,305.3861389160156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.6875,18000.0,0.0,0.0,0.1289910525083542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.174272283911705,0.1742766350507736,-4.342513875599252e-06,0.0,0.0001309095241595,0.0,0.0,7.052149772644043,0.0,0.0,0.0,0.2820842862129211,4.0,0.0,1.0
