time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
298740,293.16729736328125,297.1499938964844,293.1499938964844,0.0369426794350147,-1178.354736328125,304.1517639160156,0.6164215803146362,0.0818414688110351,0.0748892799019813,293.20147705078125,297.1499938964844,293.1499938964844,0.0749497041106224,-1921.750244140625,304.1546936035156,0.7144680023193359,0.1273609399795532,0.1221077069640159,293.1748352050781,297.1499938964844,293.1499938964844,0.071715198457241,-1374.0687255859375,304.15240478515625,0.7066464424133301,0.1234000548720359,0.0873233824968338,293.1793518066406,297.1499938964844,293.1499938964844,0.0854596570134162,-2125.611572265625,304.1527709960937,0.7373723983764648,0.1411932557821273,0.1350807696580886,293.3257141113281,297.1499938964844,293.1499938964844,0.0018464345484972,-700.6112670898438,293.6788024902344,0.5097160935401917,0.050000000745058,0.2307091653347015,291.16241455078125,291.1499938964844,271.45001220703125,270.8804931640625,283.9067687988281,293.3258056640625,291.1625061035156,1.0,0.1989482343196869,0.9909324645996094,0.9909324645996094,1.0,1.0,-0.780175507068634,0.3362126052379608,0.4439629018306732,0.1302939355373382,0.0,0.0,0.2445195466279983,36.0690803527832,25.0,0.933713972568512,-5715.015625,74.82691955566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26873779296875,305.3815002441406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.896484375,18000.0,0.0,0.0,0.1284233629703521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1731470823287964,0.173151433467865,-4.340296072768979e-06,0.0,0.0001303333992836,0.0,0.0,7.000694274902344,0.0,0.0,0.0,0.28188157081604,4.0,0.0,1.0
298800,293.16729736328125,297.1499938964844,293.1499938964844,0.0369426794350147,-1178.354736328125,304.1517639160156,0.6164215803146362,0.0818414688110351,0.0748892799019813,293.20147705078125,297.1499938964844,293.1499938964844,0.0749497041106224,-1921.750244140625,304.1546936035156,0.7144680023193359,0.1273609399795532,0.1221077069640159,293.1748352050781,297.1499938964844,293.1499938964844,0.071715198457241,-1374.0687255859375,304.15240478515625,0.7066464424133301,0.1234000548720359,0.0873233824968338,293.1793518066406,297.1499938964844,293.1499938964844,0.0854596570134162,-2125.611572265625,304.1527709960937,0.7373723983764648,0.1411932557821273,0.1350807696580886,293.3257141113281,297.1499938964844,293.1499938964844,0.0018464345484972,-700.6112670898438,293.6788024902344,0.5097160935401917,0.050000000745058,0.2307091653347015,291.16241455078125,291.1499938964844,271.45001220703125,270.8804931640625,283.9067687988281,293.3258056640625,291.1625061035156,1.0,0.1989482343196869,0.9909324645996094,0.9909324645996094,1.0,1.0,-0.780175507068634,0.3362126052379608,0.4439629018306732,0.1302939355373382,0.0,0.0,0.2445195466279983,36.0690803527832,25.0,0.933713972568512,-5715.015625,74.82691955566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26873779296875,305.3815002441406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.896484375,18000.0,0.0,0.0,0.1284233629703521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1731470823287964,0.173151433467865,-4.340296072768979e-06,0.0,0.0001303333992836,0.0,0.0,7.000694274902344,0.0,0.0,0.0,0.28188157081604,4.0,0.0,1.0
298860,293.1669311523437,297.1499938964844,293.1499938964844,0.0366197936236858,-1173.065673828125,304.1517028808594,0.6158813238143921,0.0814787819981575,0.0745566710829734,293.2005615234375,297.1499938964844,293.1499938964844,0.0740676447749137,-1904.888427734375,304.15460205078125,0.7128268480300903,0.1262455135583877,0.1210424229502677,293.1745910644531,297.1499938964844,293.1499938964844,0.0712499544024467,-1367.5560302734375,304.1523742675781,0.705925703048706,0.1228197589516639,0.0869134590029716,293.1791076660156,297.1499938964844,293.1499938964844,0.0849222913384437,-2115.10302734375,304.1527404785156,0.7366623282432556,0.1405001729726791,0.1344191431999206,293.32476806640625,297.1499938964844,293.1499938964844,0.0018033797387033,-684.2621459960938,293.6210327148437,0.5100438594818115,0.050000000745058,0.2306886166334152,291.1630249023437,291.1499938964844,271.4669494628906,270.89923095703125,283.9122314453125,293.3248596191406,291.1630859375,1.0,0.198415532708168,0.9910375475883484,0.9910375475883484,1.0,1.0,-0.7771871089935303,0.3349681794643402,0.4422188997268677,0.1295277178287506,0.0,0.0,0.2427391409873962,35.928466796875,25.0,0.7570253610610962,-5688.83203125,74.14923095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2801513671875,305.37554931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.076171875,18000.0,0.0,0.0,0.1278088688850402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1719733327627182,0.1719776690006256,-4.337985046731774e-06,0.0,0.0001297097624046,0.0,0.0,6.947122097015381,0.0,0.0,0.0,0.2816706299781799,4.0,0.0,1.0
298920,293.1669311523437,297.1499938964844,293.1499938964844,0.0366197936236858,-1173.065673828125,304.1517028808594,0.6158813238143921,0.0814787819981575,0.0745566710829734,293.2005615234375,297.1499938964844,293.1499938964844,0.0740676447749137,-1904.888427734375,304.15460205078125,0.7128268480300903,0.1262455135583877,0.1210424229502677,293.1745910644531,297.1499938964844,293.1499938964844,0.0712499544024467,-1367.5560302734375,304.1523742675781,0.705925703048706,0.1228197589516639,0.0869134590029716,293.1791076660156,297.1499938964844,293.1499938964844,0.0849222913384437,-2115.10302734375,304.1527404785156,0.7366623282432556,0.1405001729726791,0.1344191431999206,293.32476806640625,297.1499938964844,293.1499938964844,0.0018033797387033,-684.2621459960938,293.6210327148437,0.5100438594818115,0.050000000745058,0.2306886166334152,291.1630249023437,291.1499938964844,271.4669494628906,270.89923095703125,283.9122314453125,293.3248596191406,291.1630859375,1.0,0.198415532708168,0.9910375475883484,0.9910375475883484,1.0,1.0,-0.7771871089935303,0.3349681794643402,0.4422188997268677,0.1295277178287506,0.0,0.0,0.2427391409873962,35.928466796875,25.0,0.7570253610610962,-5688.83203125,74.14923095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2801513671875,305.37554931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.076171875,18000.0,0.0,0.0,0.1278088688850402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1719733327627182,0.1719776690006256,-4.337985046731774e-06,0.0,0.0001297097624046,0.0,0.0,6.947122097015381,0.0,0.0,0.0,0.2816706299781799,4.0,0.0,1.0
298980,293.1665344238281,297.1499938964844,293.1499938964844,0.03630843013525,-1167.963134765625,304.15167236328125,0.615364670753479,0.0811274573206901,0.0742341950535774,293.1996154785156,297.1499938964844,293.1499938964844,0.0732051432132721,-1888.447998046875,304.1545104980469,0.7111942768096924,0.125155434012413,0.1200010553002357,293.1743469238281,297.1499938964844,293.1499938964844,0.0707923546433448,-1361.1636962890625,304.15234375,0.7052181363105774,0.1222477257251739,0.0865091830492019,293.1788635253906,297.1499938964844,293.1499938964844,0.08439352363348,-2104.774169921875,304.1527099609375,0.7359647154808044,0.1398160606622696,0.1337658166885376,293.3238220214844,297.1499938964844,293.1499938964844,0.001760602579452,-668.0258178710938,293.5634155273437,0.5103743076324463,0.050000000745058,0.2306680232286453,291.163330078125,291.1499938964844,271.4844055175781,270.9184265136719,283.9181823730469,293.32391357421875,291.163330078125,1.0,0.1978896111249923,0.9911426305770874,0.9911426305770874,1.0,1.0,-0.7742562294006348,0.333738625049591,0.4405175745487213,0.1288000047206878,0.0,0.0,0.2409383207559585,35.7886962890625,25.0,0.3724897503852844,-5662.283203125,73.4858169555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2908935546875,305.3683776855469,278.1499938964844,0.0,18000.0,313.1499938964844,18005.125,18000.0,0.0,0.0,0.1271567046642303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1707829684019088,0.1707873046398162,-4.335621724749217e-06,0.0,0.0001290478830924,0.0,0.0,6.892866611480713,0.0,0.0,0.0,0.281456857919693,4.0,0.0,1.0
299040,293.1665344238281,297.1499938964844,293.1499938964844,0.03630843013525,-1167.963134765625,304.15167236328125,0.615364670753479,0.0811274573206901,0.0742341950535774,293.1996154785156,297.1499938964844,293.1499938964844,0.0732051432132721,-1888.447998046875,304.1545104980469,0.7111942768096924,0.125155434012413,0.1200010553002357,293.1743469238281,297.1499938964844,293.1499938964844,0.0707923546433448,-1361.1636962890625,304.15234375,0.7052181363105774,0.1222477257251739,0.0865091830492019,293.1788635253906,297.1499938964844,293.1499938964844,0.08439352363348,-2104.774169921875,304.1527099609375,0.7359647154808044,0.1398160606622696,0.1337658166885376,293.3238220214844,297.1499938964844,293.1499938964844,0.001760602579452,-668.0258178710938,293.5634155273437,0.5103743076324463,0.050000000745058,0.2306680232286453,291.163330078125,291.1499938964844,271.4844055175781,270.9184265136719,283.9181823730469,293.32391357421875,291.163330078125,1.0,0.1978896111249923,0.9911426305770874,0.9911426305770874,1.0,1.0,-0.7742562294006348,0.333738625049591,0.4405175745487213,0.1288000047206878,0.0,0.0,0.2409383207559585,35.7886962890625,25.0,0.3724897503852844,-5662.283203125,73.4858169555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2908935546875,305.3683776855469,278.1499938964844,0.0,18000.0,313.1499938964844,18005.125,18000.0,0.0,0.0,0.1271567046642303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1707829684019088,0.1707873046398162,-4.335621724749217e-06,0.0,0.0001290478830924,0.0,0.0,6.892866611480713,0.0,0.0,0.0,0.281456857919693,4.0,0.0,1.0
299100,293.1663513183594,297.1499938964844,293.1499938964844,0.0361570082604885,-1165.4808349609375,304.1516418457031,0.6151152849197388,0.0809559971094131,0.0740767195820808,293.1991577148437,297.1499938964844,293.1499938964844,0.0727810114622116,-1880.3809814453125,304.1544494628906,0.7103804349899292,0.124619647860527,0.1194890961050987,293.1742248535156,297.1499938964844,293.1499938964844,0.0705664753913879,-1358.0130615234375,304.15234375,0.7048696279525757,0.1219648793339729,0.0863092169165611,293.1787109375,297.1499938964844,293.1499938964844,0.084132395684719,-2099.677490234375,304.1526794433594,0.7356208562850952,0.1394774466753006,0.1334423422813415,293.3233337402344,297.1499938964844,293.1499938964844,0.0017393106827512,-659.9468994140625,293.5346374511719,0.5105406045913696,0.050000000745058,0.230657696723938,291.1633605957031,291.1499938964844,271.49334716796875,270.9281616210937,283.9213562011719,293.32342529296875,291.1633605957031,1.0,0.1976291090250015,0.9911951422691344,0.9911951422691344,1.0,1.0,-0.7728121876716614,0.3331297039985657,0.4396824836730957,0.1284497082233429,0.0,0.0,0.2400432527065277,35.71908950805664,25.0,0.1824163496494293,-5649.01611328125,73.1593246459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2958984375,305.3644714355469,278.1499938964844,0.0,18000.0,313.1499938964844,18005.09765625,18000.0,0.0,0.0,0.1268194019794464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1701918691396713,0.1701962053775787,-4.334440745878965e-06,0.0,0.0001287055783905,0.0,0.0,6.865952968597412,0.0,0.0,0.0,0.2813507318496704,4.0,0.0,1.0
299160,293.1661682128906,297.1499938964844,293.1499938964844,0.0360086113214492,-1163.04736328125,304.151611328125,0.6148728132247925,0.080787681043148,0.0739220231771469,293.1986694335937,297.1499938964844,293.1499938964844,0.0723619908094406,-1872.4227294921875,304.1544189453125,0.7095692157745361,0.124090626835823,0.1189835220575332,293.174072265625,297.1499938964844,293.1499938964844,0.0703426599502563,-1354.89453125,304.1523132324219,0.7045252919197083,0.1216844543814659,0.0861109048128128,293.1785583496094,297.1499938964844,293.1499938964844,0.0838735625147819,-2094.628173828125,304.1526794433594,0.7352808117866516,0.1391414403915405,0.1331213116645813,293.3228454589844,297.1499938964844,293.1499938964844,0.0017181044677272,-651.9017944335938,293.50592041015625,0.510707676410675,0.050000000745058,0.2306473553180694,291.163330078125,291.1499938964844,271.5023803710937,270.93798828125,283.92462158203125,293.32293701171875,291.163330078125,1.0,0.1973703801631927,0.9912511110305786,0.9912511110305786,1.0,1.0,-0.771384060382843,0.3325256109237671,0.4388584494590759,0.1281083822250366,0.0,0.0,0.2391555458307266,35.649658203125,25.0,0.0190845895558595,-5635.7900390625,72.83653259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3005065917969,305.3603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.05078125,18000.0,0.0,0.0,0.1264758110046386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1696068048477172,0.1696111410856247,-4.333269771450432e-06,0.0,0.0001283568708458,0.0,0.0,6.839335918426514,0.0,0.0,0.0,0.2812457084655761,4.0,0.0,1.0
299220,293.1657409667969,297.1499938964844,293.1499938964844,0.035720556974411,-1158.321044921875,304.15155029296875,0.6144086122512817,0.0804602354764938,0.0736208856105804,293.1977233886719,297.1499938964844,293.1499938964844,0.0715385377407074,-1856.81640625,304.1543273925781,0.7079541087150574,0.1230522617697715,0.1179910078644752,293.1737976074219,297.1499938964844,293.1499938964844,0.0699009969830513,-1348.7486572265625,304.1522827148437,0.703849732875824,0.1211308762431144,0.0857193171977996,293.17828369140625,297.1499938964844,293.1499938964844,0.0833624601364135,-2084.664794921875,304.15264892578125,0.7346125245094299,0.1384773701429367,0.1324866265058517,293.3218994140625,297.1499938964844,293.1499938964844,0.0016759207937866,-635.9009399414062,293.4486389160156,0.5110441446304321,0.050000000745058,0.2306266278028488,291.1631774902344,291.1499938964844,271.52081298828125,270.9579162597656,283.93145751953125,293.3219909667969,291.16314697265625,1.0,0.1968581527471542,0.9913631081581116,0.9913631081581116,1.0,1.0,-0.7685749530792236,0.3313319385051727,0.4372430145740509,0.1274513602256775,0.0,0.0,0.2374088317155838,35.51128387451172,25.0,-0.2269718647003173,-5609.50439453125,72.20176696777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3083801269531,305.351318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.921875,18000.0,0.0,0.0,0.1257765591144561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.168459415435791,0.1684637516736984,-4.330972387833754e-06,0.0,0.0001276472175959,0.0,0.0,6.787209987640381,0.0,0.0,0.0,0.2810400724411011,4.0,0.0,1.0
299280,293.1657409667969,297.1499938964844,293.1499938964844,0.035720556974411,-1158.321044921875,304.15155029296875,0.6144086122512817,0.0804602354764938,0.0736208856105804,293.1977233886719,297.1499938964844,293.1499938964844,0.0715385377407074,-1856.81640625,304.1543273925781,0.7079541087150574,0.1230522617697715,0.1179910078644752,293.1737976074219,297.1499938964844,293.1499938964844,0.0699009969830513,-1348.7486572265625,304.1522827148437,0.703849732875824,0.1211308762431144,0.0857193171977996,293.17828369140625,297.1499938964844,293.1499938964844,0.0833624601364135,-2084.664794921875,304.15264892578125,0.7346125245094299,0.1384773701429367,0.1324866265058517,293.3218994140625,297.1499938964844,293.1499938964844,0.0016759207937866,-635.9009399414062,293.4486389160156,0.5110441446304321,0.050000000745058,0.2306266278028488,291.1631774902344,291.1499938964844,271.52081298828125,270.9579162597656,283.93145751953125,293.3219909667969,291.16314697265625,1.0,0.1968581527471542,0.9913631081581116,0.9913631081581116,1.0,1.0,-0.7685749530792236,0.3313319385051727,0.4372430145740509,0.1274513602256775,0.0,0.0,0.2374088317155838,35.51128387451172,25.0,-0.2269718647003173,-5609.50439453125,72.20176696777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3083801269531,305.351318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.921875,18000.0,0.0,0.0,0.1257765591144561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.168459415435791,0.1684637516736984,-4.330972387833754e-06,0.0,0.0001276472175959,0.0,0.0,6.787209987640381,0.0,0.0,0.0,0.2810400724411011,4.0,0.0,1.0
299340,293.16534423828125,297.1499938964844,293.1499938964844,0.0354429334402084,-1153.7613525390625,304.1514892578125,0.6139698624610901,0.0801439881324768,0.0733297988772392,293.19677734375,297.1499938964844,293.1499938964844,0.0707322657108306,-1841.578369140625,304.1542053222656,0.7063634991645813,0.1220376640558242,0.1170210018754005,293.17352294921875,297.1499938964844,293.1499938964844,0.0694663897156715,-1342.71142578125,304.1522521972656,0.7031903266906738,0.1205863803625106,0.0853340104222297,293.177978515625,297.1499938964844,293.1499938964844,0.0828591510653495,-2074.862060546875,304.152587890625,0.733958899974823,0.1378231644630432,0.1318611800670623,293.3209228515625,297.1499938964844,293.1499938964844,0.0016339900903403,-619.9977416992188,293.3916015625,0.5113836526870728,0.050000000745058,0.2306058406829834,291.1629333496094,291.1499938964844,271.5397033691406,270.9781494140625,283.93865966796875,293.3210144042969,291.1628723144531,1.0,0.1963522285223007,0.9914750456809998,0.9914750456809998,1.0,1.0,-0.7658233642578125,0.3301560282707214,0.435667335987091,0.1268254220485687,0.0,0.0,0.2357027381658554,35.37350082397461,25.0,-0.3747561573982239,-5583.46435546875,71.58037567138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3143310546875,305.34136962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.759765625,18000.0,0.0,0.0,0.1250706911087036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1673446744680404,0.1673489958047866,-4.328741397330305e-06,0.0,0.000126930855913,0.0,0.0,6.736661911010742,0.0,0.0,0.0,0.2808407247066498,4.0,0.0,1.0
299400,293.16534423828125,297.1499938964844,293.1499938964844,0.0354429334402084,-1153.7613525390625,304.1514892578125,0.6139698624610901,0.0801439881324768,0.0733297988772392,293.19677734375,297.1499938964844,293.1499938964844,0.0707322657108306,-1841.578369140625,304.1542053222656,0.7063634991645813,0.1220376640558242,0.1170210018754005,293.17352294921875,297.1499938964844,293.1499938964844,0.0694663897156715,-1342.71142578125,304.1522521972656,0.7031903266906738,0.1205863803625106,0.0853340104222297,293.177978515625,297.1499938964844,293.1499938964844,0.0828591510653495,-2074.862060546875,304.152587890625,0.733958899974823,0.1378231644630432,0.1318611800670623,293.3209228515625,297.1499938964844,293.1499938964844,0.0016339900903403,-619.9977416992188,293.3916015625,0.5113836526870728,0.050000000745058,0.2306058406829834,291.1629333496094,291.1499938964844,271.5397033691406,270.9781494140625,283.93865966796875,293.3210144042969,291.1628723144531,1.0,0.1963522285223007,0.9914750456809998,0.9914750456809998,1.0,1.0,-0.7658233642578125,0.3301560282707214,0.435667335987091,0.1268254220485687,0.0,0.0,0.2357027381658554,35.37350082397461,25.0,-0.3747561573982239,-5583.46435546875,71.58037567138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3143310546875,305.34136962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.759765625,18000.0,0.0,0.0,0.1250706911087036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1673446744680404,0.1673489958047866,-4.328741397330305e-06,0.0,0.000126930855913,0.0,0.0,6.736661911010742,0.0,0.0,0.0,0.2808407247066498,4.0,0.0,1.0
299460,293.1649169921875,297.1499938964844,293.1499938964844,0.0351765416562557,-1149.381103515625,304.1514587402344,0.6135603189468384,0.0798401087522506,0.0730498433113098,293.19580078125,297.1499938964844,293.1499938964844,0.0699447318911552,-1826.7357177734373,304.15411376953125,0.7048115730285645,0.121049091219902,0.1160756945610046,293.1732177734375,297.1499938964844,293.1499938964844,0.0690395087003707,-1336.7911376953125,304.1522216796875,0.702549934387207,0.1200521364808082,0.0849558264017105,293.1776428222656,297.1499938964844,293.1499938964844,0.0823643207550048,-2065.232666015625,304.1525573730469,0.733322262763977,0.1371801793575287,0.1312462538480758,293.3199157714844,297.1499938964844,293.1499938964844,0.001592346234247,-604.2039794921875,293.3348999023437,0.5117263793945312,0.050000000745058,0.2305849939584732,291.1626281738281,291.1499938964844,271.5589599609375,270.9986572265625,283.9462280273437,293.3200378417969,291.1625366210937,1.0,0.1958533227443695,0.9915943145751952,0.9915943145751952,1.0,1.0,-0.7631359696388245,0.3290013968944549,0.4341345727443695,0.1262307316064834,0.0,0.0,0.2340438961982727,35.236328125,25.0,-0.446818470954895,-5557.70751953125,70.9732437133789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3179931640625,305.33026123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.595703125,18000.0,0.0,0.0,0.1243679448962211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1662671864032745,0.1662715226411819,-4.326592716097366e-06,0.0,0.0001262176519958,0.0,0.0,6.687902927398682,0.0,0.0,0.0,0.2806484997272491,4.0,0.0,1.0
299520,293.1649169921875,297.1499938964844,293.1499938964844,0.0351765416562557,-1149.381103515625,304.1514587402344,0.6135603189468384,0.0798401087522506,0.0730498433113098,293.19580078125,297.1499938964844,293.1499938964844,0.0699447318911552,-1826.7357177734373,304.15411376953125,0.7048115730285645,0.121049091219902,0.1160756945610046,293.1732177734375,297.1499938964844,293.1499938964844,0.0690395087003707,-1336.7911376953125,304.1522216796875,0.702549934387207,0.1200521364808082,0.0849558264017105,293.1776428222656,297.1499938964844,293.1499938964844,0.0823643207550048,-2065.232666015625,304.1525573730469,0.733322262763977,0.1371801793575287,0.1312462538480758,293.3199157714844,297.1499938964844,293.1499938964844,0.001592346234247,-604.2039794921875,293.3348999023437,0.5117263793945312,0.050000000745058,0.2305849939584732,291.1626281738281,291.1499938964844,271.5589599609375,270.9986572265625,283.9462280273437,293.3200378417969,291.1625366210937,1.0,0.1958533227443695,0.9915943145751952,0.9915943145751952,1.0,1.0,-0.7631359696388245,0.3290013968944549,0.4341345727443695,0.1262307316064834,0.0,0.0,0.2340438961982727,35.236328125,25.0,-0.446818470954895,-5557.70751953125,70.9732437133789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3179931640625,305.33026123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.595703125,18000.0,0.0,0.0,0.1243679448962211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1662671864032745,0.1662715226411819,-4.326592716097366e-06,0.0,0.0001262176519958,0.0,0.0,6.687902927398682,0.0,0.0,0.0,0.2806484997272491,4.0,0.0,1.0
299580,293.1645202636719,297.1499938964844,293.1499938964844,0.0349207296967506,-1145.1695556640625,304.1513977050781,0.6131789088249207,0.0795479714870452,0.0727804899215698,293.1948547363281,297.1499938964844,293.1499938964844,0.0691747367382049,-1812.263427734375,304.1540222167969,0.7032966017723083,0.1200850680470466,0.11515374481678,293.17291259765625,297.1499938964844,293.1499938964844,0.0686200112104415,-1330.982421875,304.15216064453125,0.7019279599189758,0.1195278614759445,0.0845845937728881,293.17730712890625,297.1499938964844,293.1499938964844,0.0818775668740272,-2055.7685546875,304.15252685546875,0.7327019572257996,0.136548101902008,0.1306416541337967,293.3189392089844,297.1499938964844,293.1499938964844,0.0015509818913415,-588.5162353515625,293.2785339355469,0.5120720267295837,0.050000000745058,0.2305640876293182,291.16229248046875,291.1499938964844,271.5785522460937,271.0194091796875,283.9541320800781,293.31903076171875,291.1622009277344,1.0,0.1953611671924591,0.9917136430740356,0.9917136430740356,1.0,1.0,-0.7605099678039551,0.3278673589229584,0.4326425790786743,0.1256649047136306,0.0,0.0,0.2324323207139969,35.09978485107422,25.0,-0.4732282161712646,-5532.2490234375,70.37976837158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3194274902344,305.318115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.4296875,18000.0,0.0,0.0,0.1236777305603027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652265191078186,0.1652308404445648,-4.324524070398184e-06,0.0,0.0001255171664524,0.0,0.0,6.640899658203125,0.0,0.0,0.0,0.280463308095932,4.0,0.0,1.0
299640,293.1645202636719,297.1499938964844,293.1499938964844,0.0349207296967506,-1145.1695556640625,304.1513977050781,0.6131789088249207,0.0795479714870452,0.0727804899215698,293.1948547363281,297.1499938964844,293.1499938964844,0.0691747367382049,-1812.263427734375,304.1540222167969,0.7032966017723083,0.1200850680470466,0.11515374481678,293.17291259765625,297.1499938964844,293.1499938964844,0.0686200112104415,-1330.982421875,304.15216064453125,0.7019279599189758,0.1195278614759445,0.0845845937728881,293.17730712890625,297.1499938964844,293.1499938964844,0.0818775668740272,-2055.7685546875,304.15252685546875,0.7327019572257996,0.136548101902008,0.1306416541337967,293.3189392089844,297.1499938964844,293.1499938964844,0.0015509818913415,-588.5162353515625,293.2785339355469,0.5120720267295837,0.050000000745058,0.2305640876293182,291.16229248046875,291.1499938964844,271.5785522460937,271.0194091796875,283.9541320800781,293.31903076171875,291.1622009277344,1.0,0.1953611671924591,0.9917136430740356,0.9917136430740356,1.0,1.0,-0.7605099678039551,0.3278673589229584,0.4326425790786743,0.1256649047136306,0.0,0.0,0.2324323207139969,35.09978485107422,25.0,-0.4732282161712646,-5532.2490234375,70.37976837158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3194274902344,305.318115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.4296875,18000.0,0.0,0.0,0.1236777305603027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652265191078186,0.1652308404445648,-4.324524070398184e-06,0.0,0.0001255171664524,0.0,0.0,6.640899658203125,0.0,0.0,0.0,0.280463308095932,4.0,0.0,1.0
299700,293.164306640625,297.1499938964844,293.1499938964844,0.0347966440021991,-1143.1246337890625,304.1513671875,0.6129984855651855,0.0794061794877052,0.0726496875286102,293.1943664550781,297.1499938964844,293.1499938964844,0.0687960684299469,-1805.160888671875,304.15399169921875,0.7025526165962219,0.1196119710803031,0.1147012710571289,293.1727294921875,297.1499938964844,293.1499938964844,0.0684129446744918,-1328.11865234375,304.15216064453125,0.7016237378120422,0.119269423186779,0.0844015628099441,293.1771545410156,297.1499938964844,293.1499938964844,0.0816371440887451,-2051.0966796875,304.1524963378906,0.7323977947235107,0.1362361311912536,0.1303431838750839,293.3184509277344,297.1499938964844,293.1499938964844,0.0015304028056561,-580.7112426757812,293.25048828125,0.5122458338737488,0.050000000745058,0.2305536121129989,291.162109375,291.1499938964844,271.5885009765625,271.02984619140625,283.95819091796875,293.31854248046875,291.1620483398437,1.0,0.1951176077127456,0.9917733073234558,0.9917733073234558,1.0,1.0,-0.7592194676399231,0.3273080289363861,0.4319114685058594,0.1253922879695892,0.0,0.0,0.2316433489322662,35.031768798828125,25.0,-0.4710589945316314,-5519.6357421875,70.08804321289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3193359375,305.3116760253906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.349609375,18000.0,0.0,0.0,0.1233395934104919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1647194921970367,0.1647238284349441,-4.3235190787527245e-06,0.0,0.0001251740031875,0.0,0.0,6.618033409118652,0.0,0.0,0.0,0.2803732752799988,4.0,0.0,1.0
299760,293.1640930175781,297.1499938964844,293.1499938964844,0.0346749275922775,-1141.1173095703125,304.1513366699219,0.612824559211731,0.07926706969738,0.0725212916731834,293.1938781738281,297.1499938964844,293.1499938964844,0.0684212893247604,-1798.140869140625,304.1539611816406,0.701816976070404,0.1191444247961044,0.1142540797591209,293.1725769042969,297.1499938964844,293.1499938964844,0.0682075545191764,-1325.2799072265625,304.1521301269531,0.7013238072395325,0.1190133020281791,0.0842201709747314,293.1769714355469,297.1499938964844,293.1499938964844,0.0813985466957092,-2046.4622802734373,304.1524658203125,0.7320973873138428,0.1359267234802246,0.1300471425056457,293.31793212890625,297.1499938964844,293.1499938964844,0.0015098889125511,-572.9307861328125,293.2225036621094,0.5124202966690063,0.050000000745058,0.2305431365966797,291.1619567871094,291.1499938964844,271.5985107421875,271.04034423828125,283.9623107910156,293.31805419921875,291.1618957519531,1.0,0.1948756426572799,0.991836965084076,0.991836965084076,1.0,1.0,-0.7579431533813477,0.326753556728363,0.4311895966529846,0.1251261681318283,0.0,0.0,0.230864405632019,34.96392822265625,25.0,-0.4614094793796539,-5507.09716796875,69.79949188232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3188171386719,305.30499267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.271484375,18000.0,0.0,0.0,0.1230068355798721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1642205417156219,0.1642248630523681,-4.322532277001301e-06,0.0,0.0001248362968908,0.0,0.0,6.59555196762085,0.0,0.0,0.0,0.2802847623825073,4.0,0.0,1.0
299820,293.1636657714844,297.1499938964844,293.1499938964844,0.0344388410449028,-1137.219482421875,304.1512756347656,0.6124969124794006,0.0789971351623535,0.0722720548510551,293.19293212890625,297.1499938964844,293.1499938964844,0.0676838979125022,-1784.3568115234375,304.15386962890625,0.7003721594810486,0.1182265356183052,0.1133761629462242,293.1722412109375,297.1499938964844,293.1499938964844,0.0678020119667053,-1319.6812744140625,304.152099609375,0.7007371187210083,0.118508405983448,0.0838625207543373,293.1766052246094,297.1499938964844,293.1499938964844,0.0809271112084388,-2037.3109130859373,304.1524353027344,0.7315082550048828,0.1353159844875335,0.1294627636671066,293.31695556640625,297.1499938964844,293.1499938964844,0.0014690750977024,-557.4503173828125,293.1668701171875,0.5127710103988647,0.050000000745058,0.2305221855640411,291.1616516113281,291.1499938964844,271.6187438964844,271.0614013671875,283.97076416015625,293.3170471191406,291.1615905761719,1.0,0.1943967789411544,0.9919643998146056,0.9919643998146056,1.0,1.0,-0.7554347515106201,0.3256601393222809,0.4297746121883392,0.1246130615472793,0.0,0.0,0.2293359041213989,34.82883071899414,25.0,-0.4255889654159546,-5482.26025390625,69.2322006225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31640625,305.2910461425781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.130859375,18000.0,0.0,0.0,0.1223607137799263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1632462739944458,0.163250595331192,-4.32061324318056e-06,0.0,0.0001241805730387,0.0,0.0,6.551718711853027,0.0,0.0,0.0,0.2801122963428497,4.0,0.0,1.0
299880,293.1636657714844,297.1499938964844,293.1499938964844,0.0344388410449028,-1137.219482421875,304.1512756347656,0.6124969124794006,0.0789971351623535,0.0722720548510551,293.19293212890625,297.1499938964844,293.1499938964844,0.0676838979125022,-1784.3568115234375,304.15386962890625,0.7003721594810486,0.1182265356183052,0.1133761629462242,293.1722412109375,297.1499938964844,293.1499938964844,0.0678020119667053,-1319.6812744140625,304.152099609375,0.7007371187210083,0.118508405983448,0.0838625207543373,293.1766052246094,297.1499938964844,293.1499938964844,0.0809271112084388,-2037.3109130859373,304.1524353027344,0.7315082550048828,0.1353159844875335,0.1294627636671066,293.31695556640625,297.1499938964844,293.1499938964844,0.0014690750977024,-557.4503173828125,293.1668701171875,0.5127710103988647,0.050000000745058,0.2305221855640411,291.1616516113281,291.1499938964844,271.6187438964844,271.0614013671875,283.97076416015625,293.3170471191406,291.1615905761719,1.0,0.1943967789411544,0.9919643998146056,0.9919643998146056,1.0,1.0,-0.7554347515106201,0.3256601393222809,0.4297746121883392,0.1246130615472793,0.0,0.0,0.2293359041213989,34.82883071899414,25.0,-0.4255889654159546,-5482.26025390625,69.2322006225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31640625,305.2910461425781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.130859375,18000.0,0.0,0.0,0.1223607137799263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1632462739944458,0.163250595331192,-4.32061324318056e-06,0.0,0.0001241805730387,0.0,0.0,6.551718711853027,0.0,0.0,0.0,0.2801122963428497,4.0,0.0,1.0
299940,293.1632385253906,297.1499938964844,293.1499938964844,0.0342118293046951,-1133.4659423828125,304.1512451171875,0.6121941804885864,0.0787374824285507,0.0720321759581565,293.1920166015625,297.1499938964844,293.1499938964844,0.0669614747166633,-1770.8885498046875,304.1537780761719,0.698959469795227,0.117329902946949,0.1125185936689376,293.17193603515625,297.1499938964844,293.1499938964844,0.0674030259251594,-1314.1810302734375,304.1520690917969,0.700166642665863,0.1180127039551734,0.0835113450884819,293.17626953125,297.1499938964844,293.1499938964844,0.0804628655314445,-2028.3065185546875,304.15240478515625,0.7309332489967346,0.1347154378890991,0.1288880705833435,293.3159484863281,297.1499938964844,293.1499938964844,0.0014285064535215,-542.061767578125,293.11163330078125,0.5131235122680664,0.050000000745058,0.2305012643337249,291.161376953125,291.1499938964844,271.63922119140625,271.08258056640625,283.9794311523437,293.3160400390625,291.16131591796875,1.0,0.1939244121313095,0.9920917749404908,0.9920917749404908,1.0,1.0,-0.7529813647270203,0.3245861530303955,0.4283951818943023,0.1241232454776763,0.0,0.0,0.2278406023979187,34.69459533691406,25.0,-0.3739208579063415,-5457.73779296875,68.67733764648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3125915527344,305.2764587402344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.00390625,18000.0,0.0,0.0,0.1217418238520622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1622994542121887,0.1623037755489349,-4.318757419241592e-06,0.0,0.0001235524687217,0.0,0.0,6.5091986656188965,0.0,0.0,0.0,0.2799451351165771,4.0,0.0,1.0
300000,293.1632385253906,297.1499938964844,293.1499938964844,0.0342118293046951,-1133.4659423828125,304.1512451171875,0.6121941804885864,0.0787374824285507,0.0720321759581565,293.1920166015625,297.1499938964844,293.1499938964844,0.0669614747166633,-1770.8885498046875,304.1537780761719,0.698959469795227,0.117329902946949,0.1125185936689376,293.17193603515625,297.1499938964844,293.1499938964844,0.0674030259251594,-1314.1810302734375,304.1520690917969,0.700166642665863,0.1180127039551734,0.0835113450884819,293.17626953125,297.1499938964844,293.1499938964844,0.0804628655314445,-2028.3065185546875,304.15240478515625,0.7309332489967346,0.1347154378890991,0.1288880705833435,293.3159484863281,297.1499938964844,293.1499938964844,0.0014285064535215,-542.061767578125,293.11163330078125,0.5131235122680664,0.050000000745058,0.2305012643337249,291.161376953125,291.1499938964844,271.63922119140625,271.08258056640625,283.9794311523437,293.3160400390625,291.16131591796875,1.0,0.1939244121313095,0.9920917749404908,0.9920917749404908,1.0,1.0,-0.7529813647270203,0.3245861530303955,0.4283951818943023,0.1241232454776763,0.0,0.0,0.2278406023979187,34.69459533691406,25.0,-0.3739208579063415,-5457.73779296875,68.67733764648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3125915527344,305.2764587402344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.00390625,18000.0,0.0,0.0,0.1217418238520622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1622994542121887,0.1623037755489349,-4.318757419241592e-06,0.0,0.0001235524687217,0.0,0.0,6.5091986656188965,0.0,0.0,0.0,0.2799451351165771,4.0,0.0,1.0
300060,293.1628112792969,297.1499938964844,293.1499938964844,0.0339934378862381,-1129.8492431640625,304.15118408203125,0.611915111541748,0.0784876197576522,0.0718012377619743,293.19110107421875,297.1499938964844,293.1499938964844,0.0662531927227974,-1757.7193603515625,304.1537170410156,0.6975772380828857,0.1164534613490104,0.1116804182529449,293.1716003417969,297.1499938964844,293.1499938964844,0.0670103207230568,-1308.775146484375,304.15203857421875,0.6996113061904907,0.117525890469551,0.0831664577126503,293.1759033203125,297.1499938964844,293.1499938964844,0.0800055339932441,-2019.443603515625,304.1523742675781,0.7303714156150818,0.1341247707605362,0.1283228099346161,293.31494140625,297.1499938964844,293.1499938964844,0.0013882046332582,-526.773193359375,293.0567626953125,0.5134774446487427,0.050000000745058,0.2304803729057312,291.1611633300781,291.1499938964844,271.6599426269531,271.10382080078125,283.9883117675781,293.3150634765625,291.1611022949219,1.0,0.193458542227745,0.9922237396240234,0.9922237396240234,1.0,1.0,-0.750580906867981,0.3235312402248382,0.4270496666431427,0.1236551478505134,0.0,0.0,0.2263721823692321,34.56132888793945,25.0,-0.3108788728713989,-5433.53369140625,68.13456726074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3077087402344,305.2613830566406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.896484375,18000.0,0.0,0.0,0.1211513876914978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1613759249448776,0.1613802462816238,-4.316957074479433e-06,0.0,0.0001229532645083,0.0,0.0,6.467802047729492,0.0,0.0,0.0,0.2797825336456299,4.0,0.0,1.0
300120,293.1628112792969,297.1499938964844,293.1499938964844,0.0339934378862381,-1129.8492431640625,304.15118408203125,0.611915111541748,0.0784876197576522,0.0718012377619743,293.19110107421875,297.1499938964844,293.1499938964844,0.0662531927227974,-1757.7193603515625,304.1537170410156,0.6975772380828857,0.1164534613490104,0.1116804182529449,293.1716003417969,297.1499938964844,293.1499938964844,0.0670103207230568,-1308.775146484375,304.15203857421875,0.6996113061904907,0.117525890469551,0.0831664577126503,293.1759033203125,297.1499938964844,293.1499938964844,0.0800055339932441,-2019.443603515625,304.1523742675781,0.7303714156150818,0.1341247707605362,0.1283228099346161,293.31494140625,297.1499938964844,293.1499938964844,0.0013882046332582,-526.773193359375,293.0567626953125,0.5134774446487427,0.050000000745058,0.2304803729057312,291.1611633300781,291.1499938964844,271.6599426269531,271.10382080078125,283.9883117675781,293.3150634765625,291.1611022949219,1.0,0.193458542227745,0.9922237396240234,0.9922237396240234,1.0,1.0,-0.750580906867981,0.3235312402248382,0.4270496666431427,0.1236551478505134,0.0,0.0,0.2263721823692321,34.56132888793945,25.0,-0.3108788728713989,-5433.53369140625,68.13456726074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3077087402344,305.2613830566406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.896484375,18000.0,0.0,0.0,0.1211513876914978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1613759249448776,0.1613802462816238,-4.316957074479433e-06,0.0,0.0001229532645083,0.0,0.0,6.467802047729492,0.0,0.0,0.0,0.2797825336456299,4.0,0.0,1.0
300180,293.16241455078125,297.1499938964844,293.1499938964844,0.0337832979857921,-1126.36376953125,304.1511535644531,0.6116583347320557,0.0782471448183059,0.0715788826346397,293.190185546875,297.1499938964844,293.1499938964844,0.065558448433876,-1744.8360595703125,304.15362548828125,0.6962234973907471,0.1155962795019149,0.1108607873320579,293.1712646484375,297.1499938964844,293.1499938964844,0.0666237249970436,-1303.4605712890625,304.1520080566406,0.6990699768066406,0.1170477047562599,0.0828276798129081,293.175537109375,297.1499938964844,293.1499938964844,0.0795549154281616,-2010.7181396484373,304.1523132324219,0.7298217415809631,0.1335436999797821,0.1277667582035064,293.31396484375,297.1499938964844,293.1499938964844,0.0013481599744409,-511.5810852050781,293.00225830078125,0.513832151889801,0.050000000745058,0.2304595708847046,291.1609802246094,291.1499938964844,271.68084716796875,271.1250915527344,283.99737548828125,293.3140563964844,291.16094970703125,1.0,0.1929992288351059,0.9923557043075562,0.9923557043075562,1.0,1.0,-0.7482315301895142,0.3224951326847076,0.4257363677024841,0.1232067123055458,0.0,0.0,0.2249242216348648,34.42918395996094,25.0,-0.2435002774000167,-5409.64892578125,67.60364532470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3021545410156,305.2460021972656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.810546875,18000.0,0.0,0.0,0.120589479804039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1604713797569275,0.1604757010936737,-4.3152040234417655e-06,0.0,0.0001223829895025,0.0,0.0,6.427330493927002,0.0,0.0,0.0,0.2796237170696258,4.0,0.0,1.0
300240,293.16241455078125,297.1499938964844,293.1499938964844,0.0337832979857921,-1126.36376953125,304.1511535644531,0.6116583347320557,0.0782471448183059,0.0715788826346397,293.190185546875,297.1499938964844,293.1499938964844,0.065558448433876,-1744.8360595703125,304.15362548828125,0.6962234973907471,0.1155962795019149,0.1108607873320579,293.1712646484375,297.1499938964844,293.1499938964844,0.0666237249970436,-1303.4605712890625,304.1520080566406,0.6990699768066406,0.1170477047562599,0.0828276798129081,293.175537109375,297.1499938964844,293.1499938964844,0.0795549154281616,-2010.7181396484373,304.1523132324219,0.7298217415809631,0.1335436999797821,0.1277667582035064,293.31396484375,297.1499938964844,293.1499938964844,0.0013481599744409,-511.5810852050781,293.00225830078125,0.513832151889801,0.050000000745058,0.2304595708847046,291.1609802246094,291.1499938964844,271.68084716796875,271.1250915527344,283.99737548828125,293.3140563964844,291.16094970703125,1.0,0.1929992288351059,0.9923557043075562,0.9923557043075562,1.0,1.0,-0.7482315301895142,0.3224951326847076,0.4257363677024841,0.1232067123055458,0.0,0.0,0.2249242216348648,34.42918395996094,25.0,-0.2435002774000167,-5409.64892578125,67.60364532470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3021545410156,305.2460021972656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.810546875,18000.0,0.0,0.0,0.120589479804039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1604713797569275,0.1604757010936737,-4.3152040234417655e-06,0.0,0.0001223829895025,0.0,0.0,6.427330493927002,0.0,0.0,0.0,0.2796237170696258,4.0,0.0,1.0
300300,293.1622009277344,297.1499938964844,293.1499938964844,0.0336809307336807,-1124.663818359375,304.151123046875,0.6115370988845825,0.0781299620866775,0.071470521390438,293.18975830078125,297.1499938964844,293.1499938964844,0.0652154609560966,-1738.4879150390625,304.1535949707031,0.6955553293228149,0.1151739507913589,0.1104570254683494,293.17108154296875,297.1499938964844,293.1499938964844,0.0664324387907981,-1300.8336181640625,304.1519775390625,0.6988036632537842,0.1168114691972732,0.08266032487154,293.17535400390625,297.1499938964844,293.1499938964844,0.0793318301439285,-2006.4010009765625,304.1523132324219,0.7295505404472351,0.1332563608884811,0.1274918019771576,293.3134460449219,297.1499938964844,293.1499938964844,0.0013282161671668,-504.014404296875,292.97515869140625,0.5140095949172974,0.050000000745058,0.2304492145776748,291.160888671875,291.1499938964844,271.6913452148437,271.1357116699219,284.0019836425781,293.3135681152344,291.1608581542969,1.0,0.1927718371152877,0.9924216866493224,0.9924216866493224,1.0,1.0,-0.7470734715461731,0.3219833076000213,0.4250901639461517,0.1229887679219245,0.0,0.0,0.2242055088281631,34.36355209350586,25.0,-0.2092721760272979,-5397.818359375,67.34223175048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2992248535156,305.2382507324219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.76953125,18000.0,0.0,0.0,0.1203179135918617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1600246131420135,0.1600289195775985,-4.314340912969783e-06,0.0,0.00012210739078,0.0,0.0,6.4073662757873535,0.0,0.0,0.0,0.2795454561710357,4.0,0.0,1.0
300360,293.1620178222656,297.1499938964844,293.1499938964844,0.0335804857313632,-1122.9942626953125,304.1510925292969,0.6114208698272705,0.0780149698257446,0.0713641643524169,293.1893310546875,297.1499938964844,293.1499938964844,0.0648755505681037,-1732.2054443359375,304.153564453125,0.6948935985565186,0.1147560775279998,0.1100575700402259,293.1709289550781,297.1499938964844,293.1499938964844,0.0662425830960273,-1298.2281494140625,304.1519775390625,0.6985403299331665,0.1165772601962089,0.0824944227933883,293.1751708984375,297.1499938964844,293.1499938964844,0.0791103243827819,-2002.1165771484373,304.1522827148437,0.729282021522522,0.1329713016748428,0.1272190362215042,293.3129577636719,297.1499938964844,293.1499938964844,0.0013083541998639,-496.4785461425781,292.9481506347656,0.5141870379447937,0.050000000745058,0.2304388880729675,291.16082763671875,291.1499938964844,271.701904296875,271.1463317871094,284.006591796875,293.31304931640625,291.1607971191406,1.0,0.1925461143255233,0.9924913644790648,0.9924913644790648,1.0,1.0,-0.745927631855011,0.3214761614799499,0.424451470375061,0.1227752193808555,0.0,0.0,0.2234895527362823,34.29825592041016,25.0,-0.1743676364421844,-5386.06787109375,67.08369445800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2962646484375,305.2304992675781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.73828125,18000.0,0.0,0.0,0.1200529560446739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1595810651779174,0.1595853865146637,-4.313487352192169e-06,0.0,0.0001218384859384,0.0,0.0,6.387565612792969,0.0,0.0,0.0,0.2794678509235382,4.0,0.0,1.0
300420,293.16162109375,297.1499938964844,293.1499938964844,0.0333847068250179,-1119.7364501953125,304.15106201171875,0.6112012267112732,0.0777907371520996,0.071156769990921,293.1884765625,297.1499938964844,293.1499938964844,0.064203917980194,-1719.8157958984375,304.15350341796875,0.6935856938362122,0.1139320507645607,0.1092700436711311,293.17059326171875,297.1499938964844,293.1499938964844,0.0658667311072349,-1293.0753173828125,304.1519470214844,0.6980210542678833,0.1161143034696579,0.0821665152907371,293.1748046875,297.1499938964844,293.1499938964844,0.0786715969443321,-1993.6358642578125,304.1522521972656,0.7287511229515076,0.1324073076248169,0.1266794502735138,293.3119506835937,297.1499938964844,293.1499938964844,0.0012688083807006,-481.4736022949219,292.8944091796875,0.5145413279533386,0.050000000745058,0.2304183691740036,291.1607666015625,291.1499938964844,271.7230529785156,271.16748046875,284.01593017578125,293.31207275390625,291.1607360839844,1.0,0.1920993477106094,0.9926307797431946,0.9926307797431946,1.0,1.0,-0.7436677813529968,0.3204742968082428,0.423193484544754,0.1223587393760681,0.0,0.0,0.2220624536275863,34.16872024536133,25.0,-0.1093440800905227,-5362.78857421875,66.5745849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2904052734375,305.2149963378906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.685546875,18000.0,0.0,0.0,0.1195400133728981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1587012708187103,0.1587055772542953,-4.311800694267731e-06,0.0,0.000121317920275,0.0,0.0,6.348339080810547,0.0,0.0,0.0,0.2793142199516296,4.0,0.0,1.0
