time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
300480,293.16162109375,297.1499938964844,293.1499938964844,0.0333847068250179,-1119.7364501953125,304.15106201171875,0.6112012267112732,0.0777907371520996,0.071156769990921,293.1884765625,297.1499938964844,293.1499938964844,0.064203917980194,-1719.8157958984375,304.15350341796875,0.6935856938362122,0.1139320507645607,0.1092700436711311,293.17059326171875,297.1499938964844,293.1499938964844,0.0658667311072349,-1293.0753173828125,304.1519470214844,0.6980210542678833,0.1161143034696579,0.0821665152907371,293.1748046875,297.1499938964844,293.1499938964844,0.0786715969443321,-1993.6358642578125,304.1522521972656,0.7287511229515076,0.1324073076248169,0.1266794502735138,293.3119506835937,297.1499938964844,293.1499938964844,0.0012688083807006,-481.4736022949219,292.8944091796875,0.5145413279533386,0.050000000745058,0.2304183691740036,291.1607666015625,291.1499938964844,271.7230529785156,271.16748046875,284.01593017578125,293.31207275390625,291.1607360839844,1.0,0.1920993477106094,0.9926307797431946,0.9926307797431946,1.0,1.0,-0.7436677813529968,0.3204742968082428,0.423193484544754,0.1223587393760681,0.0,0.0,0.2220624536275863,34.16872024536133,25.0,-0.1093440800905227,-5362.78857421875,66.5745849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2904052734375,305.2149963378906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.685546875,18000.0,0.0,0.0,0.1195400133728981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1587012708187103,0.1587055772542953,-4.311800694267731e-06,0.0,0.000121317920275,0.0,0.0,6.348339080810547,0.0,0.0,0.0,0.2793142199516296,4.0,0.0,1.0
300540,293.1612548828125,297.1499938964844,293.1499938964844,0.0331949815154075,-1116.5740966796875,304.1510314941406,0.6109960079193115,0.0775732696056366,0.0709556564688682,293.18768310546875,297.1499938964844,293.1499938964844,0.0635416805744171,-1707.6312255859375,304.1534423828125,0.6922943592071533,0.1131216883659362,0.1084958314895629,293.1702575683594,297.1499938964844,293.1499938964844,0.065495416522026,-1287.99169921875,304.15191650390625,0.6975094079971313,0.1156577840447425,0.0818432345986366,293.1744384765625,297.1499938964844,293.1499938964844,0.0782379209995269,-1985.260498046875,304.1522216796875,0.7282266020774841,0.1318505853414535,0.126146912574768,293.3109741210937,297.1499938964844,293.1499938964844,0.0012294956250116,-466.5563659667969,292.84100341796875,0.5148946046829224,0.050000000745058,0.2303980439901352,291.16070556640625,291.1499938964844,271.74432373046875,271.1885681152344,284.0253295898437,293.3110656738281,291.16070556640625,1.0,0.1916584521532058,0.992770254611969,0.992770254611969,1.0,1.0,-0.7414457201957703,0.3194875717163086,0.4219581484794616,0.1219539940357208,0.0,0.0,0.2206377387046814,34.040645599365234,25.0,-0.0501228682696819,-5339.78759765625,66.07533264160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2848205566406,305.1995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.64453125,18000.0,0.0,0.0,0.1190459281206131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1578284502029419,0.1578327566385269,-4.310135409468785e-06,0.0,0.0001208164831041,0.0,0.0,6.309489727020264,0.0,0.0,0.0,0.2791621685028076,4.0,0.0,1.0
300600,293.1612548828125,297.1499938964844,293.1499938964844,0.0331949815154075,-1116.5740966796875,304.1510314941406,0.6109960079193115,0.0775732696056366,0.0709556564688682,293.18768310546875,297.1499938964844,293.1499938964844,0.0635416805744171,-1707.6312255859375,304.1534423828125,0.6922943592071533,0.1131216883659362,0.1084958314895629,293.1702575683594,297.1499938964844,293.1499938964844,0.065495416522026,-1287.99169921875,304.15191650390625,0.6975094079971313,0.1156577840447425,0.0818432345986366,293.1744384765625,297.1499938964844,293.1499938964844,0.0782379209995269,-1985.260498046875,304.1522216796875,0.7282266020774841,0.1318505853414535,0.126146912574768,293.3109741210937,297.1499938964844,293.1499938964844,0.0012294956250116,-466.5563659667969,292.84100341796875,0.5148946046829224,0.050000000745058,0.2303980439901352,291.16070556640625,291.1499938964844,271.74432373046875,271.1885681152344,284.0253295898437,293.3110656738281,291.16070556640625,1.0,0.1916584521532058,0.992770254611969,0.992770254611969,1.0,1.0,-0.7414457201957703,0.3194875717163086,0.4219581484794616,0.1219539940357208,0.0,0.0,0.2206377387046814,34.040645599365234,25.0,-0.0501228682696819,-5339.78759765625,66.07533264160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2848205566406,305.1995849609375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.64453125,18000.0,0.0,0.0,0.1190459281206131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1578284502029419,0.1578327566385269,-4.310135409468785e-06,0.0,0.0001208164831041,0.0,0.0,6.309489727020264,0.0,0.0,0.0,0.2791621685028076,4.0,0.0,1.0
300660,293.160888671875,297.1499938964844,293.1499938964844,0.0330110527575016,-1113.5032958984375,304.1510009765625,0.6108038425445557,0.0773622319102287,0.070760540664196,293.1868896484375,297.1499938964844,293.1499938964844,0.0628883242607116,-1695.641357421875,304.15338134765625,0.6910173892974854,0.1123242005705833,0.1077342480421066,293.1699523925781,297.1499938964844,293.1499938964844,0.0651285052299499,-1282.97509765625,304.1518859863281,0.6970039010047913,0.1152074635028839,0.0815244391560554,293.1741027832031,297.1499938964844,293.1499938964844,0.0778091847896575,-1976.9881591796875,304.1521911621094,0.727707028388977,0.1313008964061737,0.1256212592124939,293.3099975585937,297.1499938964844,293.1499938964844,0.001190427923575,-451.7314453125,292.7879638671875,0.515245795249939,0.050000000745058,0.2303779572248459,291.16070556640625,291.1499938964844,271.765625,271.20947265625,284.0347900390625,293.3100891113281,291.16070556640625,1.0,0.1912236660718917,0.9929136037826538,0.9929136037826538,1.0,1.0,-0.7392599582672119,0.3185162544250488,0.4207437336444855,0.1215586885809898,0.0,0.0,0.2192115038633346,33.91425704956055,25.0,-0.0024453471414744,-5317.06494140625,65.58588409423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2797241210937,305.18438720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.6171875,18000.0,0.0,0.0,0.1185681894421577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1569600701332092,0.1569643765687942,-4.308487405069172e-06,0.0,0.0001203316351165,0.0,0.0,6.270903587341309,0.0,0.0,0.0,0.2790112793445587,4.0,0.0,1.0
300720,293.160888671875,297.1499938964844,293.1499938964844,0.0330110527575016,-1113.5032958984375,304.1510009765625,0.6108038425445557,0.0773622319102287,0.070760540664196,293.1868896484375,297.1499938964844,293.1499938964844,0.0628883242607116,-1695.641357421875,304.15338134765625,0.6910173892974854,0.1123242005705833,0.1077342480421066,293.1699523925781,297.1499938964844,293.1499938964844,0.0651285052299499,-1282.97509765625,304.1518859863281,0.6970039010047913,0.1152074635028839,0.0815244391560554,293.1741027832031,297.1499938964844,293.1499938964844,0.0778091847896575,-1976.9881591796875,304.1521911621094,0.727707028388977,0.1313008964061737,0.1256212592124939,293.3099975585937,297.1499938964844,293.1499938964844,0.001190427923575,-451.7314453125,292.7879638671875,0.515245795249939,0.050000000745058,0.2303779572248459,291.16070556640625,291.1499938964844,271.765625,271.20947265625,284.0347900390625,293.3100891113281,291.16070556640625,1.0,0.1912236660718917,0.9929136037826538,0.9929136037826538,1.0,1.0,-0.7392599582672119,0.3185162544250488,0.4207437336444855,0.1215586885809898,0.0,0.0,0.2192115038633346,33.91425704956055,25.0,-0.0024453471414744,-5317.06494140625,65.58588409423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2797241210937,305.18438720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.6171875,18000.0,0.0,0.0,0.1185681894421577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1569600701332092,0.1569643765687942,-4.308487405069172e-06,0.0,0.0001203316351165,0.0,0.0,6.270903587341309,0.0,0.0,0.0,0.2790112793445587,4.0,0.0,1.0
300780,293.1605224609375,297.1499938964844,293.1499938964844,0.0328324325382709,-1110.5164794921875,304.1509704589844,0.6106223464012146,0.0771570205688476,0.0705708637833595,293.1861572265625,297.1499938964844,293.1499938964844,0.0622428730130195,-1683.8271484375,304.1533203125,0.689751386642456,0.1115382686257362,0.1069839745759964,293.1696472167969,297.1499938964844,293.1499938964844,0.0647656545042991,-1278.02099609375,304.15185546875,0.6965024471282959,0.1147627979516983,0.0812097415328025,293.1737670898437,297.1499938964844,293.1499938964844,0.0773850083351135,-1968.811767578125,304.15216064453125,0.7271905541419983,0.1307576596736908,0.1251018941402435,293.3090209960937,297.1499938964844,293.1499938964844,0.0011516064405441,-436.9996032714844,292.7352905273437,0.5155941843986511,0.050000000745058,0.2303581535816192,291.16070556640625,291.1499938964844,271.7869567871094,271.230224609375,284.0442199707031,293.3091125488281,291.16070556640625,1.0,0.1907949596643448,0.9930569529533386,0.9930569529533386,1.0,1.0,-0.7371071577072144,0.3175597190856933,0.419547438621521,0.1211698576807975,0.0,0.0,0.2177813798189163,33.78970718383789,25.0,0.0293656159192323,-5294.6162109375,65.1058120727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2752685546875,305.16943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.599609375,18000.0,0.0,0.0,0.1181031018495559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.156094342470169,0.1560986489057541,-4.306851224100683e-06,0.0,0.0001198596364702,0.0,0.0,6.232497215270996,0.0,0.0,0.0,0.2788612246513366,4.0,0.0,1.0
300840,293.1605224609375,297.1499938964844,293.1499938964844,0.0328324325382709,-1110.5164794921875,304.1509704589844,0.6106223464012146,0.0771570205688476,0.0705708637833595,293.1861572265625,297.1499938964844,293.1499938964844,0.0622428730130195,-1683.8271484375,304.1533203125,0.689751386642456,0.1115382686257362,0.1069839745759964,293.1696472167969,297.1499938964844,293.1499938964844,0.0647656545042991,-1278.02099609375,304.15185546875,0.6965024471282959,0.1147627979516983,0.0812097415328025,293.1737670898437,297.1499938964844,293.1499938964844,0.0773850083351135,-1968.811767578125,304.15216064453125,0.7271905541419983,0.1307576596736908,0.1251018941402435,293.3090209960937,297.1499938964844,293.1499938964844,0.0011516064405441,-436.9996032714844,292.7352905273437,0.5155941843986511,0.050000000745058,0.2303581535816192,291.16070556640625,291.1499938964844,271.7869567871094,271.230224609375,284.0442199707031,293.3091125488281,291.16070556640625,1.0,0.1907949596643448,0.9930569529533386,0.9930569529533386,1.0,1.0,-0.7371071577072144,0.3175597190856933,0.419547438621521,0.1211698576807975,0.0,0.0,0.2177813798189163,33.78970718383789,25.0,0.0293656159192323,-5294.6162109375,65.1058120727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2752685546875,305.16943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.599609375,18000.0,0.0,0.0,0.1181031018495559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.156094342470169,0.1560986489057541,-4.306851224100683e-06,0.0,0.0001198596364702,0.0,0.0,6.232497215270996,0.0,0.0,0.0,0.2788612246513366,4.0,0.0,1.0
300900,293.1603698730469,297.1499938964844,293.1499938964844,0.0327449850738048,-1109.052490234375,304.15093994140625,0.6105349063873291,0.0770564526319503,0.0704779252409935,293.1858215332031,297.1499938964844,293.1499938964844,0.0619228556752204,-1677.9810791015625,304.1533203125,0.6891215443611145,0.1111492961645126,0.106612741947174,293.1695251464844,297.1499938964844,293.1499938964844,0.064585655927658,-1275.56591796875,304.15185546875,0.6962526440620422,0.1145424470305442,0.0810538232326507,293.1736145019531,297.1499938964844,293.1499938964844,0.0771745294332504,-1964.757568359375,304.15216064453125,0.7269330024719238,0.130488321185112,0.1248444318771362,293.3085327148437,297.1499938964844,293.1499938964844,0.0011322869686409,-429.668212890625,292.70904541015625,0.5157670378684998,0.050000000745058,0.2303483635187149,291.1607360839844,291.1499938964844,271.797607421875,271.2405090332031,284.0489196777344,293.3086242675781,291.1607360839844,1.0,0.1905828714370727,0.9931286573410034,0.9931286573410034,1.0,1.0,-0.7360422015190125,0.3170869052410126,0.4189552962779999,0.1209769695997238,0.0,0.0,0.2170644700527191,33.7281608581543,25.0,0.039489522576332,-5283.4951171875,64.86918640136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2733154296875,305.1620788574219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.591796875,18000.0,0.0,0.0,0.1178741604089737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1556621789932251,0.1556664854288101,-4.306036771595245e-06,0.0,0.0001196272860397,0.0,0.0,6.213347434997559,0.0,0.0,0.0,0.2787864208221435,4.0,0.0,1.0
300960,293.1601867675781,297.1499938964844,293.1499938964844,0.0326588414609432,-1107.609130859375,304.15093994140625,0.6104496717453003,0.0769573003053665,0.0703863054513931,293.1854858398437,297.1499938964844,293.1499938964844,0.0616047494113445,-1672.177490234375,304.1532897949219,0.6884938478469849,0.1107631102204322,0.106244221329689,293.1693725585937,297.1499938964844,293.1499938964844,0.0644066706299781,-1273.12646484375,304.15185546875,0.6960033774375916,0.11432346701622,0.0808989033102989,293.1734619140625,297.1499938964844,293.1499938964844,0.0769652053713798,-1960.7276611328125,304.15216064453125,0.7266756892204285,0.1302205324172973,0.1245885118842125,293.3080444335937,297.1499938964844,293.1499938964844,0.0011130322236567,-422.3613586425781,292.68292236328125,0.5159388780593872,0.050000000745058,0.2303386777639389,291.1607360839844,291.1499938964844,271.8082580566406,271.250732421875,284.0536193847656,293.3081359863281,291.1607360839844,1.0,0.1903724521398544,0.9932041168212892,0.9932041168212892,1.0,1.0,-0.7349852919578552,0.3166181743144989,0.4183671474456787,0.1207847520709037,0.0,0.0,0.2163461446762085,33.667171478271484,25.0,0.0446954295039176,-5272.44873046875,64.63495635986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2715759277344,305.1548156738281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5859375,18000.0,0.0,0.0,0.1176471337676048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1552303284406662,0.1552346348762512,-4.305225047573913e-06,0.0,0.0001193968855659,0.0,0.0,6.19422721862793,0.0,0.0,0.0,0.2787117660045624,4.0,0.0,1.0
301020,293.1598815917969,297.1499938964844,293.1499938964844,0.0324899442493915,-1104.7762451171875,304.1509094238281,0.6102840304374695,0.0767626166343689,0.0702064484357833,293.184814453125,297.1499938964844,293.1499938964844,0.0609732940793037,-1660.6795654296875,304.1532287597656,0.687242329120636,0.1099978014826774,0.105514071881771,293.1690979003906,297.1499938964844,293.1499938964844,0.0640513002872467,-1268.2880859375,304.1518249511719,0.6955049633979797,0.1138890236616134,0.0805916190147399,293.17315673828125,297.1499938964844,293.1499938964844,0.0765494927763938,-1952.730712890625,304.1521301269531,0.7261608242988586,0.1296890527009964,0.1240806505084037,293.3070983886719,297.1499938964844,293.1499938964844,0.0010747044580057,-407.8166809082031,292.6308898925781,0.5162791609764099,0.050000000745058,0.2303195595741272,291.1607666015625,291.1499938964844,271.8294982910156,271.2709655761719,284.0629272460937,293.30718994140625,291.1607666015625,1.0,0.1899561285972595,0.9933550357818604,0.9933550357818604,1.0,1.0,-0.7328920364379883,0.3156917095184326,0.417200356721878,0.1204002499580383,0.0,0.0,0.2149064689874649,33.54676055908203,25.0,0.0434028692543506,-5250.5712890625,64.17301177978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2687072753906,305.1405334472656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.572265625,18000.0,0.0,0.0,0.1171965301036834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1543681472539901,0.154372438788414,-4.30360751124681e-06,0.0,0.0001189395843539,0.0,0.0,6.156098365783691,0.0,0.0,0.0,0.2785629630088806,4.0,0.0,1.0
301080,293.1598815917969,297.1499938964844,293.1499938964844,0.0324899442493915,-1104.7762451171875,304.1509094238281,0.6102840304374695,0.0767626166343689,0.0702064484357833,293.184814453125,297.1499938964844,293.1499938964844,0.0609732940793037,-1660.6795654296875,304.1532287597656,0.687242329120636,0.1099978014826774,0.105514071881771,293.1690979003906,297.1499938964844,293.1499938964844,0.0640513002872467,-1268.2880859375,304.1518249511719,0.6955049633979797,0.1138890236616134,0.0805916190147399,293.17315673828125,297.1499938964844,293.1499938964844,0.0765494927763938,-1952.730712890625,304.1521301269531,0.7261608242988586,0.1296890527009964,0.1240806505084037,293.3070983886719,297.1499938964844,293.1499938964844,0.0010747044580057,-407.8166809082031,292.6308898925781,0.5162791609764099,0.050000000745058,0.2303195595741272,291.1607666015625,291.1499938964844,271.8294982910156,271.2709655761719,284.0629272460937,293.30718994140625,291.1607666015625,1.0,0.1899561285972595,0.9933550357818604,0.9933550357818604,1.0,1.0,-0.7328920364379883,0.3156917095184326,0.417200356721878,0.1204002499580383,0.0,0.0,0.2149064689874649,33.54676055908203,25.0,0.0434028692543506,-5250.5712890625,64.17301177978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2687072753906,305.1405334472656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.572265625,18000.0,0.0,0.0,0.1171965301036834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1543681472539901,0.154372438788414,-4.30360751124681e-06,0.0,0.0001189395843539,0.0,0.0,6.156098365783691,0.0,0.0,0.0,0.2785629630088806,4.0,0.0,1.0
301140,293.1596069335937,297.1499938964844,293.1499938964844,0.0323251448571682,-1102.008056640625,304.15087890625,0.6101232171058655,0.0765722393989563,0.0700306519865989,293.1842041015625,297.1499938964844,293.1499938964844,0.0603474825620651,-1649.3138427734375,304.1531982421875,0.6859939098358154,0.1092409193515777,0.1047921851277351,293.1688232421875,297.1499938964844,293.1499938964844,0.0636990740895271,-1263.4993896484375,304.1517944335937,0.6950056552886963,0.1134588047862052,0.0802874192595481,293.1728515625,297.1499938964844,293.1499938964844,0.076137363910675,-1944.8111572265625,304.152099609375,0.7256444096565247,0.1291624456644058,0.12357759475708,293.3061218261719,297.1499938964844,293.1499938964844,0.0010366145288571,-393.3624877929688,292.57916259765625,0.5166147947311401,0.050000000745058,0.2303008139133453,291.1607971191406,291.1499938964844,271.8506774902344,271.2908935546875,284.0721130371094,293.3062438964844,291.1607971191406,1.0,0.1895455867052078,0.9935059547424316,0.9935059547424316,1.0,1.0,-0.7308233976364136,0.3147794604301452,0.4160439074039459,0.1200131699442863,0.0,0.0,0.2134646624326706,33.428462982177734,25.0,0.0289046689867973,-5228.9833984375,63.719276428222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2666015625,305.1265869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.552734375,18000.0,0.0,0.0,0.1167482957243919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1535090059041977,0.1535133123397827,-4.301999524614075e-06,0.0,0.0001184846769319,0.0,0.0,6.118159294128418,0.0,0.0,0.0,0.2784149646759033,4.0,0.0,1.0
301200,293.1596069335937,297.1499938964844,293.1499938964844,0.0323251448571682,-1102.008056640625,304.15087890625,0.6101232171058655,0.0765722393989563,0.0700306519865989,293.1842041015625,297.1499938964844,293.1499938964844,0.0603474825620651,-1649.3138427734375,304.1531982421875,0.6859939098358154,0.1092409193515777,0.1047921851277351,293.1688232421875,297.1499938964844,293.1499938964844,0.0636990740895271,-1263.4993896484375,304.1517944335937,0.6950056552886963,0.1134588047862052,0.0802874192595481,293.1728515625,297.1499938964844,293.1499938964844,0.076137363910675,-1944.8111572265625,304.152099609375,0.7256444096565247,0.1291624456644058,0.12357759475708,293.3061218261719,297.1499938964844,293.1499938964844,0.0010366145288571,-393.3624877929688,292.57916259765625,0.5166147947311401,0.050000000745058,0.2303008139133453,291.1607971191406,291.1499938964844,271.8506774902344,271.2908935546875,284.0721130371094,293.3062438964844,291.1607971191406,1.0,0.1895455867052078,0.9935059547424316,0.9935059547424316,1.0,1.0,-0.7308233976364136,0.3147794604301452,0.4160439074039459,0.1200131699442863,0.0,0.0,0.2134646624326706,33.428462982177734,25.0,0.0289046689867973,-5228.9833984375,63.719276428222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2666015625,305.1265869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.552734375,18000.0,0.0,0.0,0.1167482957243919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1535090059041977,0.1535133123397827,-4.301999524614075e-06,0.0,0.0001184846769319,0.0,0.0,6.118159294128418,0.0,0.0,0.0,0.2784149646759033,4.0,0.0,1.0
301260,293.1593322753906,297.1499938964844,293.1499938964844,0.0321640819311142,-1099.298828125,304.1508483886719,0.609965443611145,0.0763856992125511,0.0698584839701652,293.18365478515625,297.1499938964844,293.1499938964844,0.0597266629338264,-1638.06787109375,304.1531677246094,0.6847463250160217,0.1084915846586227,0.1040777340531349,293.1685791015625,297.1499938964844,293.1499938964844,0.0633497089147567,-1258.7562255859375,304.1517944335937,0.6945038437843323,0.1130323559045791,0.0799859836697578,293.1725769042969,297.1499938964844,293.1499938964844,0.0757285133004188,-1936.9635009765625,304.152099609375,0.7251250743865967,0.1286402493715286,0.1230788975954055,293.30517578125,297.1499938964844,293.1499938964844,0.0009987578960135,-378.9970703125,292.5277404785156,0.5169453024864197,0.050000000745058,0.2302824705839157,291.1607971191406,291.1499938964844,271.8717041015625,271.3104553222656,284.08111572265625,293.3052978515625,291.1607971191406,1.0,0.1891407221555709,0.9936623573303224,0.9936623573303224,1.0,1.0,-0.7287770509719849,0.3138817548751831,0.4148952662944793,0.1196203529834747,0.0,0.0,0.2120239287614822,33.31233215332031,25.0,0.0014629627112299,-5207.697265625,63.27341079711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2651062011719,305.1128845214844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.525390625,18000.0,0.0,0.0,0.1163006052374839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.152654618024826,0.1526589095592498,-4.300403361412464e-06,0.0,0.0001180303297587,0.0,0.0,6.0804853439331055,0.0,0.0,0.0,0.2782680988311767,4.0,0.0,1.0
301320,293.1593322753906,297.1499938964844,293.1499938964844,0.0321640819311142,-1099.298828125,304.1508483886719,0.609965443611145,0.0763856992125511,0.0698584839701652,293.18365478515625,297.1499938964844,293.1499938964844,0.0597266629338264,-1638.06787109375,304.1531677246094,0.6847463250160217,0.1084915846586227,0.1040777340531349,293.1685791015625,297.1499938964844,293.1499938964844,0.0633497089147567,-1258.7562255859375,304.1517944335937,0.6945038437843323,0.1130323559045791,0.0799859836697578,293.1725769042969,297.1499938964844,293.1499938964844,0.0757285133004188,-1936.9635009765625,304.152099609375,0.7251250743865967,0.1286402493715286,0.1230788975954055,293.30517578125,297.1499938964844,293.1499938964844,0.0009987578960135,-378.9970703125,292.5277404785156,0.5169453024864197,0.050000000745058,0.2302824705839157,291.1607971191406,291.1499938964844,271.8717041015625,271.3104553222656,284.08111572265625,293.3052978515625,291.1607971191406,1.0,0.1891407221555709,0.9936623573303224,0.9936623573303224,1.0,1.0,-0.7287770509719849,0.3138817548751831,0.4148952662944793,0.1196203529834747,0.0,0.0,0.2120239287614822,33.31233215332031,25.0,0.0014629627112299,-5207.697265625,63.27341079711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2651062011719,305.1128845214844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.525390625,18000.0,0.0,0.0,0.1163006052374839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.152654618024826,0.1526589095592498,-4.300403361412464e-06,0.0,0.0001180303297587,0.0,0.0,6.0804853439331055,0.0,0.0,0.0,0.2782680988311767,4.0,0.0,1.0
301380,293.1590576171875,297.1499938964844,293.1499938964844,0.0320064015686512,-1096.6429443359375,304.1508178710937,0.6098090410232544,0.0762025564908981,0.0696895495057106,293.18310546875,297.1499938964844,293.1499938964844,0.0591102205216884,-1626.9300537109375,304.15313720703125,0.6834974884986877,0.1077489778399467,0.1033699139952659,293.1683654785156,297.1499938964844,293.1499938964844,0.0630028992891311,-1254.0548095703125,304.1517639160156,0.6939981579780579,0.1126092672348022,0.0796870365738868,293.1723327636719,297.1499938964844,293.1499938964844,0.0753226354718208,-1929.1817626953125,304.1520690917969,0.7246015071868896,0.128122016787529,0.1225841343402862,293.30426025390625,297.1499938964844,293.1499938964844,0.000961132463999,-364.7197570800781,292.4765930175781,0.517270028591156,0.050000000745058,0.2302645444869995,291.1607666015625,291.1499938964844,271.8926086425781,271.3296203613281,284.0898742675781,293.3043518066406,291.1607666015625,1.0,0.1887414157390594,0.9938187599182128,0.9938187599182128,1.0,1.0,-0.7267507314682007,0.3129986524581909,0.4137521088123321,0.1192185804247856,0.0,0.0,0.2105884552001953,33.198421478271484,25.0,-0.0362060815095901,-5186.72998046875,62.8350715637207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2641296386719,305.0994567871094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.490234375,18000.0,0.0,0.0,0.1158524230122566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1518072932958603,0.1518115848302841,-4.298824023862835e-06,0.0,0.0001175754805444,0.0,0.0,6.04317569732666,0.0,0.0,0.0,0.2781226634979248,4.0,0.0,1.0
301440,293.1590576171875,297.1499938964844,293.1499938964844,0.0320064015686512,-1096.6429443359375,304.1508178710937,0.6098090410232544,0.0762025564908981,0.0696895495057106,293.18310546875,297.1499938964844,293.1499938964844,0.0591102205216884,-1626.9300537109375,304.15313720703125,0.6834974884986877,0.1077489778399467,0.1033699139952659,293.1683654785156,297.1499938964844,293.1499938964844,0.0630028992891311,-1254.0548095703125,304.1517639160156,0.6939981579780579,0.1126092672348022,0.0796870365738868,293.1723327636719,297.1499938964844,293.1499938964844,0.0753226354718208,-1929.1817626953125,304.1520690917969,0.7246015071868896,0.128122016787529,0.1225841343402862,293.30426025390625,297.1499938964844,293.1499938964844,0.000961132463999,-364.7197570800781,292.4765930175781,0.517270028591156,0.050000000745058,0.2302645444869995,291.1607666015625,291.1499938964844,271.8926086425781,271.3296203613281,284.0898742675781,293.3043518066406,291.1607666015625,1.0,0.1887414157390594,0.9938187599182128,0.9938187599182128,1.0,1.0,-0.7267507314682007,0.3129986524581909,0.4137521088123321,0.1192185804247856,0.0,0.0,0.2105884552001953,33.198421478271484,25.0,-0.0362060815095901,-5186.72998046875,62.8350715637207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2641296386719,305.0994567871094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.490234375,18000.0,0.0,0.0,0.1158524230122566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1518072932958603,0.1518115848302841,-4.298824023862835e-06,0.0,0.0001175754805444,0.0,0.0,6.04317569732666,0.0,0.0,0.0,0.2781226634979248,4.0,0.0,1.0
301500,293.158935546875,297.1499938964844,293.1499938964844,0.0319286584854126,-1095.332275390625,304.1508178710937,0.6097308397293091,0.0761120542883873,0.0696061179041862,293.182861328125,297.1499938964844,293.1499938964844,0.0588033832609653,-1621.3966064453125,304.15313720703125,0.68287193775177,0.1073798090219497,0.1030181348323822,293.1682434082031,297.1499938964844,293.1499938964844,0.0628303214907646,-1251.7178955078125,304.1517639160156,0.6937434673309326,0.1123987883329391,0.0795383602380752,293.17218017578125,297.1499938964844,293.1499938964844,0.0751206576824188,-1925.3126220703125,304.1520690917969,0.7243376970291138,0.1278641670942306,0.1223380267620086,293.3038024902344,297.1499938964844,293.1499938964844,0.0009423937299288,-357.6093139648437,292.4511108398437,0.517430305480957,0.050000000745058,0.2302557229995727,291.1607666015625,291.1499938964844,271.9029846191406,271.3390197753906,284.0941467285156,293.30389404296875,291.1607360839844,1.0,0.1885437071323394,0.9938969612121582,0.9938969612121582,1.0,1.0,-0.7257439494132996,0.3125621974468231,0.413181722164154,0.1190137192606926,0.0,0.0,0.2098738253116607,33.142276763916016,25.0,-0.0575111471116542,-5176.36572265625,62.61851501464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2637939453125,305.0928039550781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.46484375,18000.0,0.0,0.0,0.1156280487775802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1513869017362594,0.1513911932706833,-4.298040494177258e-06,0.0,0.000117347764899,0.0,0.0,6.024683952331543,0.0,0.0,0.0,0.2780506610870361,4.0,0.0,1.0
301560,293.1588134765625,297.1499938964844,293.1499938964844,0.0318516492843627,-1094.032958984375,304.1508178710937,0.6096524000167847,0.0760222673416137,0.0695233643054962,293.1826171875,297.1499938964844,293.1499938964844,0.0584974139928817,-1615.885986328125,304.1531066894531,0.6822453141212463,0.107012078166008,0.1026677638292312,293.16815185546875,297.1499938964844,293.1499938964844,0.0626582875847816,-1249.389892578125,304.1517639160156,0.693487286567688,0.1121890097856521,0.079390212893486,293.17205810546875,297.1499938964844,293.1499938964844,0.0749193206429481,-1921.4581298828125,304.15203857421875,0.7240723967552185,0.1276071518659591,0.1220927610993385,293.3033447265625,297.1499938964844,293.1499938964844,0.0009237175108864,-350.522705078125,292.4256896972656,0.5175889134407043,0.050000000745058,0.2302470356225967,291.1607360839844,291.1499938964844,271.9132995605469,271.34832763671875,284.0983581542969,293.3034362792969,291.16070556640625,1.0,0.1883473694324493,0.9939773082733154,0.9939773082733154,1.0,1.0,-0.724741518497467,0.3121297359466553,0.4126117825508117,0.1188051924109458,0.0,0.0,0.2091622948646545,33.08670425415039,25.0,-0.081522412598133,-5166.08984375,62.40374374389648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2635192871094,305.0862121582031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.44140625,18000.0,0.0,0.0,0.1154034882783889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1509692519903183,0.1509735584259033,-4.297263330954593e-06,0.0,0.0001171198673546,0.0,0.0,6.006325721740723,0.0,0.0,0.0,0.2779791355133056,4.0,0.0,1.0
301620,293.1585998535156,297.1499938964844,293.1499938964844,0.0316995158791542,-1091.463623046875,304.1507873535156,0.6094939708709717,0.0758444294333458,0.069359578192234,293.1821594238281,297.1499938964844,293.1499938964844,0.0578876212239265,-1604.9246826171875,304.1531066894531,0.6809880137443542,0.1062801629304885,0.1019705906510353,293.1679382324219,297.1499938964844,293.1499938964844,0.0623155646026134,-1244.7574462890625,304.1517333984375,0.6929700374603271,0.111771211028099,0.0790952295064926,293.1718444824219,297.1499938964844,293.1499938964844,0.0745182484388351,-1913.7867431640625,304.15203857421875,0.7235366106033325,0.1270952522754669,0.1216043755412101,293.30242919921875,297.1499938964844,293.1499938964844,0.0008865242707543,-336.41015625,292.37506103515625,0.5179014205932617,0.050000000745058,0.2302299737930297,291.16064453125,291.1499938964844,271.93377685546875,271.3665771484375,284.1065368652344,293.3025207519531,291.1606140136719,1.0,0.1879584342241287,0.9941380620002748,0.9941380620002748,1.0,1.0,-0.7227476239204407,0.3112757503986358,0.4114718735218048,0.1183764412999153,0.0,0.0,0.2077502906322479,32.977195739746094,25.0,-0.1343841105699539,-5145.7998046875,61.97909927368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2631225585937,305.0731506347656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.3828125,18000.0,0.0,0.0,0.1149541363120079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1501431614160537,0.1501474529504776,-4.295727194403298e-06,0.0,0.0001166638321592,0.0,0.0,5.97005033493042,0.0,0.0,0.0,0.2778378427028656,4.0,0.0,1.0
301680,293.1585998535156,297.1499938964844,293.1499938964844,0.0316995158791542,-1091.463623046875,304.1507873535156,0.6094939708709717,0.0758444294333458,0.069359578192234,293.1821594238281,297.1499938964844,293.1499938964844,0.0578876212239265,-1604.9246826171875,304.1531066894531,0.6809880137443542,0.1062801629304885,0.1019705906510353,293.1679382324219,297.1499938964844,293.1499938964844,0.0623155646026134,-1244.7574462890625,304.1517333984375,0.6929700374603271,0.111771211028099,0.0790952295064926,293.1718444824219,297.1499938964844,293.1499938964844,0.0745182484388351,-1913.7867431640625,304.15203857421875,0.7235366106033325,0.1270952522754669,0.1216043755412101,293.30242919921875,297.1499938964844,293.1499938964844,0.0008865242707543,-336.41015625,292.37506103515625,0.5179014205932617,0.050000000745058,0.2302299737930297,291.16064453125,291.1499938964844,271.93377685546875,271.3665771484375,284.1065368652344,293.3025207519531,291.1606140136719,1.0,0.1879584342241287,0.9941380620002748,0.9941380620002748,1.0,1.0,-0.7227476239204407,0.3112757503986358,0.4114718735218048,0.1183764412999153,0.0,0.0,0.2077502906322479,32.977195739746094,25.0,-0.1343841105699539,-5145.7998046875,61.97909927368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2631225585937,305.0731506347656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.3828125,18000.0,0.0,0.0,0.1149541363120079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1501431614160537,0.1501474529504776,-4.295727194403298e-06,0.0,0.0001166638321592,0.0,0.0,5.97005033493042,0.0,0.0,0.0,0.2778378427028656,4.0,0.0,1.0
301740,293.15838623046875,297.1499938964844,293.1499938964844,0.0315497033298015,-1088.93017578125,304.1507873535156,0.609332263469696,0.0756686851382255,0.0691978484392166,293.1817321777344,297.1499938964844,293.1499938964844,0.0572804138064384,-1594.0374755859375,304.153076171875,0.6797239780426025,0.1055526137351989,0.1012778282165527,293.1677551269531,297.1499938964844,293.1499938964844,0.0619744919240474,-1240.1541748046875,304.1517333984375,0.6924450397491455,0.1113555133342742,0.0788018703460693,293.171630859375,297.1499938964844,293.1499938964844,0.0741191655397415,-1906.1627197265625,304.1520080566406,0.7229927778244019,0.1265859305858612,0.1211186423897743,293.301513671875,297.1499938964844,293.1499938964844,0.0008495497750118,-322.3809814453125,292.3246459960937,0.5182070136070251,0.050000000745058,0.2302133738994598,291.1604919433594,291.1499938964844,271.9540100097656,271.3843078613281,284.11431884765625,293.3016052246094,291.16046142578125,1.0,0.1875745952129364,0.9942988753318788,0.9942988753318788,1.0,1.0,-0.7207671403884888,0.3104366958141327,0.4103304445743561,0.1179298758506774,0.0,0.0,0.206357792019844,32.86996841430664,25.0,-0.1898771822452545,-5125.8857421875,61.5609130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2628479003906,305.0602111816406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.3125,18000.0,0.0,0.0,0.1145052164793014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1493318974971771,0.1493361890316009,-4.294220616429811e-06,0.0,0.0001162082407972,0.0,0.0,5.934473991394043,0.0,0.0,0.0,0.2776993215084076,4.0,0.0,1.0
301800,293.15838623046875,297.1499938964844,293.1499938964844,0.0315497033298015,-1088.93017578125,304.1507873535156,0.609332263469696,0.0756686851382255,0.0691978484392166,293.1817321777344,297.1499938964844,293.1499938964844,0.0572804138064384,-1594.0374755859375,304.153076171875,0.6797239780426025,0.1055526137351989,0.1012778282165527,293.1677551269531,297.1499938964844,293.1499938964844,0.0619744919240474,-1240.1541748046875,304.1517333984375,0.6924450397491455,0.1113555133342742,0.0788018703460693,293.171630859375,297.1499938964844,293.1499938964844,0.0741191655397415,-1906.1627197265625,304.1520080566406,0.7229927778244019,0.1265859305858612,0.1211186423897743,293.301513671875,297.1499938964844,293.1499938964844,0.0008495497750118,-322.3809814453125,292.3246459960937,0.5182070136070251,0.050000000745058,0.2302133738994598,291.1604919433594,291.1499938964844,271.9540100097656,271.3843078613281,284.11431884765625,293.3016052246094,291.16046142578125,1.0,0.1875745952129364,0.9942988753318788,0.9942988753318788,1.0,1.0,-0.7207671403884888,0.3104366958141327,0.4103304445743561,0.1179298758506774,0.0,0.0,0.206357792019844,32.86996841430664,25.0,-0.1898771822452545,-5125.8857421875,61.5609130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2628479003906,305.0602111816406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.3125,18000.0,0.0,0.0,0.1145052164793014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1493318974971771,0.1493361890316009,-4.294220616429811e-06,0.0,0.0001162082407972,0.0,0.0,5.934473991394043,0.0,0.0,0.0,0.2776993215084076,4.0,0.0,1.0
301860,293.158203125,297.1499938964844,293.1499938964844,0.0314019247889518,-1086.4278564453125,304.1507568359375,0.6091657876968384,0.0754947140812873,0.0690379068255424,293.18133544921875,297.1499938964844,293.1499938964844,0.0566753186285495,-1583.2154541015625,304.1530456542969,0.6784513592720032,0.1048288568854332,0.1005889102816581,293.1675720214844,297.1499938964844,293.1499938964844,0.0616347827017307,-1235.5760498046875,304.1517333984375,0.6919109225273132,0.110941581428051,0.0785098895430564,293.1714172363281,297.1499938964844,293.1499938964844,0.0737217590212822,-1898.5802001953125,304.1520080566406,0.7224395871162415,0.1260788291692733,0.1206352040171623,293.30059814453125,297.1499938964844,293.1499938964844,0.0008127947803586,-308.43536376953125,292.2745056152344,0.5185051560401917,0.050000000745058,0.2301972657442093,291.16033935546875,291.1499938964844,271.9739074707031,271.4014587402344,284.1216735839844,293.3007202148437,291.1603088378906,1.0,0.1871958822011947,0.9944633841514589,0.9944633841514589,1.0,1.0,-0.7187984585762024,0.3096128106117248,0.4091856479644775,0.1174631416797638,0.0,0.0,0.2049899250268936,32.7651252746582,25.0,-0.2401604503393173,-5106.37451171875,61.149017333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2624816894531,305.0473937988281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.234375,18000.0,0.0,0.0,0.1140581369400024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1485384404659271,0.1485427320003509,-4.292749054002343e-06,0.0,0.0001157545048044,0.0,0.0,5.899723529815674,0.0,0.0,0.0,0.2775640189647674,4.0,0.0,1.0
301920,293.158203125,297.1499938964844,293.1499938964844,0.0314019247889518,-1086.4278564453125,304.1507568359375,0.6091657876968384,0.0754947140812873,0.0690379068255424,293.18133544921875,297.1499938964844,293.1499938964844,0.0566753186285495,-1583.2154541015625,304.1530456542969,0.6784513592720032,0.1048288568854332,0.1005889102816581,293.1675720214844,297.1499938964844,293.1499938964844,0.0616347827017307,-1235.5760498046875,304.1517333984375,0.6919109225273132,0.110941581428051,0.0785098895430564,293.1714172363281,297.1499938964844,293.1499938964844,0.0737217590212822,-1898.5802001953125,304.1520080566406,0.7224395871162415,0.1260788291692733,0.1206352040171623,293.30059814453125,297.1499938964844,293.1499938964844,0.0008127947803586,-308.43536376953125,292.2745056152344,0.5185051560401917,0.050000000745058,0.2301972657442093,291.16033935546875,291.1499938964844,271.9739074707031,271.4014587402344,284.1216735839844,293.3007202148437,291.1603088378906,1.0,0.1871958822011947,0.9944633841514589,0.9944633841514589,1.0,1.0,-0.7187984585762024,0.3096128106117248,0.4091856479644775,0.1174631416797638,0.0,0.0,0.2049899250268936,32.7651252746582,25.0,-0.2401604503393173,-5106.37451171875,61.149017333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2624816894531,305.0473937988281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.234375,18000.0,0.0,0.0,0.1140581369400024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1485384404659271,0.1485427320003509,-4.292749054002343e-06,0.0,0.0001157545048044,0.0,0.0,5.899723529815674,0.0,0.0,0.0,0.2775640189647674,4.0,0.0,1.0
301980,293.15802001953125,297.1499938964844,293.1499938964844,0.0312558412551879,-1083.9508056640625,304.1507568359375,0.6089931130409241,0.075322151184082,0.0688794031739234,293.18096923828125,297.1499938964844,293.1499938964844,0.0560717619955539,-1572.447509765625,304.1530456542969,0.677168607711792,0.1041082218289375,0.0999032035470008,293.1674194335937,297.1499938964844,293.1499938964844,0.0612960830330848,-1231.01806640625,304.1517028808594,0.6913663744926453,0.1105290204286575,0.0782190039753913,293.1712341308594,297.1499938964844,293.1499938964844,0.0733256489038467,-1891.03173828125,304.1520080566406,0.7218757271766663,0.1255735158920288,0.1201536580920219,293.2997131347656,297.1499938964844,293.1499938964844,0.0007762596360407,-294.5733642578125,292.2246398925781,0.5187954306602478,0.050000000745058,0.2301816642284393,291.16015625,291.1499938964844,271.9935302734375,271.4179992675781,284.12860107421875,293.2998046875,291.1600952148437,1.0,0.1868221312761306,0.9946278929710388,0.9946278929710388,1.0,1.0,-0.7168395519256592,0.3088039755821228,0.4080355763435364,0.1169739514589309,0.0,0.0,0.2036505788564682,32.66267776489258,25.0,-0.2845306694507599,-5087.28125,60.74309921264648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2619323730469,305.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.146484375,18000.0,0.0,0.0,0.1136146336793899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1477648466825485,0.1477691382169723,-4.2913161450997e-06,0.0,0.0001153044067905,0.0,0.0,5.8658857345581055,0.0,0.0,0.0,0.2774323523044586,4.0,0.0,1.0
302040,293.15802001953125,297.1499938964844,293.1499938964844,0.0312558412551879,-1083.9508056640625,304.1507568359375,0.6089931130409241,0.075322151184082,0.0688794031739234,293.18096923828125,297.1499938964844,293.1499938964844,0.0560717619955539,-1572.447509765625,304.1530456542969,0.677168607711792,0.1041082218289375,0.0999032035470008,293.1674194335937,297.1499938964844,293.1499938964844,0.0612960830330848,-1231.01806640625,304.1517028808594,0.6913663744926453,0.1105290204286575,0.0782190039753913,293.1712341308594,297.1499938964844,293.1499938964844,0.0733256489038467,-1891.03173828125,304.1520080566406,0.7218757271766663,0.1255735158920288,0.1201536580920219,293.2997131347656,297.1499938964844,293.1499938964844,0.0007762596360407,-294.5733642578125,292.2246398925781,0.5187954306602478,0.050000000745058,0.2301816642284393,291.16015625,291.1499938964844,271.9935302734375,271.4179992675781,284.12860107421875,293.2998046875,291.1600952148437,1.0,0.1868221312761306,0.9946278929710388,0.9946278929710388,1.0,1.0,-0.7168395519256592,0.3088039755821228,0.4080355763435364,0.1169739514589309,0.0,0.0,0.2036505788564682,32.66267776489258,25.0,-0.2845306694507599,-5087.28125,60.74309921264648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2619323730469,305.0346984863281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.146484375,18000.0,0.0,0.0,0.1136146336793899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1477648466825485,0.1477691382169723,-4.2913161450997e-06,0.0,0.0001153044067905,0.0,0.0,5.8658857345581055,0.0,0.0,0.0,0.2774323523044586,4.0,0.0,1.0
302100,293.157958984375,297.1499938964844,293.1499938964844,0.0311833433806896,-1082.7200927734375,304.1507568359375,0.6089040040969849,0.0752362757921218,0.0688006058335304,293.1808166503906,297.1499938964844,293.1499938964844,0.0557704083621501,-1567.0810546875,304.1530456542969,0.676522970199585,0.1037488877773284,0.0995613858103752,293.1673278808594,297.1499938964844,293.1499938964844,0.06112702190876,-1228.7454833984375,304.1517028808594,0.6910898685455322,0.1103231534361839,0.0780739113688469,293.171142578125,297.1499938964844,293.1499938964844,0.0731279775500297,-1887.2684326171875,304.1520080566406,0.7215893864631653,0.1253213882446289,0.1199134811758995,293.2992858886719,297.1499938964844,293.1499938964844,0.0007580700912512,-287.6720275878906,292.1997985839844,0.5189374089241028,0.050000000745058,0.2301740646362304,291.1600341796875,291.1499938964844,272.003173828125,271.426025390625,284.1318664550781,293.29937744140625,291.1600036621094,1.0,0.186637133359909,0.9947102069854736,0.9947102069854736,1.0,1.0,-0.7158632278442383,0.3084051609039306,0.4074580669403076,0.116720400750637,0.0,0.0,0.202992781996727,32.61237716674805,25.0,-0.3037877380847931,-5077.896484375,60.54232025146485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2615661621094,305.02838134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.099609375,18000.0,0.0,0.0,0.1133947968482971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1473861187696457,0.1473903954029083,-4.2906149246846326e-06,0.0,0.0001150813041022,0.0,0.0,5.849335193634033,0.0,0.0,0.0,0.2773679494857788,4.0,0.0,1.0
302160,293.1578674316406,297.1499938964844,293.1499938964844,0.0311112087219953,-1081.494873046875,304.1507568359375,0.6088128089904785,0.0751507654786109,0.0687221065163612,293.1806335449219,297.1499938964844,293.1499938964844,0.055469274520874,-1561.72509765625,304.1530456542969,0.6758741140365601,0.1033901497721672,0.099220186471939,293.1672668457031,297.1499938964844,293.1499938964844,0.0609581433236599,-1226.4769287109375,304.1517028808594,0.6908102035522461,0.110117606818676,0.0779290422797203,293.17108154296875,297.1499938964844,293.1499938964844,0.0729305148124694,-1883.5113525390625,304.1519775390625,0.7212997078895569,0.1250695884227752,0.1196736469864845,293.298828125,297.1499938964844,293.1499938964844,0.0007399441092275,-280.7947998046875,292.1750183105469,0.5190771222114563,0.050000000745058,0.2301665991544723,291.159912109375,291.1499938964844,272.01275634765625,271.43389892578125,284.135009765625,293.2989196777344,291.1598815917969,1.0,0.1864534616470337,0.9947956800460817,0.9947956800460817,1.0,1.0,-0.714888870716095,0.3080101907253265,0.4068786799907684,0.1164605990052223,0.0,0.0,0.2023441642522812,32.562744140625,25.0,-0.3197260797023773,-5068.62841796875,60.34303665161133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2611083984375,305.0221252441406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.0546875,18000.0,0.0,0.0,0.1131767705082893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1470134705305099,0.1470177620649337,-4.28992598244804e-06,0.0,0.0001148600349551,0.0,0.0,5.833061218261719,0.0,0.0,0.0,0.2773046195507049,4.0,0.0,1.0
