time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
302220,293.1577453613281,297.1499938964844,293.1499938964844,0.0309675578027963,-1079.0518798828125,304.1507263183594,0.6086228489875793,0.0749796777963638,0.0685655325651168,293.18035888671875,297.1499938964844,293.1499938964844,0.0548673011362552,-1551.03759765625,304.15301513671875,0.6745661497116089,0.1026740595698356,0.0985392853617668,293.1671447753906,297.1499938964844,293.1499938964844,0.0606204085052013,-1221.945068359375,304.1517028808594,0.6902403831481934,0.1097063720226287,0.077639564871788,293.1709289550781,297.1499938964844,293.1499938964844,0.0725359246134758,-1876.0108642578125,304.1519775390625,0.7207099795341492,0.1245666071772575,0.1191947534680366,293.2979736328125,297.1499938964844,293.1499938964844,0.0007038725889287,-267.1087646484375,292.12567138671875,0.5193498134613037,0.050000000745058,0.2301520854234695,291.15966796875,291.1499938964844,272.0315856933594,271.4490966796875,284.1408996582031,293.2980651855469,291.1596374511719,1.0,0.1860897988080978,0.994966685771942,0.994966685771942,1.0,1.0,-0.7129443287849426,0.3072311878204345,0.4057131707668304,0.115921251475811,0.0,0.0,0.2010735720396042,32.46540451049805,25.0,-0.3434230387210846,-5050.4296875,59.94856262207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2599182128906,305.0096435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.958984375,18000.0,0.0,0.0,0.1127469465136528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1462859362363815,0.1462902128696441,-4.288583113520872e-06,0.0,0.0001144238121923,0.0,0.0,5.801316738128662,0.0,0.0,0.0,0.2771811187267303,4.0,0.0,1.0
302280,293.1577453613281,297.1499938964844,293.1499938964844,0.0309675578027963,-1079.0518798828125,304.1507263183594,0.6086228489875793,0.0749796777963638,0.0685655325651168,293.18035888671875,297.1499938964844,293.1499938964844,0.0548673011362552,-1551.03759765625,304.15301513671875,0.6745661497116089,0.1026740595698356,0.0985392853617668,293.1671447753906,297.1499938964844,293.1499938964844,0.0606204085052013,-1221.945068359375,304.1517028808594,0.6902403831481934,0.1097063720226287,0.077639564871788,293.1709289550781,297.1499938964844,293.1499938964844,0.0725359246134758,-1876.0108642578125,304.1519775390625,0.7207099795341492,0.1245666071772575,0.1191947534680366,293.2979736328125,297.1499938964844,293.1499938964844,0.0007038725889287,-267.1087646484375,292.12567138671875,0.5193498134613037,0.050000000745058,0.2301520854234695,291.15966796875,291.1499938964844,272.0315856933594,271.4490966796875,284.1408996582031,293.2980651855469,291.1596374511719,1.0,0.1860897988080978,0.994966685771942,0.994966685771942,1.0,1.0,-0.7129443287849426,0.3072311878204345,0.4057131707668304,0.115921251475811,0.0,0.0,0.2010735720396042,32.46540451049805,25.0,-0.3434230387210846,-5050.4296875,59.94856262207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2599182128906,305.0096435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.958984375,18000.0,0.0,0.0,0.1127469465136528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1462859362363815,0.1462902128696441,-4.288583113520872e-06,0.0,0.0001144238121923,0.0,0.0,5.801316738128662,0.0,0.0,0.0,0.2771811187267303,4.0,0.0,1.0
302340,293.1576232910156,297.1499938964844,293.1499938964844,0.0308221764862537,-1076.575439453125,304.1507263183594,0.6084133386611938,0.0748049244284629,0.0684067904949188,293.1800842285156,297.1499938964844,293.1499938964844,0.0542652532458305,-1540.3734130859375,304.15301513671875,0.6732425689697266,0.1019591838121414,0.0978597924113273,293.16705322265625,297.1499938964844,293.1499938964844,0.0602801144123077,-1217.3848876953125,304.1517028808594,0.6896486878395081,0.1092911511659622,0.0773482248187065,293.1707763671875,297.1499938964844,293.1499938964844,0.0721414387226104,-1868.521484375,304.1519775390625,0.7201047539710999,0.1240640953183174,0.1187165081501007,293.297119140625,297.1499938964844,293.1499938964844,0.0006679624202661,-253.4837646484375,292.0765991210937,0.519612729549408,0.050000000745058,0.2301381528377533,291.159423828125,291.1499938964844,272.04998779296875,271.46356201171875,284.1462707519531,293.2972106933594,291.15936279296875,1.0,0.1857305914163589,0.9951377511024476,0.9951377511024476,1.0,1.0,-0.7109978795051575,0.3064627051353454,0.404535174369812,0.1153558790683746,0.0,0.0,0.1998361349105835,32.37077331542969,25.0,-0.3511979877948761,-5032.63916015625,59.55868148803711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2583923339844,304.99725341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.859375,18000.0,0.0,0.0,0.1123261824250221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1455806493759155,0.1455849260091781,-4.2872825360973366e-06,0.0,0.0001139967935159,0.0,0.0,5.770578384399414,0.0,0.0,0.0,0.2770616114139557,4.0,0.0,1.0
302400,293.1576232910156,297.1499938964844,293.1499938964844,0.0308221764862537,-1076.575439453125,304.1507263183594,0.6084133386611938,0.0748049244284629,0.0684067904949188,293.1800842285156,297.1499938964844,293.1499938964844,0.0542652532458305,-1540.3734130859375,304.15301513671875,0.6732425689697266,0.1019591838121414,0.0978597924113273,293.16705322265625,297.1499938964844,293.1499938964844,0.0602801144123077,-1217.3848876953125,304.1517028808594,0.6896486878395081,0.1092911511659622,0.0773482248187065,293.1707763671875,297.1499938964844,293.1499938964844,0.0721414387226104,-1868.521484375,304.1519775390625,0.7201047539710999,0.1240640953183174,0.1187165081501007,293.297119140625,297.1499938964844,293.1499938964844,0.0006679624202661,-253.4837646484375,292.0765991210937,0.519612729549408,0.050000000745058,0.2301381528377533,291.159423828125,291.1499938964844,272.04998779296875,271.46356201171875,284.1462707519531,293.2972106933594,291.15936279296875,1.0,0.1857305914163589,0.9951377511024476,0.9951377511024476,1.0,1.0,-0.7109978795051575,0.3064627051353454,0.404535174369812,0.1153558790683746,0.0,0.0,0.1998361349105835,32.37077331542969,25.0,-0.3511979877948761,-5032.63916015625,59.55868148803711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2583923339844,304.99725341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.859375,18000.0,0.0,0.0,0.1123261824250221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1455806493759155,0.1455849260091781,-4.2872825360973366e-06,0.0,0.0001139967935159,0.0,0.0,5.770578384399414,0.0,0.0,0.0,0.2770616114139557,4.0,0.0,1.0
302460,293.1524658203125,297.1499938964844,293.1499938964844,0.0313598252832889,-1085.829345703125,304.1495666503906,0.6113702654838562,0.0756668224930763,0.0689864754676818,293.1744384765625,297.1499938964844,293.1499938964844,0.0543884560465812,-1542.703857421875,304.1517944335937,0.6748211979866028,0.1023488193750381,0.0979965180158615,293.1617431640625,297.1499938964844,293.1499938964844,0.0606280639767646,-1222.1624755859375,304.1505432128906,0.6918725371360779,0.1099438443779945,0.0776423066854476,293.1653137207031,297.1499938964844,293.1499938964844,0.0724183097481727,-1873.9482421875,304.1508483886719,0.7219202518463135,0.1246539428830146,0.1190464869141578,293.2899169921875,297.1499938964844,293.1499938964844,0.0006466835620813,-245.4343414306641,292.0434265136719,0.5206348896026611,0.050000000745058,0.2300843894481659,291.1571350097656,291.1499938964844,272.06817626953125,271.477294921875,284.1473693847656,293.2906188964844,291.1558532714844,1.0,0.1853838711977005,0.9953129887580872,0.9953129887580872,1.0,1.0,-0.7125411629676819,0.3072264194488525,0.4053147435188293,0.1154591739177703,0.0,0.0,0.1989603042602539,32.093963623046875,25.0,-6.713028907775879,-5025.7080078125,59.44136428833008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25555419921875,304.9721069335937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.2265625,18000.0,0.0,0.0,0.1119254007935524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1449712663888931,0.1449755579233169,-4.28603789259796e-06,0.0,0.0001135900529334,0.0,0.0,5.743888378143311,0.0,0.0,0.0,0.2769576609134674,4.0,0.0,1.0
302520,293.1524658203125,297.1499938964844,293.1499938964844,0.0313598252832889,-1085.829345703125,304.1495666503906,0.6113702654838562,0.0756668224930763,0.0689864754676818,293.1744384765625,297.1499938964844,293.1499938964844,0.0543884560465812,-1542.703857421875,304.1517944335937,0.6748211979866028,0.1023488193750381,0.0979965180158615,293.1617431640625,297.1499938964844,293.1499938964844,0.0606280639767646,-1222.1624755859375,304.1505432128906,0.6918725371360779,0.1099438443779945,0.0776423066854476,293.1653137207031,297.1499938964844,293.1499938964844,0.0724183097481727,-1873.9482421875,304.1508483886719,0.7219202518463135,0.1246539428830146,0.1190464869141578,293.2899169921875,297.1499938964844,293.1499938964844,0.0006466835620813,-245.4343414306641,292.0434265136719,0.5206348896026611,0.050000000745058,0.2300843894481659,291.1571350097656,291.1499938964844,272.06817626953125,271.477294921875,284.1473693847656,293.2906188964844,291.1558532714844,1.0,0.1853838711977005,0.9953129887580872,0.9953129887580872,1.0,1.0,-0.7125411629676819,0.3072264194488525,0.4053147435188293,0.1154591739177703,0.0,0.0,0.1989603042602539,32.093963623046875,25.0,-6.713028907775879,-5025.7080078125,59.44136428833008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25555419921875,304.9721069335937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.2265625,18000.0,0.0,0.0,0.1119254007935524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1449712663888931,0.1449755579233169,-4.28603789259796e-06,0.0,0.0001135900529334,0.0,0.0,5.743888378143311,0.0,0.0,0.0,0.2769576609134674,4.0,0.0,1.0
302580,293.1505432128906,297.1499938964844,293.1499938964844,0.0317406468093395,-1092.411865234375,304.14910888671875,0.6134399771690369,0.0759982988238334,0.0693621560931205,293.1718139648437,297.1499938964844,293.1499938964844,0.054433673620224,-1543.6622314453125,304.151123046875,0.6758620738983154,0.1022670939564704,0.0979987978935241,293.1594543457031,297.1499938964844,293.1499938964844,0.0608779601752758,-1225.6343994140625,304.14996337890625,0.6934933662414551,0.110110193490982,0.077815942466259,293.1628723144531,297.1499938964844,293.1499938964844,0.0726237669587135,-1878.0284423828125,304.1502380371094,0.7232534289360046,0.1247687041759491,0.1192341074347496,293.2844543457031,297.1499938964844,293.1499938964844,0.0006222032825462,-236.21632385253903,292.0023803710937,0.5214857459068298,0.050000000745058,0.2300403118133545,291.1487731933594,291.1499938964844,272.0863037109375,271.49041748046875,284.1494445800781,293.28497314453125,291.1476745605469,1.0,0.1850494742393493,0.9954882264137268,0.9954882264137268,1.0,1.0,-0.7133758068084717,0.3076699078083038,0.4057058990001678,0.1154480352997779,0.0,0.0,0.1997004598379135,31.863130569458008,25.0,-8.939605712890625,-5029.0849609375,59.27903747558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2474060058594,304.9653015136719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.998046875,18000.0,0.0,0.0,0.1115989759564399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.145164206624031,0.1451684981584549,-4.285656359570567e-06,0.0,0.0001132587713073,0.0,0.0,5.751315593719482,0.0,0.0,0.0,0.2769772708415985,4.0,0.0,1.0
302640,293.1505432128906,297.1499938964844,293.1499938964844,0.0317406468093395,-1092.411865234375,304.14910888671875,0.6134399771690369,0.0759982988238334,0.0693621560931205,293.1718139648437,297.1499938964844,293.1499938964844,0.054433673620224,-1543.6622314453125,304.151123046875,0.6758620738983154,0.1022670939564704,0.0979987978935241,293.1594543457031,297.1499938964844,293.1499938964844,0.0608779601752758,-1225.6343994140625,304.14996337890625,0.6934933662414551,0.110110193490982,0.077815942466259,293.1628723144531,297.1499938964844,293.1499938964844,0.0726237669587135,-1878.0284423828125,304.1502380371094,0.7232534289360046,0.1247687041759491,0.1192341074347496,293.2844543457031,297.1499938964844,293.1499938964844,0.0006222032825462,-236.21632385253903,292.0023803710937,0.5214857459068298,0.050000000745058,0.2300403118133545,291.1487731933594,291.1499938964844,272.0863037109375,271.49041748046875,284.1494445800781,293.28497314453125,291.1476745605469,1.0,0.1850494742393493,0.9954882264137268,0.9954882264137268,1.0,1.0,-0.7133758068084717,0.3076699078083038,0.4057058990001678,0.1154480352997779,0.0,0.0,0.1997004598379135,31.863130569458008,25.0,-8.939605712890625,-5029.0849609375,59.27903747558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2474060058594,304.9653015136719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.998046875,18000.0,0.0,0.0,0.1115989759564399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.145164206624031,0.1451684981584549,-4.285656359570567e-06,0.0,0.0001132587713073,0.0,0.0,5.751315593719482,0.0,0.0,0.0,0.2769772708415985,4.0,0.0,1.0
302700,293.15008544921875,297.1499938964844,293.1499938964844,0.0318343862891197,-1094.0213623046875,304.14910888671875,0.6140539646148682,0.076083056628704,0.0694538652896881,293.17108154296875,297.1499938964844,293.1499938964844,0.0543514266610145,-1542.2342529296875,304.1510925292969,0.6759931445121765,0.1021342948079109,0.0978937372565269,293.15887451171875,297.1499938964844,293.1499938964844,0.0609045289456844,-1226.0120849609375,304.1499328613281,0.6939330697059631,0.1101088225841522,0.0778283923864364,293.1622009277344,297.1499938964844,293.1499938964844,0.0726275891065597,-1878.1319580078125,304.1501770019531,0.723597526550293,0.1247360259294509,0.1192231178283691,293.2822265625,297.1499938964844,293.1499938964844,0.0006095070275478,-231.41294860839844,291.98291015625,0.5218048691749573,0.050000000745058,0.2300239503383636,291.1465148925781,291.1499938964844,272.0953674316406,271.4967346191406,284.15093994140625,293.2826843261719,291.1460876464844,1.0,0.1848854273557663,0.9955759048461914,0.9955759048461914,1.0,1.0,-0.713342010974884,0.3076929450035095,0.4056490361690521,0.1153574213385582,0.0,0.0,0.2001720964908599,31.774066925048828,25.0,-6.019744873046875,-5032.0634765625,59.16621017456055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2405700683594,304.9687805175781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.21875,18000.0,0.0,0.0,0.1114797443151474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1454400867223739,0.1454443782567978,-4.285978775442345e-06,0.0,0.0001131377648562,0.0,0.0,5.76308012008667,0.0,0.0,0.0,0.277019053697586,4.0,0.0,1.0
302760,293.1497802734375,297.1499938964844,293.1499938964844,0.0318930521607399,-1095.013427734375,304.1491394042969,0.6145287752151489,0.0761396661400795,0.0695144832134246,293.17059326171875,297.1499938964844,293.1499938964844,0.0542246997356414,-1539.991943359375,304.151123046875,0.6759759783744812,0.1019661128520965,0.0977482497692108,293.1584777832031,297.1499938964844,293.1499938964844,0.0608906000852584,-1225.8253173828125,304.14996337890625,0.6942370533943176,0.1100754365324974,0.0778139978647232,293.1617431640625,297.1499938964844,293.1499938964844,0.0725891590118408,-1877.4017333984373,304.1502380371094,0.7238212823867798,0.1246691271662712,0.1191729232668876,293.28033447265625,297.1499938964844,293.1499938964844,0.0005964810843579,-226.47048950195312,291.9645690917969,0.52208411693573,0.050000000745058,0.2300097048282623,291.1459350585937,291.1499938964844,272.1044311523437,271.5028991699219,284.1526794433594,293.2807312011719,291.1459655761719,1.0,0.1847231984138488,0.9956461787223816,0.9956461787223816,1.0,1.0,-0.7131455540657043,0.3076435923576355,0.4055019617080688,0.1152372434735298,0.0,0.0,0.2005099207162857,31.694908142089844,25.0,-2.833214044570923,-5033.54345703125,59.04256439208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2320556640625,304.9710388183594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.228515625,18000.0,0.0,0.0,0.1113925576210022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1456690579652786,0.1456733345985412,-4.286395324015757e-06,0.0,0.0001130492819356,0.0,0.0,5.773043155670166,0.0,0.0,0.0,0.2770567536354065,4.0,0.0,1.0
302820,293.1495361328125,297.1499938964844,293.1499938964844,0.0319470018148422,-1095.8931884765625,304.1493530273437,0.6152167916297913,0.0761959329247474,0.0695772767066955,293.1700134277344,297.1499938964844,293.1499938964844,0.0538914315402507,-1534.061767578125,304.1513061523437,0.6756588816642761,0.1015614569187164,0.0973816141486167,293.1580810546875,297.1499938964844,293.1499938964844,0.0607885606586933,-1224.4268798828125,304.150146484375,0.694580614566803,0.1099430620670318,0.0777330324053764,293.1612854003906,297.1499938964844,293.1499938964844,0.0724375769495964,-1874.4796142578125,304.150390625,0.7240405678749084,0.1244693249464035,0.1189994439482688,293.2772521972656,297.1499938964844,293.1499938964844,0.0005694282590411,-216.18711853027344,291.9291687011719,0.5225648880004883,0.050000000745058,0.2299853265285492,291.1472473144531,291.1499938964844,272.1224975585937,271.51483154296875,284.1567077636719,293.2775573730469,291.14764404296875,1.0,0.1844034940004348,0.995786726474762,0.995786726474762,1.0,1.0,-0.7124463319778442,0.3074072897434234,0.4050390720367431,0.1149452850222587,0.0,0.0,0.2008081674575805,31.55604553222656,25.0,1.643234133720398,-5031.7177734375,58.77611541748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2125549316406,304.96905517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.109375,18000.0,0.0,0.0,0.1112982854247093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1459137052297592,0.145917996764183,-4.287036972527858e-06,0.0,0.000112953610369,0.0,0.0,5.7839531898498535,0.0,0.0,0.0,0.2771012783050537,4.0,0.0,1.0
302880,293.1495361328125,297.1499938964844,293.1499938964844,0.0319470018148422,-1095.8931884765625,304.1493530273437,0.6152167916297913,0.0761959329247474,0.0695772767066955,293.1700134277344,297.1499938964844,293.1499938964844,0.0538914315402507,-1534.061767578125,304.1513061523437,0.6756588816642761,0.1015614569187164,0.0973816141486167,293.1580810546875,297.1499938964844,293.1499938964844,0.0607885606586933,-1224.4268798828125,304.150146484375,0.694580614566803,0.1099430620670318,0.0777330324053764,293.1612854003906,297.1499938964844,293.1499938964844,0.0724375769495964,-1874.4796142578125,304.150390625,0.7240405678749084,0.1244693249464035,0.1189994439482688,293.2772521972656,297.1499938964844,293.1499938964844,0.0005694282590411,-216.18711853027344,291.9291687011719,0.5225648880004883,0.050000000745058,0.2299853265285492,291.1472473144531,291.1499938964844,272.1224975585937,271.51483154296875,284.1567077636719,293.2775573730469,291.14764404296875,1.0,0.1844034940004348,0.995786726474762,0.995786726474762,1.0,1.0,-0.7124463319778442,0.3074072897434234,0.4050390720367431,0.1149452850222587,0.0,0.0,0.2008081674575805,31.55604553222656,25.0,1.643234133720398,-5031.7177734375,58.77611541748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2125549316406,304.96905517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.109375,18000.0,0.0,0.0,0.1112982854247093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1459137052297592,0.145917996764183,-4.287036972527858e-06,0.0,0.000112953610369,0.0,0.0,5.7839531898498535,0.0,0.0,0.0,0.2771012783050537,4.0,0.0,1.0
302940,293.14959716796875,297.1499938964844,293.1499938964844,0.0319441817700862,-1095.799072265625,304.1495666503906,0.6156578660011292,0.0761948823928833,0.0695840343832969,293.1697998046875,297.1499938964844,293.1499938964844,0.0534927137196064,-1526.9666748046875,304.1515197753906,0.6750854253768921,0.1010951697826385,0.096948891878128,293.1580505371094,297.1499938964844,293.1499938964844,0.0606212764978408,-1222.1400146484375,304.1503601074219,0.6946706771850586,0.109745092689991,0.0776019990444183,293.1611633300781,297.1499938964844,293.1499938964844,0.0722256377339363,-1870.3939208984373,304.150634765625,0.7240524888038635,0.1242094710469245,0.1187618374824523,293.2749328613281,297.1499938964844,293.1499938964844,0.0005432413890957,-205.63522338867188,291.8939208984375,0.5229716300964355,0.050000000745058,0.22996486723423,291.1498107910156,291.1499938964844,272.1405334472656,271.52618408203125,284.161376953125,293.275146484375,291.1502685546875,1.0,0.1840896904468536,0.9959272742271424,0.9959272742271424,1.0,1.0,-0.7114682197570801,0.3070440888404846,0.4044241309165954,0.1146104857325553,0.0,0.0,0.2006623446941375,31.435779571533203,25.0,3.5092849731445312,-5024.82470703125,58.49367141723633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1930847167969,304.9606018066406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.115234375,18000.0,0.0,0.0,0.1112832129001617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.145896315574646,0.1459005922079086,-4.287233423383441e-06,0.0,0.000112938316306,0.0,0.0,5.783497333526611,0.0,0.0,0.0,0.2771026194095611,4.0,0.0,1.0
303000,293.14959716796875,297.1499938964844,293.1499938964844,0.0319441817700862,-1095.799072265625,304.1495666503906,0.6156578660011292,0.0761948823928833,0.0695840343832969,293.1697998046875,297.1499938964844,293.1499938964844,0.0534927137196064,-1526.9666748046875,304.1515197753906,0.6750854253768921,0.1010951697826385,0.096948891878128,293.1580505371094,297.1499938964844,293.1499938964844,0.0606212764978408,-1222.1400146484375,304.1503601074219,0.6946706771850586,0.109745092689991,0.0776019990444183,293.1611633300781,297.1499938964844,293.1499938964844,0.0722256377339363,-1870.3939208984373,304.150634765625,0.7240524888038635,0.1242094710469245,0.1187618374824523,293.2749328613281,297.1499938964844,293.1499938964844,0.0005432413890957,-205.63522338867188,291.8939208984375,0.5229716300964355,0.050000000745058,0.22996486723423,291.1498107910156,291.1499938964844,272.1405334472656,271.52618408203125,284.161376953125,293.275146484375,291.1502685546875,1.0,0.1840896904468536,0.9959272742271424,0.9959272742271424,1.0,1.0,-0.7114682197570801,0.3070440888404846,0.4044241309165954,0.1146104857325553,0.0,0.0,0.2006623446941375,31.435779571533203,25.0,3.5092849731445312,-5024.82470703125,58.49367141723633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1930847167969,304.9606018066406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.115234375,18000.0,0.0,0.0,0.1112832129001617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.145896315574646,0.1459005922079086,-4.287233423383441e-06,0.0,0.000112938316306,0.0,0.0,5.783497333526611,0.0,0.0,0.0,0.2771026194095611,4.0,0.0,1.0
303060,293.1498718261719,297.1499938964844,293.1499938964844,0.031903937458992,-1095.0736083984375,304.1497802734375,0.6159264445304871,0.0761519446969032,0.069550946354866,293.1698303222656,297.1499938964844,293.1499938964844,0.0530566610395908,-1519.2257080078125,304.1517333984375,0.6743445992469788,0.1005893945693969,0.0964753627777099,293.1582336425781,297.1499938964844,293.1499938964844,0.0604121088981628,-1219.2935791015625,304.1506042480469,0.6945821642875671,0.1094994470477104,0.077435627579689,293.1612243652344,297.1499938964844,293.1499938964844,0.0719797611236572,-1865.6688232421875,304.1508178710937,0.7239277958869934,0.123910441994667,0.1184839829802513,293.2731628417969,297.1499938964844,293.1499938964844,0.0005247699446044,-195.07540893554688,291.8580322265625,0.5233269333839417,0.050000000745058,0.2299471050500869,291.1524658203125,291.1499938964844,272.1584777832031,271.5370483398437,284.1664733886719,293.2733459472656,291.15289306640625,1.0,0.1837810426950454,0.9960870146751404,0.9960870146751404,1.0,1.0,-0.7103058099746704,0.3065959811210632,0.4037098288536072,0.1142510399222374,0.0,0.0,0.200153574347496,31.328519821166992,25.0,3.730115175247192,-5014.40673828125,58.20192337036133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1767883300781,304.9488525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.990234375,18000.0,0.0,0.0,0.1113077476620674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1456618309020996,0.1456661224365234,-4.2870065044553485e-06,0.0,0.000112963214633,0.0,0.0,5.773552894592285,0.0,0.0,0.0,0.2770667970180511,4.0,0.0,1.0
303120,293.1498718261719,297.1499938964844,293.1499938964844,0.031903937458992,-1095.0736083984375,304.1497802734375,0.6159264445304871,0.0761519446969032,0.069550946354866,293.1698303222656,297.1499938964844,293.1499938964844,0.0530566610395908,-1519.2257080078125,304.1517333984375,0.6743445992469788,0.1005893945693969,0.0964753627777099,293.1582336425781,297.1499938964844,293.1499938964844,0.0604121088981628,-1219.2935791015625,304.1506042480469,0.6945821642875671,0.1094994470477104,0.077435627579689,293.1612243652344,297.1499938964844,293.1499938964844,0.0719797611236572,-1865.6688232421875,304.1508178710937,0.7239277958869934,0.123910441994667,0.1184839829802513,293.2731628417969,297.1499938964844,293.1499938964844,0.0005247699446044,-195.07540893554688,291.8580322265625,0.5233269333839417,0.050000000745058,0.2299471050500869,291.1524658203125,291.1499938964844,272.1584777832031,271.5370483398437,284.1664733886719,293.2733459472656,291.15289306640625,1.0,0.1837810426950454,0.9960870146751404,0.9960870146751404,1.0,1.0,-0.7103058099746704,0.3065959811210632,0.4037098288536072,0.1142510399222374,0.0,0.0,0.200153574347496,31.328519821166992,25.0,3.730115175247192,-5014.40673828125,58.20192337036133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1767883300781,304.9488525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.990234375,18000.0,0.0,0.0,0.1113077476620674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1456618309020996,0.1456661224365234,-4.2870065044553485e-06,0.0,0.000112963214633,0.0,0.0,5.773552894592285,0.0,0.0,0.0,0.2770667970180511,4.0,0.0,1.0
303180,293.1502685546875,297.1499938964844,293.1499938964844,0.0318358018994331,-1093.8843994140625,304.14996337890625,0.6160581707954407,0.0760753005743026,0.0694860890507698,293.16998291015625,297.1499938964844,293.1499938964844,0.0525959059596061,-1511.0714111328125,304.15191650390625,0.6734766364097595,0.10005434602499,0.0959722995758056,293.1586303710937,297.1499938964844,293.1499938964844,0.0601721107959747,-1216.0430908203125,304.1507873535156,0.6943501234054565,0.109215147793293,0.0772409811615943,293.16143798828125,297.1499938964844,293.1499938964844,0.0717117860913276,-1860.538330078125,304.1510009765625,0.7236980199813843,0.1235818490386009,0.1181764528155326,293.2717590332031,297.1499938964844,293.1499938964844,0.000510151265189,-183.9734039306641,291.8213195800781,0.523641049861908,0.050000000745058,0.2299314886331558,291.1546936035156,291.1499938964844,272.1763916015625,271.54742431640625,284.1719055175781,293.2719116210937,291.1549987792969,1.0,0.1834771633148193,0.9962467551231384,0.9962467551231384,1.0,1.0,-0.7090027928352356,0.3060828447341919,0.4029199481010437,0.1138727739453315,0.0,0.0,0.1993712931871414,31.23163795471192,25.0,3.128741502761841,-5001.7060546875,57.90394592285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16558837890625,304.936279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.646484375,18000.0,0.0,0.0,0.1113374903798103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.145258218050003,0.1452625095844268,-4.286424882593565e-06,0.0,0.0001129934025811,0.0,0.0,5.756191253662109,0.0,0.0,0.0,0.2770016491413116,4.0,0.0,1.0
303240,293.1502685546875,297.1499938964844,293.1499938964844,0.0318358018994331,-1093.8843994140625,304.14996337890625,0.6160581707954407,0.0760753005743026,0.0694860890507698,293.16998291015625,297.1499938964844,293.1499938964844,0.0525959059596061,-1511.0714111328125,304.15191650390625,0.6734766364097595,0.10005434602499,0.0959722995758056,293.1586303710937,297.1499938964844,293.1499938964844,0.0601721107959747,-1216.0430908203125,304.1507873535156,0.6943501234054565,0.109215147793293,0.0772409811615943,293.16143798828125,297.1499938964844,293.1499938964844,0.0717117860913276,-1860.538330078125,304.1510009765625,0.7236980199813843,0.1235818490386009,0.1181764528155326,293.2717590332031,297.1499938964844,293.1499938964844,0.000510151265189,-183.9734039306641,291.8213195800781,0.523641049861908,0.050000000745058,0.2299314886331558,291.1546936035156,291.1499938964844,272.1763916015625,271.54742431640625,284.1719055175781,293.2719116210937,291.1549987792969,1.0,0.1834771633148193,0.9962467551231384,0.9962467551231384,1.0,1.0,-0.7090027928352356,0.3060828447341919,0.4029199481010437,0.1138727739453315,0.0,0.0,0.1993712931871414,31.23163795471192,25.0,3.128741502761841,-5001.7060546875,57.90394592285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16558837890625,304.936279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.646484375,18000.0,0.0,0.0,0.1113374903798103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.145258218050003,0.1452625095844268,-4.286424882593565e-06,0.0,0.0001129934025811,0.0,0.0,5.756191253662109,0.0,0.0,0.0,0.2770016491413116,4.0,0.0,1.0
303300,293.1504821777344,297.1499938964844,293.1499938964844,0.0317933447659015,-1093.151123046875,304.1500549316406,0.6160812973976135,0.076026439666748,0.069443792104721,293.17010498046875,297.1499938964844,293.1499938964844,0.052358541637659,-1506.8804931640625,304.1520080566406,0.673003613948822,0.0997780412435531,0.0957120433449745,293.1588439941406,297.1499938964844,293.1499938964844,0.0600427277386188,-1214.2962646484375,304.15087890625,0.6941884756088257,0.1090607121586799,0.0771347358822822,293.1615905761719,297.1499938964844,293.1499938964844,0.0715715736150741,-1857.861328125,304.15106201171875,0.72355055809021,0.1234085336327552,0.1180137693881988,293.27117919921875,297.1499938964844,293.1499938964844,0.0005037428345531,-178.48223876953125,291.8026733398437,0.5237850546836853,0.050000000745058,0.2299243658781051,291.15557861328125,291.1499938964844,272.185302734375,271.55242919921875,284.1747131347656,293.27130126953125,291.1558837890625,1.0,0.1833269000053405,0.9963266253471376,0.9963266253471376,1.0,1.0,-0.7083083987236023,0.3058067858219147,0.40250164270401,0.1136772036552429,0.0,0.0,0.1989044249057769,31.186479568481445,25.0,2.745955228805542,-4994.853515625,57.7532844543457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16217041015625,304.9302978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.896484375,18000.0,0.0,0.0,0.1113444343209266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1450097411870956,0.1450140327215194,-4.28603243562975e-06,0.0,0.0001130004457081,0.0,0.0,5.745462417602539,0.0,0.0,0.0,0.2769608795642853,4.0,0.0,1.0
303360,293.1507263183594,297.1499938964844,293.1499938964844,0.0317461900413036,-1092.3399658203125,304.1501159667969,0.6160802245140076,0.0759716778993606,0.0693959593772888,293.1702575683594,297.1499938964844,293.1499938964844,0.0521173067390918,-1502.627197265625,304.1520690917969,0.6725085377693176,0.0994969010353088,0.0954469963908195,293.1590881347656,297.1499938964844,293.1499938964844,0.0599079653620719,-1212.47998046875,304.1509704589844,0.6940006017684937,0.1088992804288864,0.0770234167575836,293.1617431640625,297.1499938964844,293.1499938964844,0.0714279040694236,-1855.1221923828125,304.151123046875,0.7233844995498657,0.1232301965355873,0.1178461387753486,293.2706298828125,297.1499938964844,293.1499938964844,0.0004976136842742,-172.9650421142578,291.7838439941406,0.5239214897155762,0.050000000745058,0.2299176305532455,291.1563720703125,291.1499938964844,272.1941833496094,271.55731201171875,284.17755126953125,293.270751953125,291.1566162109375,1.0,0.183177649974823,0.9964115619659424,0.9964115619659424,1.0,1.0,-0.7075900435447693,0.3055201768875122,0.4020698666572571,0.113477423787117,0.0,0.0,0.1983983367681503,31.143199920654297,25.0,2.3808348178863525,-4987.79931640625,57.60179901123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16021728515625,304.9247436523437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.10546875,18000.0,0.0,0.0,0.1113420948386192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1447376906871795,0.1447419822216034,-4.2855886022152845e-06,0.0,0.0001129980737459,0.0,0.0,5.733701229095459,0.0,0.0,0.0,0.2769159972667694,4.0,0.0,1.0
303420,293.1512756347656,297.1499938964844,293.1499938964844,0.0316394977271556,-1090.5115966796875,304.1502685546875,0.6160140037536621,0.0758465528488159,0.0692858099937439,293.1705627441406,297.1499938964844,293.1499938964844,0.0516245774924755,-1493.95703125,304.1522216796875,0.671459972858429,0.0989219844341278,0.0949045568704605,293.1596374511719,297.1499938964844,293.1499938964844,0.0596238188445568,-1208.6590576171875,304.151123046875,0.6935544610023499,0.1085575819015502,0.0767872631549835,293.162109375,297.1499938964844,293.1499938964844,0.0711312517523765,-1849.477783203125,304.1512451171875,0.7230026721954346,0.1228602156043052,0.1174979358911514,293.2696838378906,297.1499938964844,293.1499938964844,0.0004860257322434,-162.03956604003906,291.74591064453125,0.5241739749908447,0.050000000745058,0.2299052029848098,291.1576538085937,291.1499938964844,272.2119445800781,271.5668334960937,284.1832275390625,293.269775390625,291.1578369140625,1.0,0.1828820556402206,0.9965815544128418,0.9965815544128418,1.0,1.0,-0.7060906291007996,0.3049205541610718,0.4011701047420501,0.1130637899041175,0.0,0.0,0.1972870379686355,31.061674118041992,25.0,1.7786182165145874,-4973.279296875,57.29692459106445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1603698730469,304.9149780273437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.439453125,18000.0,0.0,0.0,0.1113006994128227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1441356092691421,0.1441398859024047,-4.2845790630963165e-06,0.0,0.0001129560623667,0.0,0.0,5.707652568817139,0.0,0.0,0.0,0.2768161296844482,4.0,0.0,1.0
303480,293.1512756347656,297.1499938964844,293.1499938964844,0.0316394977271556,-1090.5115966796875,304.1502685546875,0.6160140037536621,0.0758465528488159,0.0692858099937439,293.1705627441406,297.1499938964844,293.1499938964844,0.0516245774924755,-1493.95703125,304.1522216796875,0.671459972858429,0.0989219844341278,0.0949045568704605,293.1596374511719,297.1499938964844,293.1499938964844,0.0596238188445568,-1208.6590576171875,304.151123046875,0.6935544610023499,0.1085575819015502,0.0767872631549835,293.162109375,297.1499938964844,293.1499938964844,0.0711312517523765,-1849.477783203125,304.1512451171875,0.7230026721954346,0.1228602156043052,0.1174979358911514,293.2696838378906,297.1499938964844,293.1499938964844,0.0004860257322434,-162.03956604003906,291.74591064453125,0.5241739749908447,0.050000000745058,0.2299052029848098,291.1576538085937,291.1499938964844,272.2119445800781,271.5668334960937,284.1832275390625,293.269775390625,291.1578369140625,1.0,0.1828820556402206,0.9965815544128418,0.9965815544128418,1.0,1.0,-0.7060906291007996,0.3049205541610718,0.4011701047420501,0.1130637899041175,0.0,0.0,0.1972870379686355,31.061674118041992,25.0,1.7786182165145874,-4973.279296875,57.29692459106445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1603698730469,304.9149780273437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.439453125,18000.0,0.0,0.0,0.1113006994128227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1441356092691421,0.1441398859024047,-4.2845790630963165e-06,0.0,0.0001129560623667,0.0,0.0,5.707652568817139,0.0,0.0,0.0,0.2768161296844482,4.0,0.0,1.0
303540,293.1518249511719,297.1499938964844,293.1499938964844,0.0315181799232959,-1088.438232421875,304.1503601074219,0.6158714294433594,0.0757031589746475,0.0691587552428245,293.1708984375,297.1499938964844,293.1499938964844,0.0511195175349712,-1485.091064453125,304.1523132324219,0.6703417897224426,0.0983323454856872,0.0943477898836135,293.1602478027344,297.1499938964844,293.1499938964844,0.0593217574059963,-1204.607666015625,304.1512451171875,0.6930229663848877,0.1081933379173278,0.0765349492430687,293.1625061035156,297.1499938964844,293.1499938964844,0.0708232447504997,-1843.630126953125,304.1513366699219,0.7225608825683594,0.1224745288491249,0.117134504020214,293.26885986328125,297.1499938964844,293.1499938964844,0.000474829954328,-151.14808654785156,291.70770263671875,0.5244016051292419,0.050000000745058,0.2298940420150756,291.1586608886719,291.1499938964844,272.2295837402344,271.575927734375,284.1888732910156,293.2689514160156,291.1588134765625,1.0,0.1825901120901107,0.9967515468597412,0.9967515468597412,1.0,1.0,-0.7045176029205322,0.3042922019958496,0.4002254009246826,0.1126282960176467,0.0,0.0,0.1960629075765609,30.986183166503903,25.0,1.358493089675903,-4958.36328125,56.990142822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1654663085937,304.9069519042969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.6953125,18000.0,0.0,0.0,0.1111992672085762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.14346943795681,0.1434737145900726,-4.283439011487644e-06,0.0,0.0001128531221183,0.0,0.0,5.678828239440918,0.0,0.0,0.0,0.2767052948474884,4.0,0.0,1.0
303600,293.1518249511719,297.1499938964844,293.1499938964844,0.0315181799232959,-1088.438232421875,304.1503601074219,0.6158714294433594,0.0757031589746475,0.0691587552428245,293.1708984375,297.1499938964844,293.1499938964844,0.0511195175349712,-1485.091064453125,304.1523132324219,0.6703417897224426,0.0983323454856872,0.0943477898836135,293.1602478027344,297.1499938964844,293.1499938964844,0.0593217574059963,-1204.607666015625,304.1512451171875,0.6930229663848877,0.1081933379173278,0.0765349492430687,293.1625061035156,297.1499938964844,293.1499938964844,0.0708232447504997,-1843.630126953125,304.1513366699219,0.7225608825683594,0.1224745288491249,0.117134504020214,293.26885986328125,297.1499938964844,293.1499938964844,0.000474829954328,-151.14808654785156,291.70770263671875,0.5244016051292419,0.050000000745058,0.2298940420150756,291.1586608886719,291.1499938964844,272.2295837402344,271.575927734375,284.1888732910156,293.2689514160156,291.1588134765625,1.0,0.1825901120901107,0.9967515468597412,0.9967515468597412,1.0,1.0,-0.7045176029205322,0.3042922019958496,0.4002254009246826,0.1126282960176467,0.0,0.0,0.1960629075765609,30.986183166503903,25.0,1.358493089675903,-4958.36328125,56.990142822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1654663085937,304.9069519042969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.6953125,18000.0,0.0,0.0,0.1111992672085762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.14346943795681,0.1434737145900726,-4.283439011487644e-06,0.0,0.0001128531221183,0.0,0.0,5.678828239440918,0.0,0.0,0.0,0.2767052948474884,4.0,0.0,1.0
303660,293.1523742675781,297.1499938964844,293.1499938964844,0.0313842520117759,-1086.1519775390625,304.1504821777344,0.6156616806983948,0.075544036924839,0.0690172016620636,293.1712646484375,297.1499938964844,293.1499938964844,0.0506036020815372,-1476.0546875,304.15240478515625,0.669162392616272,0.0977301150560379,0.0937788188457489,293.1608581542969,297.1499938964844,293.1499938964844,0.0590035431087017,-1200.3492431640625,304.1513671875,0.6924149394035339,0.1078091487288475,0.0762684047222137,293.16290283203125,297.1499938964844,293.1499938964844,0.0705050304532051,-1837.600341796875,304.15142822265625,0.7220652103424072,0.1220750883221626,0.116757832467556,293.26812744140625,297.1499938964844,293.1499938964844,0.0004636861849576,-140.2327423095703,291.6693115234375,0.5246067643165588,0.050000000745058,0.2298840284347534,291.1594543457031,291.1499938964844,272.2471008300781,271.5846862792969,284.1943359375,293.2681884765625,291.1595764160156,1.0,0.1823015958070755,0.9969277381896972,0.9969277381896972,1.0,1.0,-0.7028809189796448,0.3036418855190277,0.399239033460617,0.1121676638722419,0.0,0.0,0.1947453767061233,30.91604423522949,25.0,1.0604387521743774,-4943.12548828125,56.68205261230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17449951171875,304.90020751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.896484375,18000.0,0.0,0.0,0.1110293865203857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1427515000104904,0.1427557915449142,-4.282197096472373e-06,0.0,0.0001126807110267,0.0,0.0,5.647778034210205,0.0,0.0,0.0,0.2765857279300689,4.0,0.0,1.0
303720,293.1523742675781,297.1499938964844,293.1499938964844,0.0313842520117759,-1086.1519775390625,304.1504821777344,0.6156616806983948,0.075544036924839,0.0690172016620636,293.1712646484375,297.1499938964844,293.1499938964844,0.0506036020815372,-1476.0546875,304.15240478515625,0.669162392616272,0.0977301150560379,0.0937788188457489,293.1608581542969,297.1499938964844,293.1499938964844,0.0590035431087017,-1200.3492431640625,304.1513671875,0.6924149394035339,0.1078091487288475,0.0762684047222137,293.16290283203125,297.1499938964844,293.1499938964844,0.0705050304532051,-1837.600341796875,304.15142822265625,0.7220652103424072,0.1220750883221626,0.116757832467556,293.26812744140625,297.1499938964844,293.1499938964844,0.0004636861849576,-140.2327423095703,291.6693115234375,0.5246067643165588,0.050000000745058,0.2298840284347534,291.1594543457031,291.1499938964844,272.2471008300781,271.5846862792969,284.1943359375,293.2681884765625,291.1595764160156,1.0,0.1823015958070755,0.9969277381896972,0.9969277381896972,1.0,1.0,-0.7028809189796448,0.3036418855190277,0.399239033460617,0.1121676638722419,0.0,0.0,0.1947453767061233,30.91604423522949,25.0,1.0604387521743774,-4943.12548828125,56.68205261230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17449951171875,304.90020751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.896484375,18000.0,0.0,0.0,0.1110293865203857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1427515000104904,0.1427557915449142,-4.282197096472373e-06,0.0,0.0001126807110267,0.0,0.0,5.647778034210205,0.0,0.0,0.0,0.2765857279300689,4.0,0.0,1.0
303780,293.1529235839844,297.1499938964844,293.1499938964844,0.0312397517263889,-1083.6859130859375,304.1505432128906,0.6153934597969055,0.0753715634346008,0.0688633918762207,293.171630859375,297.1499938964844,293.1499938964844,0.0500784441828727,-1466.8760986328125,304.1524658203125,0.667930006980896,0.0971173048019409,0.0931996405124664,293.1614685058594,297.1499938964844,293.1499938964844,0.0586712025105953,-1195.9110107421875,304.1514587402344,0.6917394399642944,0.1074076071381568,0.0759894996881485,293.163330078125,297.1499938964844,293.1499938964844,0.0701779499650001,-1831.4136962890625,304.1514892578125,0.7215215563774109,0.121663749217987,0.116369754076004,293.2674560546875,297.1499938964844,293.1499938964844,0.0004524647665675,-129.34669494628906,291.6308898925781,0.5247918963432312,0.050000000745058,0.2298750132322311,291.1600952148437,291.1499938964844,272.2645568847656,271.5931091308594,284.1995849609375,293.2675170898437,291.1601867675781,1.0,0.1820162385702133,0.9971038699150084,0.9971038699150084,1.0,1.0,-0.7011899352073669,0.3029749989509582,0.3982149362564087,0.1116805151104927,0.0,0.0,0.1933562457561493,30.850574493408203,25.0,0.812538743019104,-4927.60107421875,56.37317657470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1863098144531,304.8942565917969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.046875,18000.0,0.0,0.0,0.1107897982001304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1419945210218429,0.1419987976551056,-4.28087696491275e-06,0.0,0.0001124375557992,0.0,0.0,5.615060806274414,0.0,0.0,0.0,0.2764596045017242,4.0,0.0,1.0
303840,293.1529235839844,297.1499938964844,293.1499938964844,0.0312397517263889,-1083.6859130859375,304.1505432128906,0.6153934597969055,0.0753715634346008,0.0688633918762207,293.171630859375,297.1499938964844,293.1499938964844,0.0500784441828727,-1466.8760986328125,304.1524658203125,0.667930006980896,0.0971173048019409,0.0931996405124664,293.1614685058594,297.1499938964844,293.1499938964844,0.0586712025105953,-1195.9110107421875,304.1514587402344,0.6917394399642944,0.1074076071381568,0.0759894996881485,293.163330078125,297.1499938964844,293.1499938964844,0.0701779499650001,-1831.4136962890625,304.1514892578125,0.7215215563774109,0.121663749217987,0.116369754076004,293.2674560546875,297.1499938964844,293.1499938964844,0.0004524647665675,-129.34669494628906,291.6308898925781,0.5247918963432312,0.050000000745058,0.2298750132322311,291.1600952148437,291.1499938964844,272.2645568847656,271.5931091308594,284.1995849609375,293.2675170898437,291.1601867675781,1.0,0.1820162385702133,0.9971038699150084,0.9971038699150084,1.0,1.0,-0.7011899352073669,0.3029749989509582,0.3982149362564087,0.1116805151104927,0.0,0.0,0.1933562457561493,30.850574493408203,25.0,0.812538743019104,-4927.60107421875,56.37317657470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1863098144531,304.8942565917969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.046875,18000.0,0.0,0.0,0.1107897982001304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1419945210218429,0.1419987976551056,-4.28087696491275e-06,0.0,0.0001124375557992,0.0,0.0,5.615060806274414,0.0,0.0,0.0,0.2764596045017242,4.0,0.0,1.0
303900,293.1531982421875,297.1499938964844,293.1499938964844,0.0311639383435249,-1082.39208984375,304.1506042480469,0.6152389645576477,0.0752807259559631,0.0687822997570037,293.1718139648437,297.1499938964844,293.1499938964844,0.0498127453029155,-1462.2396240234375,304.1524963378906,0.6672955751419067,0.0968073159456253,0.09290661662817,293.1617736816406,297.1499938964844,293.1499938964844,0.0585001334547996,-1193.6300048828125,304.1515197753906,0.6913779973983765,0.107200801372528,0.0758457630872726,293.1635437011719,297.1499938964844,293.1499938964844,0.0700113549828529,-1828.266845703125,304.1515197753906,0.7212327122688293,0.1214539408683776,0.1161717548966407,293.2671203613281,297.1499938964844,293.1499938964844,0.0004467866965569,-123.91931915283205,291.6116638183594,0.5248774290084839,0.050000000745058,0.2298708707094192,291.16033935546875,291.1499938964844,272.2732238769531,271.5971984863281,284.2021179199219,293.2672119140625,291.160400390625,1.0,0.1818747073411941,0.9971919655799866,0.9971919655799866,1.0,1.0,-0.7003258466720581,0.3026362359523773,0.3976896107196808,0.1114270463585853,0.0,0.0,0.1926410794258117,30.819469451904297,25.0,0.694430947303772,-4919.7373046875,56.218544006347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19293212890625,304.89141845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.103515625,18000.0,0.0,0.0,0.110643945634365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1416049152612686,0.1416091918945312,-4.280194389139069e-06,0.0,0.0001122895337175,0.0,0.0,5.598231315612793,0.0,0.0,0.0,0.2763946950435638,4.0,0.0,1.0
