time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
303960,293.1534729003906,297.1499938964844,293.1499938964844,0.0310859940946102,-1081.0615234375,304.150634765625,0.6150717735290527,0.0751871541142463,0.0686986744403839,293.1719970703125,297.1499938964844,293.1499938964844,0.0495451912283897,-1457.5755615234375,304.15252685546875,0.6666500568389893,0.0964952558279037,0.0926115438342094,293.162109375,297.1499938964844,293.1499938964844,0.0583260878920555,-1191.311767578125,304.15155029296875,0.6910019516944885,0.1069903671741485,0.0756994113326072,293.1637268066406,297.1499938964844,293.1499938964844,0.069842904806137,-1825.0877685546875,304.15155029296875,0.7209333777427673,0.1212416365742683,0.1159713491797447,293.2668151855469,297.1499938964844,293.1499938964844,0.000441043957835,-118.50137329101562,291.5924072265625,0.524958610534668,0.050000000745058,0.229866936802864,291.1605529785156,291.1499938964844,272.2818603515625,271.60125732421875,284.20458984375,293.2668762207031,291.1606140136719,1.0,0.1817338913679123,0.9972831606864928,0.9972831606864928,1.0,1.0,-0.6994504928588867,0.3022944331169128,0.3971560597419739,0.1111673414707183,0.0,0.0,0.1919163018465042,30.78936195373535,25.0,0.576920211315155,-4911.81298828125,56.0638427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1998291015625,304.8885803222656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.146484375,18000.0,0.0,0.0,0.1104818135499954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1412102282047271,0.1412145048379898,-4.279500899428967e-06,0.0,0.000112124995212,0.0,0.0,5.581189632415772,0.0,0.0,0.0,0.2763289213180542,4.0,0.0,1.0
304020,293.15399169921875,297.1499938964844,293.1499938964844,0.0309244655072689,-1078.3031005859375,304.15069580078125,0.6147028207778931,0.0749924778938293,0.0685245841741561,293.1723327636719,297.1499938964844,293.1499938964844,0.0490052476525306,-1448.177734375,304.152587890625,0.6653294563293457,0.0958656221628189,0.0920160859823226,293.1627197265625,297.1499938964844,293.1499938964844,0.0579699538648128,-1186.5753173828125,304.151611328125,0.6902099251747131,0.106559582054615,0.075399674475193,293.1641540527344,297.1499938964844,293.1499938964844,0.0695010051131248,-1818.6434326171875,304.151611328125,0.7203052639961243,0.1208101436495781,0.1155639737844467,293.2662048339844,297.1499938964844,293.1499938964844,0.0004293207020964,-107.69823455810548,291.55389404296875,0.525109052658081,0.050000000745058,0.2298596650362014,291.16082763671875,291.1499938964844,272.2990417480469,271.609130859375,284.2093505859375,293.2662658691406,291.1608581542969,1.0,0.1814543306827545,0.9974655508995056,0.9974655508995056,1.0,1.0,-0.6976695656776428,0.3016031384468078,0.3960664570331573,0.110629953444004,0.0,0.0,0.1904496848583221,30.73188018798828,25.0,0.3409267365932464,-4895.81103515625,55.75442123413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2138977050781,304.8826904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.1953125,18000.0,0.0,0.0,0.1101132482290268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1404122412204742,0.1404165178537368,-4.278092092135921e-06,0.0,0.000111750945507,0.0,0.0,5.546757698059082,0.0,0.0,0.0,0.2761960029602051,4.0,0.0,1.0
304080,293.15399169921875,297.1499938964844,293.1499938964844,0.0309244655072689,-1078.3031005859375,304.15069580078125,0.6147028207778931,0.0749924778938293,0.0685245841741561,293.1723327636719,297.1499938964844,293.1499938964844,0.0490052476525306,-1448.177734375,304.152587890625,0.6653294563293457,0.0958656221628189,0.0920160859823226,293.1627197265625,297.1499938964844,293.1499938964844,0.0579699538648128,-1186.5753173828125,304.151611328125,0.6902099251747131,0.106559582054615,0.075399674475193,293.1641540527344,297.1499938964844,293.1499938964844,0.0695010051131248,-1818.6434326171875,304.151611328125,0.7203052639961243,0.1208101436495781,0.1155639737844467,293.2662048339844,297.1499938964844,293.1499938964844,0.0004293207020964,-107.69823455810548,291.55389404296875,0.525109052658081,0.050000000745058,0.2298596650362014,291.16082763671875,291.1499938964844,272.2990417480469,271.609130859375,284.2093505859375,293.2662658691406,291.1608581542969,1.0,0.1814543306827545,0.9974655508995056,0.9974655508995056,1.0,1.0,-0.6976695656776428,0.3016031384468078,0.3960664570331573,0.110629953444004,0.0,0.0,0.1904496848583221,30.73188018798828,25.0,0.3409267365932464,-4895.81103515625,55.75442123413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2138977050781,304.8826904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.1953125,18000.0,0.0,0.0,0.1101132482290268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1404122412204742,0.1404165178537368,-4.278092092135921e-06,0.0,0.000111750945507,0.0,0.0,5.546757698059082,0.0,0.0,0.0,0.2761960029602051,4.0,0.0,1.0
304140,293.1545104980469,297.1499938964844,293.1499938964844,0.0307560134679079,-1075.424072265625,304.1507263183594,0.6142902374267578,0.0747884809970855,0.0683420076966285,293.1726989746094,297.1499938964844,293.1499938964844,0.048459593206644,-1438.699462890625,304.15264892578125,0.6639732122421265,0.0952295809984207,0.0914143919944763,293.1632995605469,297.1499938964844,293.1499938964844,0.0576039254665374,-1181.717041015625,304.1517028808594,0.6893685460090637,0.1061166748404502,0.0750912800431251,293.16455078125,297.1499938964844,293.1499938964844,0.0691528916358947,-1812.093505859375,304.1516418457031,0.7196401357650757,0.1203701496124267,0.1151484474539756,293.265625,297.1499938964844,293.1499938964844,0.0004172141780145,-96.94432067871094,291.5154113769531,0.525244951248169,0.050000000745058,0.2298531234264373,291.16094970703125,291.1499938964844,272.31610107421875,271.6167907714844,284.2138977050781,293.26568603515625,291.1609802246094,1.0,0.1811774224042892,0.9976479411125184,0.9976479411125184,1.0,1.0,-0.6958516836166382,0.3009003400802612,0.3949513435363769,0.1100753620266914,0.0,0.0,0.1889778524637222,30.677810668945312,25.0,0.1208497956395149,-4879.63525390625,55.44516372680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2275695800781,304.8763122558594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.19140625,18000.0,0.0,0.0,0.109692558646202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1396127045154571,0.1396169811487198,-4.276673735148506e-06,0.0,0.0001113239995902,0.0,0.0,5.512289524078369,0.0,0.0,0.0,0.2760628163814544,4.0,0.0,1.0
304200,293.1545104980469,297.1499938964844,293.1499938964844,0.0307560134679079,-1075.424072265625,304.1507263183594,0.6142902374267578,0.0747884809970855,0.0683420076966285,293.1726989746094,297.1499938964844,293.1499938964844,0.048459593206644,-1438.699462890625,304.15264892578125,0.6639732122421265,0.0952295809984207,0.0914143919944763,293.1632995605469,297.1499938964844,293.1499938964844,0.0576039254665374,-1181.717041015625,304.1517028808594,0.6893685460090637,0.1061166748404502,0.0750912800431251,293.16455078125,297.1499938964844,293.1499938964844,0.0691528916358947,-1812.093505859375,304.1516418457031,0.7196401357650757,0.1203701496124267,0.1151484474539756,293.265625,297.1499938964844,293.1499938964844,0.0004172141780145,-96.94432067871094,291.5154113769531,0.525244951248169,0.050000000745058,0.2298531234264373,291.16094970703125,291.1499938964844,272.31610107421875,271.6167907714844,284.2138977050781,293.26568603515625,291.1609802246094,1.0,0.1811774224042892,0.9976479411125184,0.9976479411125184,1.0,1.0,-0.6958516836166382,0.3009003400802612,0.3949513435363769,0.1100753620266914,0.0,0.0,0.1889778524637222,30.677810668945312,25.0,0.1208497956395149,-4879.63525390625,55.44516372680664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2275695800781,304.8763122558594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.19140625,18000.0,0.0,0.0,0.109692558646202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1396127045154571,0.1396169811487198,-4.276673735148506e-06,0.0,0.0001113239995902,0.0,0.0,5.512289524078369,0.0,0.0,0.0,0.2760628163814544,4.0,0.0,1.0
304260,293.15496826171875,297.1499938964844,293.1499938964844,0.0305814873427152,-1072.4376220703125,304.1507873535156,0.6138392090797424,0.0745764002203941,0.0681520029902458,293.1730041503906,297.1499938964844,293.1499938964844,0.0479091741144657,-1429.156494140625,304.1526794433594,0.662588357925415,0.0945886075496673,0.0908077955245971,293.16387939453125,297.1499938964844,293.1499938964844,0.0572290942072868,-1176.7513427734375,304.1517639160156,0.688484787940979,0.1056633666157722,0.0747754126787185,293.1649475097656,297.1499938964844,293.1499938964844,0.0687990933656692,-1805.4471435546875,304.1517028808594,0.7189424633979797,0.1199227645993232,0.1147257983684539,293.2650451660156,297.1499938964844,293.1499938964844,0.0004046481044497,-86.24311065673828,291.4769592285156,0.525368869304657,0.050000000745058,0.2298471629619598,291.16094970703125,291.1499938964844,272.3330078125,271.624267578125,284.21844482421875,293.2651062011719,291.16094970703125,1.0,0.1809030026197433,0.997836410999298,0.997836410999298,1.0,1.0,-0.6940022110939026,0.3001811802387237,0.3938210010528564,0.1095217019319534,0.0,0.0,0.1875153481960296,30.62676429748535,25.0,-0.0307580064982175,-4863.287109375,55.1363525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.239990234375,304.8691711425781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.15625,18000.0,0.0,0.0,0.1092317178845405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1388210654258728,0.1388253420591354,-4.275265382602811e-06,0.0,0.0001108563010348,0.0,0.0,5.478196620941162,0.0,0.0,0.0,0.2759310305118561,4.0,0.0,1.0
304320,293.15496826171875,297.1499938964844,293.1499938964844,0.0305814873427152,-1072.4376220703125,304.1507873535156,0.6138392090797424,0.0745764002203941,0.0681520029902458,293.1730041503906,297.1499938964844,293.1499938964844,0.0479091741144657,-1429.156494140625,304.1526794433594,0.662588357925415,0.0945886075496673,0.0908077955245971,293.16387939453125,297.1499938964844,293.1499938964844,0.0572290942072868,-1176.7513427734375,304.1517639160156,0.688484787940979,0.1056633666157722,0.0747754126787185,293.1649475097656,297.1499938964844,293.1499938964844,0.0687990933656692,-1805.4471435546875,304.1517028808594,0.7189424633979797,0.1199227645993232,0.1147257983684539,293.2650451660156,297.1499938964844,293.1499938964844,0.0004046481044497,-86.24311065673828,291.4769592285156,0.525368869304657,0.050000000745058,0.2298471629619598,291.16094970703125,291.1499938964844,272.3330078125,271.624267578125,284.21844482421875,293.2651062011719,291.16094970703125,1.0,0.1809030026197433,0.997836410999298,0.997836410999298,1.0,1.0,-0.6940022110939026,0.3001811802387237,0.3938210010528564,0.1095217019319534,0.0,0.0,0.1875153481960296,30.62676429748535,25.0,-0.0307580064982175,-4863.287109375,55.1363525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.239990234375,304.8691711425781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.15625,18000.0,0.0,0.0,0.1092317178845405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1388210654258728,0.1388253420591354,-4.275265382602811e-06,0.0,0.0001108563010348,0.0,0.0,5.478196620941162,0.0,0.0,0.0,0.2759310305118561,4.0,0.0,1.0
304380,293.1554260253906,297.1499938964844,293.1499938964844,0.0304018072783947,-1069.3577880859375,304.1508178710937,0.6133550405502319,0.0743576362729072,0.067955769598484,293.1733093261719,297.1499938964844,293.1499938964844,0.0473551750183105,-1419.5682373046875,304.1527099609375,0.6611817479133606,0.0939446166157722,0.0901979357004165,293.1644287109375,297.1499938964844,293.1499938964844,0.0568465404212474,-1171.6923828125,304.1517944335937,0.687565267086029,0.1052014827728271,0.0744533091783523,293.1653137207031,297.1499938964844,293.1499938964844,0.0684401616454124,-1798.7147216796875,304.1517333984375,0.7182163596153259,0.1194692850112915,0.1142971664667129,293.26446533203125,297.1499938964844,293.1499938964844,0.000391548150219,-75.59922790527344,291.43865966796875,0.5254830718040466,0.050000000745058,0.2298416942358017,291.160888671875,291.1499938964844,272.3497619628906,271.631591796875,284.2230834960937,293.2645263671875,291.160888671875,1.0,0.1806309223175048,0.998024880886078,0.998024880886078,1.0,1.0,-0.6921272277832031,0.299445629119873,0.3926815688610077,0.1089761555194854,0.0,0.0,0.1860664933919906,30.57831764221192,25.0,-0.1199865117669105,-4846.73583984375,54.82832717895508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2506103515625,304.86102294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.10546875,18000.0,0.0,0.0,0.1087431609630584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1380406469106674,0.13804492354393,-4.273877948435256e-06,0.0,0.0001103604809031,0.0,0.0,5.444627285003662,0.0,0.0,0.0,0.27580127120018,4.0,0.0,1.0
304440,293.1554260253906,297.1499938964844,293.1499938964844,0.0304018072783947,-1069.3577880859375,304.1508178710937,0.6133550405502319,0.0743576362729072,0.067955769598484,293.1733093261719,297.1499938964844,293.1499938964844,0.0473551750183105,-1419.5682373046875,304.1527099609375,0.6611817479133606,0.0939446166157722,0.0901979357004165,293.1644287109375,297.1499938964844,293.1499938964844,0.0568465404212474,-1171.6923828125,304.1517944335937,0.687565267086029,0.1052014827728271,0.0744533091783523,293.1653137207031,297.1499938964844,293.1499938964844,0.0684401616454124,-1798.7147216796875,304.1517333984375,0.7182163596153259,0.1194692850112915,0.1142971664667129,293.26446533203125,297.1499938964844,293.1499938964844,0.000391548150219,-75.59922790527344,291.43865966796875,0.5254830718040466,0.050000000745058,0.2298416942358017,291.160888671875,291.1499938964844,272.3497619628906,271.631591796875,284.2230834960937,293.2645263671875,291.160888671875,1.0,0.1806309223175048,0.998024880886078,0.998024880886078,1.0,1.0,-0.6921272277832031,0.299445629119873,0.3926815688610077,0.1089761555194854,0.0,0.0,0.1860664933919906,30.57831764221192,25.0,-0.1199865117669105,-4846.73583984375,54.82832717895508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2506103515625,304.86102294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.10546875,18000.0,0.0,0.0,0.1087431609630584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1380406469106674,0.13804492354393,-4.273877948435256e-06,0.0,0.0001103604809031,0.0,0.0,5.444627285003662,0.0,0.0,0.0,0.27580127120018,4.0,0.0,1.0
304500,293.1556396484375,297.1499938964844,293.1499938964844,0.0303103290498256,-1067.78759765625,304.1508483886719,0.6131014823913574,0.0742461085319519,0.0678556412458419,293.1734619140625,297.1499938964844,293.1499938964844,0.0470774061977863,-1414.766845703125,304.1527099609375,0.6604723930358887,0.0936222076416015,0.0898924320936203,293.1646728515625,297.1499938964844,293.1499938964844,0.0566527061164379,-1169.1324462890625,304.1518249511719,0.6870934367179871,0.104967750608921,0.0742902159690857,293.1654968261719,297.1499938964844,293.1499938964844,0.06825902312994,-1795.32080078125,304.1517333984375,0.7178434133529663,0.1192406117916107,0.1140809282660484,293.2641906738281,297.1499938964844,293.1499938964844,0.0003847689949907,-70.29730987548828,291.4195251464844,0.5255367755889893,0.050000000745058,0.2298391163349151,291.1608581542969,291.1499938964844,272.35809326171875,271.6351928710937,284.22540283203125,293.2642517089844,291.16082763671875,1.0,0.1804957687854766,0.9981191158294678,0.9981191158294678,1.0,1.0,-0.6911820769309998,0.2990737557411194,0.3921083509922027,0.1087040603160858,0.0,0.0,0.1853491067886352,30.55496406555176,25.0,-0.1619309782981872,-4838.38525390625,54.67474365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2550964355469,304.8564758300781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.078125,18000.0,0.0,0.0,0.1084919050335884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1376554369926452,0.1376596987247467,-4.273193553672172e-06,0.0,0.0001101054949685,0.0,0.0,5.428071975708008,0.0,0.0,0.0,0.275737315416336,4.0,0.0,1.0
304560,293.1558532714844,297.1499938964844,293.1499938964844,0.0302180089056491,-1066.20166015625,304.1508483886719,0.6128411293029785,0.074133463203907,0.0677544102072715,293.173583984375,297.1499938964844,293.1499938964844,0.0467995554208755,-1409.9681396484375,304.1527404785156,0.6597602963447571,0.0933000445365905,0.089586965739727,293.1649169921875,297.1499938964844,293.1499938964844,0.0564574599266052,-1166.5562744140625,304.15185546875,0.686614453792572,0.1047325059771537,0.0741259902715683,293.1656494140625,297.1499938964844,293.1499938964844,0.0680770203471183,-1791.91357421875,304.1517639160156,0.7174644470214844,0.1190109625458717,0.1138636693358421,293.2638854980469,297.1499938964844,293.1499938964844,0.0003778222308028,-65.01036071777344,291.40045166015625,0.5255883932113647,0.050000000745058,0.2298366576433181,291.1607666015625,291.1499938964844,272.3663635253906,271.6387939453125,284.2276611328125,293.26397705078125,291.1607360839844,1.0,0.1803611814975738,0.9982163310050964,0.9982163310050964,1.0,1.0,-0.6902331709861755,0.2987012863159179,0.3915318846702575,0.1084290519356727,0.0,0.0,0.1846387386322021,30.532106399536133,25.0,-0.2164860814809799,-4830.005859375,54.52152633666992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25897216796875,304.8515930175781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.044921875,18000.0,0.0,0.0,0.1082380786538124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1372744441032409,0.1372787207365036,-4.272516434866702e-06,0.0,0.0001098478896892,0.0,0.0,5.411707401275635,0.0,0.0,0.0,0.2756740748882293,4.0,0.0,1.0
304620,293.15625,297.1499938964844,293.1499938964844,0.030031718313694,-1062.997314453125,304.15087890625,0.6123022437095642,0.0739055275917053,0.0675494149327278,293.1737976074219,297.1499938964844,293.1499938964844,0.0462450087070465,-1400.40283203125,304.1527404785156,0.6583317518234253,0.0926575884222984,0.0889774858951568,293.1654052734375,297.1499938964844,293.1499938964844,0.0560636967420578,-1161.368408203125,304.1518859863281,0.685637354850769,0.1042582467198371,0.073794774711132,293.1659851074219,297.1499938964844,293.1499938964844,0.0677113160490989,-1785.0760498046875,304.1517639160156,0.716689944267273,0.1185494810342788,0.1134269088506698,293.2633361816406,297.1499938964844,293.1499938964844,0.0003633612941484,-54.48042297363281,291.3623962402344,0.5256854891777039,0.050000000745058,0.2298320233821869,291.1605224609375,291.1499938964844,272.3827819824219,271.6459045410156,284.2319030761719,293.2633972167969,291.16046142578125,1.0,0.1800936162471771,0.9984107613563538,0.9984107613563538,1.0,1.0,-0.6883284449577332,0.2979625165462494,0.3903659582138061,0.1078571528196334,0.0,0.0,0.1832505464553833,30.487611770629883,25.0,-0.3821508884429931,-4813.28515625,54.21646499633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2649230957031,304.8408508300781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.94921875,18000.0,0.0,0.0,0.1077285036444664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1365303844213485,0.13653464615345,-4.271190391591517e-06,0.0,0.0001093307364499,0.0,0.0,5.3797688484191895,0.0,0.0,0.0,0.2755506038665771,4.0,0.0,1.0
304680,293.15625,297.1499938964844,293.1499938964844,0.030031718313694,-1062.997314453125,304.15087890625,0.6123022437095642,0.0739055275917053,0.0675494149327278,293.1737976074219,297.1499938964844,293.1499938964844,0.0462450087070465,-1400.40283203125,304.1527404785156,0.6583317518234253,0.0926575884222984,0.0889774858951568,293.1654052734375,297.1499938964844,293.1499938964844,0.0560636967420578,-1161.368408203125,304.1518859863281,0.685637354850769,0.1042582467198371,0.073794774711132,293.1659851074219,297.1499938964844,293.1499938964844,0.0677113160490989,-1785.0760498046875,304.1517639160156,0.716689944267273,0.1185494810342788,0.1134269088506698,293.2633361816406,297.1499938964844,293.1499938964844,0.0003633612941484,-54.48042297363281,291.3623962402344,0.5256854891777039,0.050000000745058,0.2298320233821869,291.1605224609375,291.1499938964844,272.3827819824219,271.6459045410156,284.2319030761719,293.2633972167969,291.16046142578125,1.0,0.1800936162471771,0.9984107613563538,0.9984107613563538,1.0,1.0,-0.6883284449577332,0.2979625165462494,0.3903659582138061,0.1078571528196334,0.0,0.0,0.1832505464553833,30.487611770629883,25.0,-0.3821508884429931,-4813.28515625,54.21646499633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2649230957031,304.8408508300781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.94921875,18000.0,0.0,0.0,0.1077285036444664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1365303844213485,0.13653464615345,-4.271190391591517e-06,0.0,0.0001093307364499,0.0,0.0,5.3797688484191895,0.0,0.0,0.0,0.2755506038665771,4.0,0.0,1.0
304740,293.1566162109375,297.1499938964844,293.1499938964844,0.0298461988568305,-1059.7706298828125,304.15087890625,0.611742377281189,0.0736753046512603,0.0673421546816825,293.1739807128906,297.1499938964844,293.1499938964844,0.0456936471164226,-1390.9083251953125,304.1527404785156,0.6569018363952637,0.0920192450284957,0.088371455669403,293.16583251953125,297.1499938964844,293.1499938964844,0.055666945874691,-1156.1514892578125,304.15191650390625,0.6846384406089783,0.1037803143262863,0.0734608247876167,293.166259765625,297.1499938964844,293.1499938964844,0.0673445910215377,-1778.2318115234375,304.1517944335937,0.7158957123756409,0.1180863380432128,0.1129883378744125,293.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3243713378906,0.5257747769355774,0.050000000745058,0.2298277765512466,291.1601257324219,291.1499938964844,272.3990478515625,271.6529541015625,284.23541259765625,293.2628173828125,291.1600341796875,1.0,0.1798280775547027,0.9986051321029664,0.9986051321029664,1.0,1.0,-0.686420202255249,0.2972446978092193,0.3891755044460296,0.1072334423661232,0.0,0.0,0.181924819946289,30.44434356689453,25.0,-0.6290289163589478,-4796.8525390625,53.91350555419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2685546875,304.8291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.806640625,18000.0,0.0,0.0,0.1072242558002471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1358192265033722,0.1358234882354736,-4.269913915777579e-06,0.0,0.000108818989247,0.0,0.0,5.349264144897461,0.0,0.0,0.0,0.2754325866699219,4.0,0.0,1.0
304800,293.1566162109375,297.1499938964844,293.1499938964844,0.0298461988568305,-1059.7706298828125,304.15087890625,0.611742377281189,0.0736753046512603,0.0673421546816825,293.1739807128906,297.1499938964844,293.1499938964844,0.0456936471164226,-1390.9083251953125,304.1527404785156,0.6569018363952637,0.0920192450284957,0.088371455669403,293.16583251953125,297.1499938964844,293.1499938964844,0.055666945874691,-1156.1514892578125,304.15191650390625,0.6846384406089783,0.1037803143262863,0.0734608247876167,293.166259765625,297.1499938964844,293.1499938964844,0.0673445910215377,-1778.2318115234375,304.1517944335937,0.7158957123756409,0.1180863380432128,0.1129883378744125,293.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3243713378906,0.5257747769355774,0.050000000745058,0.2298277765512466,291.1601257324219,291.1499938964844,272.3990478515625,271.6529541015625,284.23541259765625,293.2628173828125,291.1600341796875,1.0,0.1798280775547027,0.9986051321029664,0.9986051321029664,1.0,1.0,-0.686420202255249,0.2972446978092193,0.3891755044460296,0.1072334423661232,0.0,0.0,0.181924819946289,30.44434356689453,25.0,-0.6290289163589478,-4796.8525390625,53.91350555419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2685546875,304.8291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.806640625,18000.0,0.0,0.0,0.1072242558002471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1358192265033722,0.1358234882354736,-4.269913915777579e-06,0.0,0.000108818989247,0.0,0.0,5.349264144897461,0.0,0.0,0.0,0.2754325866699219,4.0,0.0,1.0
304860,293.15679931640625,297.1499938964844,293.1499938964844,0.029683681204915,-1056.783935546875,304.15087890625,0.6112163662910461,0.0734693855047226,0.0671484395861625,293.17401123046875,297.1499938964844,293.1499938964844,0.0451566390693187,-1381.6800537109375,304.1527404785156,0.6555036902427673,0.0914021059870719,0.0877798795700073,293.1661071777344,297.1499938964844,293.1499938964844,0.0552822351455688,-1151.1070556640625,304.15191650390625,0.6836619973182678,0.103324107825756,0.0731358155608177,293.1664428710937,297.1499938964844,293.1499938964844,0.0669869631528854,-1771.574462890625,304.1517944335937,0.7151079773902893,0.1176382303237915,0.1125584244728088,293.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15985107421875,0.5258607268333435,0.050000000745058,0.2298237085342407,291.15936279296875,291.1499938964844,272.41510009765625,271.6600036621094,284.2356872558594,293.2611389160156,291.1591491699219,1.0,0.1795646697282791,0.9988037943840028,0.9988037943840028,1.0,1.0,-0.6845667958259583,0.2966357171535492,0.3879310488700866,0.1064251661300659,0.0,0.0,0.1807166486978531,30.39929962158203,25.0,-1.4322497844696045,-4781.58984375,53.61684799194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2697448730469,304.8160095214844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.568359375,18000.0,0.0,0.0,0.1067350506782531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1351613104343414,0.1351655721664428,-4.268712018529186e-06,0.0,0.0001083225070033,0.0,0.0,5.321045875549316,0.0,0.0,0.0,0.275323212146759,4.0,0.0,1.0
304920,293.15679931640625,297.1499938964844,293.1499938964844,0.029683681204915,-1056.783935546875,304.15087890625,0.6112163662910461,0.0734693855047226,0.0671484395861625,293.17401123046875,297.1499938964844,293.1499938964844,0.0451566390693187,-1381.6800537109375,304.1527404785156,0.6555036902427673,0.0914021059870719,0.0877798795700073,293.1661071777344,297.1499938964844,293.1499938964844,0.0552822351455688,-1151.1070556640625,304.15191650390625,0.6836619973182678,0.103324107825756,0.0731358155608177,293.1664428710937,297.1499938964844,293.1499938964844,0.0669869631528854,-1771.574462890625,304.1517944335937,0.7151079773902893,0.1176382303237915,0.1125584244728088,293.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15985107421875,0.5258607268333435,0.050000000745058,0.2298237085342407,291.15936279296875,291.1499938964844,272.41510009765625,271.6600036621094,284.2356872558594,293.2611389160156,291.1591491699219,1.0,0.1795646697282791,0.9988037943840028,0.9988037943840028,1.0,1.0,-0.6845667958259583,0.2966357171535492,0.3879310488700866,0.1064251661300659,0.0,0.0,0.1807166486978531,30.39929962158203,25.0,-1.4322497844696045,-4781.58984375,53.61684799194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2697448730469,304.8160095214844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.568359375,18000.0,0.0,0.0,0.1067350506782531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1351613104343414,0.1351655721664428,-4.268712018529186e-06,0.0,0.0001083225070033,0.0,0.0,5.321045875549316,0.0,0.0,0.0,0.275323212146759,4.0,0.0,1.0
304980,293.15692138671875,297.1499938964844,293.1499938964844,0.0295335967093706,-1054.075439453125,304.1508178710937,0.6107656955718994,0.0732706040143966,0.0669699534773826,293.1739807128906,297.1499938964844,293.1499938964844,0.0446385443210601,-1372.7945556640625,304.1526794433594,0.6541837453842163,0.0908000841736793,0.0872071236371994,293.1662902832031,297.1499938964844,293.1499938964844,0.0549130700528621,-1146.2796630859375,304.1518859863281,0.6827549338340759,0.1028751581907272,0.072822093963623,293.16656494140625,297.1499938964844,293.1499938964844,0.0666423216462135,-1765.176025390625,304.1517639160156,0.7143722772598267,0.1171986907720565,0.1121410951018333,293.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581420898437,0.5259756445884705,0.050000000745058,0.2298182398080825,291.1580505371094,291.1499938964844,272.4309997558594,271.6670837402344,284.2391052246094,293.25994873046875,291.15789794921875,1.0,0.1793036013841629,0.9990024566650392,0.9990024566650392,1.0,1.0,-0.6827812194824219,0.2959368526935577,0.3868443667888641,0.1059070006012916,0.0,0.0,0.1797339916229248,30.351970672607425,25.0,-1.297977089881897,-4767.3359375,53.32748031616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26824951171875,304.80499267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.119140625,18000.0,0.0,0.0,0.1062731966376304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1346192955970764,0.134623572230339,-4.267666554369498e-06,0.0,0.0001078537825378,0.0,0.0,5.297750949859619,0.0,0.0,0.0,0.2752320468425751,4.0,0.0,1.0
305040,293.15692138671875,297.1499938964844,293.1499938964844,0.0295335967093706,-1054.075439453125,304.1508178710937,0.6107656955718994,0.0732706040143966,0.0669699534773826,293.1739807128906,297.1499938964844,293.1499938964844,0.0446385443210601,-1372.7945556640625,304.1526794433594,0.6541837453842163,0.0908000841736793,0.0872071236371994,293.1662902832031,297.1499938964844,293.1499938964844,0.0549130700528621,-1146.2796630859375,304.1518859863281,0.6827549338340759,0.1028751581907272,0.072822093963623,293.16656494140625,297.1499938964844,293.1499938964844,0.0666423216462135,-1765.176025390625,304.1517639160156,0.7143722772598267,0.1171986907720565,0.1121410951018333,293.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581420898437,0.5259756445884705,0.050000000745058,0.2298182398080825,291.1580505371094,291.1499938964844,272.4309997558594,271.6670837402344,284.2391052246094,293.25994873046875,291.15789794921875,1.0,0.1793036013841629,0.9990024566650392,0.9990024566650392,1.0,1.0,-0.6827812194824219,0.2959368526935577,0.3868443667888641,0.1059070006012916,0.0,0.0,0.1797339916229248,30.351970672607425,25.0,-1.297977089881897,-4767.3359375,53.32748031616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26824951171875,304.80499267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.119140625,18000.0,0.0,0.0,0.1062731966376304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1346192955970764,0.134623572230339,-4.267666554369498e-06,0.0,0.0001078537825378,0.0,0.0,5.297750949859619,0.0,0.0,0.0,0.2752320468425751,4.0,0.0,1.0
305100,293.1570129394531,297.1499938964844,293.1499938964844,0.0294485781341791,-1052.623779296875,304.1508178710937,0.610535204410553,0.0731662362813949,0.0668772682547569,293.1739807128906,297.1499938964844,293.1499938964844,0.0443780645728111,-1368.3226318359375,304.1526794433594,0.6535349488258362,0.0905002653598785,0.0869225859642028,293.1664123535156,297.1499938964844,293.1499938964844,0.0547220893204212,-1143.7784423828125,304.1518859863281,0.6822996735572815,0.1026458144187927,0.0726627185940742,293.1665954589844,297.1499938964844,293.1499938964844,0.0664660036563873,-1761.896728515625,304.1517639160156,0.7140084505081177,0.1169778481125831,0.1119320690631866,293.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15789794921875,0.5260394811630249,0.050000000745058,0.229815199971199,291.15789794921875,291.1499938964844,272.4388427734375,271.6706237792969,284.2430114746094,293.259521484375,291.1579284667969,1.0,0.1791739165782928,0.9991018176078796,0.9991018176078796,1.0,1.0,-0.6818827390670776,0.295520007610321,0.386362761259079,0.105797067284584,0.0,0.0,0.1792275607585907,30.32906150817871,25.0,-0.3525245785713196,-4759.9892578125,53.18329620361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2665710449219,304.8003234863281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.060546875,18000.0,0.0,0.0,0.106055200099945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1343649625778198,0.1343692243099212,-4.26721089752391e-06,0.0,0.0001076325424946,0.0,0.0,5.286869525909424,0.0,0.0,0.0,0.2751896381378174,4.0,0.0,1.0
305160,293.1571044921875,297.1499938964844,293.1499938964844,0.0293492544442415,-1051.088623046875,304.1508483886719,0.6102866530418396,0.0730584636330604,0.0667814016342163,293.1739501953125,297.1499938964844,293.1499938964844,0.0441156104207038,-1363.8126220703125,304.15264892578125,0.6528798341751099,0.0902009829878807,0.0866385474801063,293.1665344238281,297.1499938964844,293.1499938964844,0.0545253716409206,-1141.198974609375,304.15191650390625,0.6818269491195679,0.1024128422141075,0.0725007951259613,293.1666564941406,297.1499938964844,293.1499938964844,0.0662860125303268,-1758.544677734375,304.1517639160156,0.7136330008506775,0.1167560219764709,0.1117221713066101,293.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1581420898437,0.5260965824127197,0.050000000745058,0.2298124879598617,291.158203125,291.1499938964844,272.4466552734375,271.6741943359375,284.2464599609375,293.2592163085937,291.1583557128906,1.0,0.1790447533130645,0.9992030262947084,0.9992030262947084,1.0,1.0,-0.6809773445129395,0.2951284348964691,0.3858489096164703,0.1056205928325653,0.0,0.0,0.1786530017852783,30.306787490844727,25.0,0.4717769622802734,-4752.26123046875,53.03921127319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.264404296875,304.7945251464844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.189453125,18000.0,0.0,0.0,0.1058458611369133,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1340843737125396,0.1340886503458023,-4.266752512194216e-06,0.0,0.0001074200918083,0.0,0.0,5.274923801422119,0.0,0.0,0.0,0.2751437723636627,4.0,0.0,1.0
305220,293.1573181152344,297.1499938964844,293.1499938964844,0.0289416778832674,-1048.040771484375,304.1512756347656,0.6097435355186462,0.0728331506252288,0.066580981016159,293.17388916015625,297.1499938964844,293.1499938964844,0.0435925498604774,-1354.83154296875,304.15264892578125,0.6515576839447021,0.0896042063832283,0.0860722884535789,293.1668395996094,297.1499938964844,293.1499938964844,0.054123368114233,-1135.9346923828125,304.1519470214844,0.6808373332023621,0.101936474442482,0.0721696689724922,293.1667785644531,297.1499938964844,293.1499938964844,0.0659233257174491,-1751.7987060546875,304.1517944335937,0.7128514647483826,0.1163080111145973,0.1112988889217376,293.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1588134765625,0.5261961817741394,0.050000000745058,0.2298077642917633,291.15887451171875,291.1499938964844,272.4621276855469,271.681396484375,284.25146484375,293.25885009765625,291.1589050292969,1.0,0.1787879765033722,0.9994054436683656,0.9994054436683656,1.0,1.0,-0.6791461706161499,0.294384092092514,0.3847620785236358,0.1051542460918426,0.0,0.0,0.1774195581674575,30.26409912109375,25.0,0.5448485016822815,-4735.7431640625,52.75132369995117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2592468261719,304.7792053222656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.474609375,18000.0,0.0,0.0,0.105449803173542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1334540396928787,0.1334583014249801,-4.265723873686511e-06,0.0,0.0001070181460818,0.0,0.0,5.248104095458984,0.0,0.0,0.0,0.2750416100025177,4.0,0.0,1.0
305280,293.1573181152344,297.1499938964844,293.1499938964844,0.0289416778832674,-1048.040771484375,304.1512756347656,0.6097435355186462,0.0728331506252288,0.066580981016159,293.17388916015625,297.1499938964844,293.1499938964844,0.0435925498604774,-1354.83154296875,304.15264892578125,0.6515576839447021,0.0896042063832283,0.0860722884535789,293.1668395996094,297.1499938964844,293.1499938964844,0.054123368114233,-1135.9346923828125,304.1519470214844,0.6808373332023621,0.101936474442482,0.0721696689724922,293.1667785644531,297.1499938964844,293.1499938964844,0.0659233257174491,-1751.7987060546875,304.1517944335937,0.7128514647483826,0.1163080111145973,0.1112988889217376,293.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1588134765625,0.5261961817741394,0.050000000745058,0.2298077642917633,291.15887451171875,291.1499938964844,272.4621276855469,271.681396484375,284.25146484375,293.25885009765625,291.1589050292969,1.0,0.1787879765033722,0.9994054436683656,0.9994054436683656,1.0,1.0,-0.6791461706161499,0.294384092092514,0.3847620785236358,0.1051542460918426,0.0,0.0,0.1774195581674575,30.26409912109375,25.0,0.5448485016822815,-4735.7431640625,52.75132369995117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2592468261719,304.7792053222656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.474609375,18000.0,0.0,0.0,0.105449803173542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1334540396928787,0.1334583014249801,-4.265723873686511e-06,0.0,0.0001070181460818,0.0,0.0,5.248104095458984,0.0,0.0,0.0,0.2750416100025177,4.0,0.0,1.0
305340,293.1575622558594,297.1499938964844,293.1499938964844,0.028602946549654,-1045.0372314453125,304.15142822265625,0.6091544032096863,0.0725984349846839,0.066370815038681,293.173828125,297.1499938964844,293.1499938964844,0.0430752262473106,-1345.9627685546875,304.1526184082031,0.6502326130867004,0.0890117436647415,0.0855095386505127,293.1671447753906,297.1499938964844,293.1499938964844,0.0537138506770134,-1130.5858154296875,304.1519775390625,0.6798038482666016,0.1014488935470581,0.0718301013112068,293.1669311523437,297.1499938964844,293.1499938964844,0.0655595660209655,-1745.0501708984375,304.1517944335937,0.7120383381843567,0.1158552840352058,0.1108707562088966,293.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1589660644531,0.5262852907180786,0.050000000745058,0.2298035472631454,291.1589660644531,291.1499938964844,272.47735595703125,271.688720703125,284.2562255859375,293.2586975097656,291.1589660644531,1.0,0.1785331815481186,0.9996079206466676,0.9996079206466676,1.0,1.0,-0.6772922277450562,0.2936390340328216,0.3836531639099121,0.1046629473567009,0.0,0.0,0.1762149035930633,30.22361183166504,25.0,0.1996143758296966,-4719.23876953125,52.46406173706055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2537841796875,304.7633056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.45703125,18000.0,0.0,0.0,0.1050785779953002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1328267008066177,0.1328309625387191,-4.264634299033787e-06,0.0,0.0001066413969965,0.0,0.0,5.2213568687438965,0.0,0.0,0.0,0.274938702583313,4.0,0.0,1.0
305400,293.1575622558594,297.1499938964844,293.1499938964844,0.028602946549654,-1045.0372314453125,304.15142822265625,0.6091544032096863,0.0725984349846839,0.066370815038681,293.173828125,297.1499938964844,293.1499938964844,0.0430752262473106,-1345.9627685546875,304.1526184082031,0.6502326130867004,0.0890117436647415,0.0855095386505127,293.1671447753906,297.1499938964844,293.1499938964844,0.0537138506770134,-1130.5858154296875,304.1519775390625,0.6798038482666016,0.1014488935470581,0.0718301013112068,293.1669311523437,297.1499938964844,293.1499938964844,0.0655595660209655,-1745.0501708984375,304.1517944335937,0.7120383381843567,0.1158552840352058,0.1108707562088966,293.2586975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1589660644531,0.5262852907180786,0.050000000745058,0.2298035472631454,291.1589660644531,291.1499938964844,272.47735595703125,271.688720703125,284.2562255859375,293.2586975097656,291.1589660644531,1.0,0.1785331815481186,0.9996079206466676,0.9996079206466676,1.0,1.0,-0.6772922277450562,0.2936390340328216,0.3836531639099121,0.1046629473567009,0.0,0.0,0.1762149035930633,30.22361183166504,25.0,0.1996143758296966,-4719.23876953125,52.46406173706055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2537841796875,304.7633056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.45703125,18000.0,0.0,0.0,0.1050785779953002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1328267008066177,0.1328309625387191,-4.264634299033787e-06,0.0,0.0001066413969965,0.0,0.0,5.2213568687438965,0.0,0.0,0.0,0.274938702583313,4.0,0.0,1.0
305460,293.1578063964844,297.1499938964844,293.1499938964844,0.0283945947885513,-1041.2318115234375,304.1512756347656,0.6085414290428162,0.0723592564463615,0.0661558881402015,293.1737365722656,297.1499938964844,293.1499938964844,0.0425638556480407,-1337.20263671875,304.152587890625,0.6489188075065613,0.0884269848465919,0.0849533230066299,293.1674194335937,297.1499938964844,293.1499938964844,0.0532973445951938,-1125.15478515625,304.1520080566406,0.6787433624267578,0.1009543910622596,0.0714849978685379,293.16705322265625,297.1499938964844,293.1499938964844,0.065193697810173,-1738.273193359375,304.1517944335937,0.711205244064331,0.1154008358716964,0.1104403063654899,293.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1589660644531,0.5263699293136597,0.050000000745058,0.2297995686531067,291.1589660644531,291.1499938964844,272.49237060546875,271.6962280273437,284.2610778808594,293.2587280273437,291.1589660644531,1.0,0.1782802939414978,0.9997647404670716,0.9997647404670716,0.9999475479125975,1.0,-0.6754311919212341,0.2928859293460846,0.3825452327728271,0.1041836142539978,0.0,0.0,0.1750164628028869,30.184471130371094,25.0,0.0879927575588226,-4702.912109375,52.17848205566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24835205078125,304.747802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.42578125,18000.0,0.0,0.0,0.1047285124659538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1322101205587387,0.1322143971920013,-4.263562914275099e-06,0.0,0.0001062861265381,0.0,0.0,5.195091247558594,0.0,0.0,0.0,0.2748375236988067,4.0,0.0,1.0
305520,293.1578063964844,297.1499938964844,293.1499938964844,0.0283945947885513,-1041.2318115234375,304.1512756347656,0.6085414290428162,0.0723592564463615,0.0661558881402015,293.1737365722656,297.1499938964844,293.1499938964844,0.0425638556480407,-1337.20263671875,304.152587890625,0.6489188075065613,0.0884269848465919,0.0849533230066299,293.1674194335937,297.1499938964844,293.1499938964844,0.0532973445951938,-1125.15478515625,304.1520080566406,0.6787433624267578,0.1009543910622596,0.0714849978685379,293.16705322265625,297.1499938964844,293.1499938964844,0.065193697810173,-1738.273193359375,304.1517944335937,0.711205244064331,0.1154008358716964,0.1104403063654899,293.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1589660644531,0.5263699293136597,0.050000000745058,0.2297995686531067,291.1589660644531,291.1499938964844,272.49237060546875,271.6962280273437,284.2610778808594,293.2587280273437,291.1589660644531,1.0,0.1782802939414978,0.9997647404670716,0.9997647404670716,0.9999475479125975,1.0,-0.6754311919212341,0.2928859293460846,0.3825452327728271,0.1041836142539978,0.0,0.0,0.1750164628028869,30.184471130371094,25.0,0.0879927575588226,-4702.912109375,52.17848205566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24835205078125,304.747802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.42578125,18000.0,0.0,0.0,0.1047285124659538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1322101205587387,0.1322143971920013,-4.263562914275099e-06,0.0,0.0001062861265381,0.0,0.0,5.195091247558594,0.0,0.0,0.0,0.2748375236988067,4.0,0.0,1.0
305580,293.15802001953125,297.1499938964844,293.1499938964844,0.0282422769814729,-1037.7869873046875,304.1510925292969,0.607920229434967,0.0721192881464958,0.0659394711256027,293.1736145019531,297.1499938964844,293.1499938964844,0.0420605204999446,-1328.583740234375,304.152587890625,0.6476286053657532,0.0878528803586959,0.0844064727425575,293.1676940917969,297.1499938964844,293.1499938964844,0.0528763085603714,-1119.6728515625,304.15203857421875,0.677670419216156,0.1004566550254821,0.0711369961500167,293.1671447753906,297.1499938964844,293.1499938964844,0.0648272410035133,-1731.494384765625,304.1518249511719,0.7103627920150757,0.1149475127458572,0.1100102365016937,293.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590270996094,0.526454746723175,0.050000000745058,0.2297955602407455,291.1590576171875,291.1499938964844,272.5071716308594,271.7038879394531,284.2663269042969,293.25885009765625,291.1590576171875,1.0,0.1780292689800262,0.9999215602874756,0.9999215602874756,0.9998950958251952,1.0,-0.6735765933990479,0.2921202480792999,0.3814563155174255,0.1037416905164718,0.0,0.0,0.1738057285547256,30.145957946777344,25.0,0.1345694065093994,-4686.60009765625,51.89549255371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24334716796875,304.7325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.4296875,18000.0,0.0,0.0,0.1043954566121101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1315921694040298,0.1315964311361313,-4.262498805474024e-06,0.0,0.0001059481146512,0.0,0.0,5.168801307678223,0.0,0.0,0.0,0.2747363746166229,4.0,0.0,1.0
305640,293.15802001953125,297.1499938964844,293.1499938964844,0.0282422769814729,-1037.7869873046875,304.1510925292969,0.607920229434967,0.0721192881464958,0.0659394711256027,293.1736145019531,297.1499938964844,293.1499938964844,0.0420605204999446,-1328.583740234375,304.152587890625,0.6476286053657532,0.0878528803586959,0.0844064727425575,293.1676940917969,297.1499938964844,293.1499938964844,0.0528763085603714,-1119.6728515625,304.15203857421875,0.677670419216156,0.1004566550254821,0.0711369961500167,293.1671447753906,297.1499938964844,293.1499938964844,0.0648272410035133,-1731.494384765625,304.1518249511719,0.7103627920150757,0.1149475127458572,0.1100102365016937,293.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590270996094,0.526454746723175,0.050000000745058,0.2297955602407455,291.1590576171875,291.1499938964844,272.5071716308594,271.7038879394531,284.2663269042969,293.25885009765625,291.1590576171875,1.0,0.1780292689800262,0.9999215602874756,0.9999215602874756,0.9998950958251952,1.0,-0.6735765933990479,0.2921202480792999,0.3814563155174255,0.1037416905164718,0.0,0.0,0.1738057285547256,30.145957946777344,25.0,0.1345694065093994,-4686.60009765625,51.89549255371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24334716796875,304.7325439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.4296875,18000.0,0.0,0.0,0.1043954566121101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1315921694040298,0.1315964311361313,-4.262498805474024e-06,0.0,0.0001059481146512,0.0,0.0,5.168801307678223,0.0,0.0,0.0,0.2747363746166229,4.0,0.0,1.0
