time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
305700,293.1581115722656,297.1499938964844,293.1499938964844,0.0281679257750511,-1036.0760498046875,304.1510314941406,0.6076096296310425,0.071999542415142,0.0658313259482383,293.17352294921875,297.1499938964844,293.1499938964844,0.0418125204741954,-1324.337890625,304.1525573730469,0.6469953060150146,0.0875706300139427,0.084137350320816,293.1678466796875,297.1499938964844,293.1499938964844,0.0526648052036762,-1116.922119140625,304.1520690917969,0.6771327257156372,0.100207507610321,0.0709625855088234,293.1672058105469,297.1499938964844,293.1499938964844,0.0646442994475364,-1728.11376953125,304.1518249511719,0.7099406719207764,0.1147220432758331,0.1097960919141769,293.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.5264982581138611,0.050000000745058,0.229793518781662,291.1591186523437,291.1499938964844,272.51446533203125,271.70782470703125,284.2691650390625,293.2589416503906,291.1591491699219,1.0,0.1779044717550277,1.0,1.0,0.999868869781494,1.0,-0.6726549863815308,0.2917326986789703,0.3809223175048828,0.103538379073143,0.0,0.0,0.1731907278299331,30.12676429748535,25.0,0.1992151439189911,-4678.42626953125,51.75519180297852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2410583496094,304.7249450683594,278.1499938964844,0.0,18000.0,313.1499938964844,18002.443359375,18000.0,0.0,0.0,0.1042338982224464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.131280317902565,0.1312845796346664,-4.261965386831434e-06,0.0,0.0001057841509464,0.0,0.0,5.155547142028809,0.0,0.0,0.0,0.2746854126453399,4.0,0.0,1.0
305760,293.158203125,297.1499938964844,293.1499938964844,0.0280937422066926,-1034.36669921875,304.1510009765625,0.6073004007339478,0.0718803852796554,0.0657235234975814,293.1734313964844,297.1499938964844,293.1499938964844,0.0415673218667507,-1320.140380859375,304.15252685546875,0.6463713049888611,0.0872920453548431,0.0838714838027954,293.1679382324219,297.1499938964844,293.1499938964844,0.0524530671536922,-1114.1702880859375,304.1520690917969,0.67659592628479,0.0999587327241897,0.0707882717251777,293.167236328125,297.1499938964844,293.1499938964844,0.0644618794322013,-1724.744873046875,304.1518249511719,0.7095193862915039,0.1144978329539299,0.1095829457044601,293.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1592102050781,0.5265428423881531,0.050000000745058,0.2297914177179336,291.1592102050781,291.1499938964844,272.5216979980469,271.7118225097656,284.2720947265625,293.2590637207031,291.1592712402344,1.0,0.1777801364660263,1.0,1.0,0.9997616410255432,1.0,-0.6717390418052673,0.2913435995578766,0.3803954422473907,0.1033472940325737,0.0,0.0,0.1725660115480423,30.10752296447754,25.0,0.2703931629657745,-4670.22900390625,51.61580276489258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2389831542969,304.7173767089844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.466796875,18000.0,0.0,0.0,0.1040746942162513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1309648901224136,0.130969151854515,-4.261428784957388e-06,0.0,0.0001056225810316,0.0,0.0,5.142149925231934,0.0,0.0,0.0,0.2746339738368988,4.0,0.0,1.0
305820,293.1583251953125,297.1499938964844,293.1499938964844,0.0279470756649971,-1030.9803466796875,304.1509094238281,0.6066911816596985,0.0716449171304702,0.0655101090669632,293.1731872558594,297.1499938964844,293.1499938964844,0.0410869047045707,-1311.9166259765625,304.1524963378906,0.6451558470726013,0.0867472365498542,0.0833510309457779,293.16815185546875,297.1499938964844,293.1499938964844,0.0520304329693317,-1108.6834716796875,304.1520690917969,0.6755300164222717,0.0994637310504913,0.0704410523176193,293.1672668457031,297.1499938964844,293.1499938964844,0.0640999302268028,-1718.0675048828125,304.1518249511719,0.7086831331253052,0.1140544638037681,0.1091609820723533,293.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1594543457031,0.5266363024711609,0.050000000745058,0.2297870218753814,291.15948486328125,291.1499938964844,272.5359802246094,271.7200012207031,284.2782287597656,293.2593078613281,291.1595153808594,1.0,0.1775329113006591,1.0,1.0,0.9995473027229308,1.0,-0.6699299216270447,0.2905642092227936,0.3793657124042511,0.1029951646924018,0.0,0.0,0.1712843626737594,30.068601608276367,25.0,0.3681422472000122,-4653.75341796875,51.34019470214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23553466796875,304.7021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.529296875,18000.0,0.0,0.0,0.1037605330348014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1303203403949737,0.1303246021270752,-4.260337391315261e-06,0.0,0.0001053037485689,0.0,0.0,5.1147990226745605,0.0,0.0,0.0,0.2745290100574493,4.0,0.0,1.0
305880,293.1583251953125,297.1499938964844,293.1499938964844,0.0279470756649971,-1030.9803466796875,304.1509094238281,0.6066911816596985,0.0716449171304702,0.0655101090669632,293.1731872558594,297.1499938964844,293.1499938964844,0.0410869047045707,-1311.9166259765625,304.1524963378906,0.6451558470726013,0.0867472365498542,0.0833510309457779,293.16815185546875,297.1499938964844,293.1499938964844,0.0520304329693317,-1108.6834716796875,304.1520690917969,0.6755300164222717,0.0994637310504913,0.0704410523176193,293.1672668457031,297.1499938964844,293.1499938964844,0.0640999302268028,-1718.0675048828125,304.1518249511719,0.7086831331253052,0.1140544638037681,0.1091609820723533,293.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1594543457031,0.5266363024711609,0.050000000745058,0.2297870218753814,291.15948486328125,291.1499938964844,272.5359802246094,271.7200012207031,284.2782287597656,293.2593078613281,291.1595153808594,1.0,0.1775329113006591,1.0,1.0,0.9995473027229308,1.0,-0.6699299216270447,0.2905642092227936,0.3793657124042511,0.1029951646924018,0.0,0.0,0.1712843626737594,30.068601608276367,25.0,0.3681422472000122,-4653.75341796875,51.34019470214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23553466796875,304.7021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.529296875,18000.0,0.0,0.0,0.1037605330348014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1303203403949737,0.1303246021270752,-4.260337391315261e-06,0.0,0.0001053037485689,0.0,0.0,5.1147990226745605,0.0,0.0,0.0,0.2745290100574493,4.0,0.0,1.0
305940,293.1584167480469,297.1499938964844,293.1499938964844,0.0278040207922458,-1027.66162109375,304.1508483886719,0.6060996055603027,0.0714146420359611,0.0653009042143821,293.1728820800781,297.1499938964844,293.1499938964844,0.0406215637922287,-1303.9517822265625,304.1524353027344,0.6439881920814514,0.0862204656004905,0.0828470736742019,293.1683044433594,297.1499938964844,293.1499938964844,0.0516110397875309,-1103.24755859375,304.152099609375,0.674480140209198,0.0989741310477256,0.0700971111655235,293.1672668457031,297.1499938964844,293.1499938964844,0.0637436732649803,-1711.50537109375,304.1517944335937,0.7078614830970764,0.1136195287108421,0.1087464094161987,293.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15972900390625,0.5267362594604492,0.050000000745058,0.2297823131084442,291.1597595214844,291.1499938964844,272.54998779296875,271.7284851074219,284.2846069335937,293.2596130371094,291.1597900390625,1.0,0.1772876232862472,1.0,1.0,0.9993329048156738,1.0,-0.6681581139564514,0.2897910177707672,0.3783670961856842,0.1026737689971923,0.0,0.0,0.1699646860361099,30.02876281738281,25.0,0.3638785183429718,-4637.2431640625,51.06926345825195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2331237792969,304.686767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.58984375,18000.0,0.0,0.0,0.1034477949142456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1296587884426117,0.1296630501747131,-4.25921871283208e-06,0.0,0.0001049863567459,0.0,0.0,5.086754322052002,0.0,0.0,0.0,0.2744214534759521,4.0,0.0,1.0
306000,293.1584167480469,297.1499938964844,293.1499938964844,0.0278040207922458,-1027.66162109375,304.1508483886719,0.6060996055603027,0.0714146420359611,0.0653009042143821,293.1728820800781,297.1499938964844,293.1499938964844,0.0406215637922287,-1303.9517822265625,304.1524353027344,0.6439881920814514,0.0862204656004905,0.0828470736742019,293.1683044433594,297.1499938964844,293.1499938964844,0.0516110397875309,-1103.24755859375,304.152099609375,0.674480140209198,0.0989741310477256,0.0700971111655235,293.1672668457031,297.1499938964844,293.1499938964844,0.0637436732649803,-1711.50537109375,304.1517944335937,0.7078614830970764,0.1136195287108421,0.1087464094161987,293.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15972900390625,0.5267362594604492,0.050000000745058,0.2297823131084442,291.1597595214844,291.1499938964844,272.54998779296875,271.7284851074219,284.2846069335937,293.2596130371094,291.1597900390625,1.0,0.1772876232862472,1.0,1.0,0.9993329048156738,1.0,-0.6681581139564514,0.2897910177707672,0.3783670961856842,0.1026737689971923,0.0,0.0,0.1699646860361099,30.02876281738281,25.0,0.3638785183429718,-4637.2431640625,51.06926345825195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2331237792969,304.686767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.58984375,18000.0,0.0,0.0,0.1034477949142456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1296587884426117,0.1296630501747131,-4.25921871283208e-06,0.0,0.0001049863567459,0.0,0.0,5.086754322052002,0.0,0.0,0.0,0.2744214534759521,4.0,0.0,1.0
306060,293.168701171875,297.1499938964844,293.1499938964844,0.026511438190937,-1000.653564453125,304.1527709960937,0.5986366868019104,0.069099985063076,0.0636075437068939,293.1834411621094,297.1499938964844,293.1499938964844,0.0386671759188175,-1270.2337646484375,304.1549377441406,0.6371086835861206,0.0834842771291732,0.080717347562313,293.178955078125,297.1499938964844,293.1499938964844,0.0497550629079341,-1079.095703125,304.154541015625,0.6675446033477783,0.096332274377346,0.0685737133026123,293.1779479980469,297.1499938964844,293.1499938964844,0.0620034262537956,-1679.2987060546875,304.1541442871094,0.7013342976570129,0.1109994873404502,0.106718398630619,293.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.16278076171875,0.5252300500869751,0.050000000745058,0.2298545986413955,291.1634826660156,291.1499938964844,272.563232421875,271.7366943359375,284.29559326171875,293.271484375,291.1659545898437,1.0,0.1770285218954086,1.0,1.0,0.9991121292114258,1.0,-0.6593957543373108,0.2860544919967651,0.373341292142868,0.100841037929058,0.0,0.0,0.1680527925491333,30.33846664428711,25.0,12.353690147399902,-4601.583984375,50.311668395996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2333374023437,304.6983337402344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.416015625,18000.0,0.0,0.0,0.1031148210167884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1288736015558242,0.1288778632879257,-4.258065018802881e-06,0.0,0.0001046484321705,0.0,0.0,5.053705215454102,0.0,0.0,0.0,0.2742949724197387,4.0,0.0,1.0
306120,293.168701171875,297.1499938964844,293.1499938964844,0.026511438190937,-1000.653564453125,304.1527709960937,0.5986366868019104,0.069099985063076,0.0636075437068939,293.1834411621094,297.1499938964844,293.1499938964844,0.0386671759188175,-1270.2337646484375,304.1549377441406,0.6371086835861206,0.0834842771291732,0.080717347562313,293.178955078125,297.1499938964844,293.1499938964844,0.0497550629079341,-1079.095703125,304.154541015625,0.6675446033477783,0.096332274377346,0.0685737133026123,293.1779479980469,297.1499938964844,293.1499938964844,0.0620034262537956,-1679.2987060546875,304.1541442871094,0.7013342976570129,0.1109994873404502,0.106718398630619,293.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.16278076171875,0.5252300500869751,0.050000000745058,0.2298545986413955,291.1634826660156,291.1499938964844,272.563232421875,271.7366943359375,284.29559326171875,293.271484375,291.1659545898437,1.0,0.1770285218954086,1.0,1.0,0.9991121292114258,1.0,-0.6593957543373108,0.2860544919967651,0.373341292142868,0.100841037929058,0.0,0.0,0.1680527925491333,30.33846664428711,25.0,12.353690147399902,-4601.583984375,50.311668395996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2333374023437,304.6983337402344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.416015625,18000.0,0.0,0.0,0.1031148210167884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1288736015558242,0.1288778632879257,-4.258065018802881e-06,0.0,0.0001046484321705,0.0,0.0,5.053705215454102,0.0,0.0,0.0,0.2742949724197387,4.0,0.0,1.0
306180,293.17254638671875,297.1499938964844,293.1499938964844,0.0253719389438629,-979.2735595703124,304.1537170410156,0.5927642583847046,0.0678405538201332,0.0623137578368186,293.18798828125,297.1499938964844,293.1499938964844,0.0368985496461391,-1239.56005859375,304.1561889648437,0.6313562989234924,0.0817058905959129,0.0788612961769104,293.1835327148437,297.1499938964844,293.1499938964844,0.0480947829782962,-1057.5784912109375,304.1557312011719,0.6618962287902832,0.0946631878614425,0.067285880446434,293.1825866699219,297.1499938964844,293.1499938964844,0.0604105293750762,-1649.9788818359375,304.1553649902344,0.6958861351013184,0.1093401610851287,0.1049789264798164,293.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.178466796875,0.5241182446479797,0.050000000745058,0.2299090921878814,291.1796875,291.1499938964844,272.5752258300781,271.7440490722656,284.30474853515625,293.2821044921875,291.18231201171875,1.0,0.176756352186203,1.0,1.0,0.9988913536071776,1.0,-0.6520475149154663,0.2829287648200989,0.3691187798976898,0.0992993488907814,0.0,0.0,0.1630194783210754,30.56560516357422,25.0,18.710111618041992,-4550.10498046875,49.64646911621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2431335449219,304.6742553710937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.599609375,18000.0,0.0,0.0,0.1026676744222641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1267801225185394,0.1267843842506408,-4.255680778442184e-06,0.0,0.00010419463797,0.0,0.0,4.966548442840576,0.0,0.0,0.0,0.2739756405353546,4.0,0.0,1.0
306240,293.17254638671875,297.1499938964844,293.1499938964844,0.0253719389438629,-979.2735595703124,304.1537170410156,0.5927642583847046,0.0678405538201332,0.0623137578368186,293.18798828125,297.1499938964844,293.1499938964844,0.0368985496461391,-1239.56005859375,304.1561889648437,0.6313562989234924,0.0817058905959129,0.0788612961769104,293.1835327148437,297.1499938964844,293.1499938964844,0.0480947829782962,-1057.5784912109375,304.1557312011719,0.6618962287902832,0.0946631878614425,0.067285880446434,293.1825866699219,297.1499938964844,293.1499938964844,0.0604105293750762,-1649.9788818359375,304.1553649902344,0.6958861351013184,0.1093401610851287,0.1049789264798164,293.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.178466796875,0.5241182446479797,0.050000000745058,0.2299090921878814,291.1796875,291.1499938964844,272.5752258300781,271.7440490722656,284.30474853515625,293.2821044921875,291.18231201171875,1.0,0.176756352186203,1.0,1.0,0.9988913536071776,1.0,-0.6520475149154663,0.2829287648200989,0.3691187798976898,0.0992993488907814,0.0,0.0,0.1630194783210754,30.56560516357422,25.0,18.710111618041992,-4550.10498046875,49.64646911621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2431335449219,304.6742553710937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.599609375,18000.0,0.0,0.0,0.1026676744222641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1267801225185394,0.1267843842506408,-4.255680778442184e-06,0.0,0.00010419463797,0.0,0.0,4.966548442840576,0.0,0.0,0.0,0.2739756405353546,4.0,0.0,1.0
306300,293.1734924316406,297.1499938964844,293.1499938964844,0.0249705482274293,-971.668701171875,304.1537780761719,0.5906988978385925,0.0673647746443748,0.0618540495634079,293.1890869140625,297.1499938964844,293.1499938964844,0.0362293198704719,-1227.9486083984375,304.1562805175781,0.629243016242981,0.081007495522499,0.078153058886528,293.1847839355469,297.1499938964844,293.1499938964844,0.047456718981266,-1049.368408203125,304.1558532714844,0.6598307490348816,0.0939933955669403,0.066789411008358,293.18377685546875,297.1499938964844,293.1499938964844,0.0598098561167717,-1639.019287109375,304.1554870605469,0.6939151883125305,0.1086925789713859,0.1043220311403274,293.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845703125,0.5237797498703003,0.050000000745058,0.2299258708953857,291.18536376953125,291.1499938964844,272.5807800292969,271.7474365234375,284.3088073730469,293.2864074707031,291.186767578125,1.0,0.1766181588172912,1.0,1.0,0.9987809658050536,1.0,-0.6492817401885986,0.2817524671554565,0.3675292432308197,0.0987227335572242,0.0,0.0,0.1600797772407531,30.6313591003418,25.0,14.274291038513184,-4521.517578125,49.37593078613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2528076171875,304.64385986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.1796875,18000.0,0.0,0.0,0.1023750677704811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1253659427165985,0.1253701895475387,-4.2536503315204754e-06,0.0,0.000103897677036,0.0,0.0,4.907314777374268,0.0,0.0,0.0,0.2737557888031006,4.0,0.0,1.0
306360,293.17413330078125,297.1499938964844,293.1499938964844,0.0246297847479581,-965.1925659179688,304.1536865234375,0.5889167189598083,0.0669397786259651,0.0614523887634277,293.1897277832031,297.1499938964844,293.1499938964844,0.0356533229351043,-1217.9697265625,304.1561889648437,0.6274169683456421,0.0803851187229156,0.0775315314531326,293.1856384277344,297.1499938964844,293.1499938964844,0.0468967296183109,-1042.20458984375,304.15582275390625,0.6580330729484558,0.093383677303791,0.0663447976112365,293.1845397949219,297.1499938964844,293.1499938964844,0.0592949092388153,-1629.6888427734375,304.1554260253906,0.6922256946563721,0.1081150695681572,0.1037460193037986,293.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1876220703125,0.5235189199447632,0.050000000745058,0.2299388796091079,291.1879577636719,291.1499938964844,272.58599853515625,271.7506103515625,284.3124084472656,293.29010009765625,291.1883850097656,1.0,0.1764789819717407,1.0,1.0,0.9986303448677064,1.0,-0.6468443870544434,0.2807190716266632,0.3661253154277801,0.0982114821672439,0.0,0.0,0.1572704017162323,30.67973899841309,25.0,8.424421310424805,-4494.58349609375,49.127891540527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.265625,304.6120910644531,278.1499938964844,0.0,18000.0,313.1499938964844,18010.517578125,18000.0,0.0,0.0,0.1020285114645958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1239705756306648,0.1239748299121856,-4.251381596986903e-06,0.0,0.0001035459645208,0.0,0.0,4.8486762046813965,0.0,0.0,0.0,0.2735338807106018,4.0,0.0,1.0
306420,293.1748352050781,297.1499938964844,293.1499938964844,0.0240566916763782,-954.2557983398438,304.1534118652344,0.5858567357063293,0.0661878734827041,0.0607517138123512,293.190185546875,297.1499938964844,293.1499938964844,0.0346783511340618,-1201.0966796875,304.1557312011719,0.6242929697036743,0.0792890787124633,0.0764529630541801,293.1866149902344,297.1499938964844,293.1499938964844,0.0459208376705646,-1029.803955078125,304.1554870605469,0.6549288034439087,0.0922813192009925,0.0655508786439895,293.1852722167969,297.1499938964844,293.1499938964844,0.0584243610501289,-1614.0465087890625,304.1550598144531,0.6893654465675354,0.1070941761136055,0.1027435138821601,293.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1874694824219,0.5231389403343201,0.050000000745058,0.2299579381942749,291.1872863769531,291.1499938964844,272.5955810546875,271.75640869140625,284.3181457519531,293.2959899902344,291.1866149902344,1.0,0.1761986315250396,1.0,1.0,0.9983291029930116,1.0,-0.6425758600234985,0.2789224684238434,0.3636534214019775,0.0972911715507507,0.0,0.0,0.1522847265005111,30.744287490844727,25.0,-1.4515345096588137,-4448.12548828125,48.673622131347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2972412109375,304.55682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.39453125,18000.0,0.0,0.0,0.1011876463890075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1214816719293594,0.1214859187602996,-4.246972821420059e-06,0.0,0.0001026925965561,0.0,0.0,4.743955135345459,0.0,0.0,0.0,0.2731305062770843,4.0,0.0,1.0
306480,293.1748352050781,297.1499938964844,293.1499938964844,0.0240566916763782,-954.2557983398438,304.1534118652344,0.5858567357063293,0.0661878734827041,0.0607517138123512,293.190185546875,297.1499938964844,293.1499938964844,0.0346783511340618,-1201.0966796875,304.1557312011719,0.6242929697036743,0.0792890787124633,0.0764529630541801,293.1866149902344,297.1499938964844,293.1499938964844,0.0459208376705646,-1029.803955078125,304.1554870605469,0.6549288034439087,0.0922813192009925,0.0655508786439895,293.1852722167969,297.1499938964844,293.1499938964844,0.0584243610501289,-1614.0465087890625,304.1550598144531,0.6893654465675354,0.1070941761136055,0.1027435138821601,293.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1874694824219,0.5231389403343201,0.050000000745058,0.2299579381942749,291.1872863769531,291.1499938964844,272.5955810546875,271.75640869140625,284.3181457519531,293.2959899902344,291.1866149902344,1.0,0.1761986315250396,1.0,1.0,0.9983291029930116,1.0,-0.6425758600234985,0.2789224684238434,0.3636534214019775,0.0972911715507507,0.0,0.0,0.1522847265005111,30.744287490844727,25.0,-1.4515345096588137,-4448.12548828125,48.673622131347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2972412109375,304.55682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.39453125,18000.0,0.0,0.0,0.1011876463890075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1214816719293594,0.1214859187602996,-4.246972821420059e-06,0.0,0.0001026925965561,0.0,0.0,4.743955135345459,0.0,0.0,0.0,0.2731305062770843,4.0,0.0,1.0
306540,293.1749572753906,297.1499938964844,293.1499938964844,0.0235778354108333,-945.0546264648438,304.153076171875,0.5832507014274597,0.0655318424105644,0.0601445995271205,293.1898803710937,297.1499938964844,293.1499938964844,0.0338527299463748,-1186.7957763671875,304.1552124023437,0.6216112375259399,0.0783272683620452,0.0755170360207557,293.1869201660156,297.1499938964844,293.1499938964844,0.0450674779713153,-1019.0267944335938,304.15509033203125,0.65225750207901,0.0912898704409599,0.0648422241210937,293.185302734375,297.1499938964844,293.1499938964844,0.0576838217675685,-1600.8475341796875,304.15460205078125,0.6869477033615112,0.1061924248933792,0.1018680781126022,293.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1829833984375,0.5228806734085083,0.050000000745058,0.2299709767103195,291.1825561523437,291.1499938964844,272.60400390625,271.7614440917969,284.32196044921875,293.3002319335937,291.1814270019531,1.0,0.1759165674448013,1.0,1.0,0.9980278611183168,1.0,-0.638838529586792,0.277372807264328,0.361465722322464,0.0964370891451835,0.0,0.0,0.148234948515892,30.78064346313477,25.0,-6.945336818695068,-4411.06787109375,48.25647735595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3310546875,304.51519775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.619140625,18000.0,0.0,0.0,0.1001922190189361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1194642931222915,0.1194685399532318,-4.243229341227561e-06,0.0,0.0001016823662212,0.0,0.0,4.659154415130615,0.0,0.0,0.0,0.2728005051612854,4.0,0.0,1.0
306600,293.1749572753906,297.1499938964844,293.1499938964844,0.0235778354108333,-945.0546264648438,304.153076171875,0.5832507014274597,0.0655318424105644,0.0601445995271205,293.1898803710937,297.1499938964844,293.1499938964844,0.0338527299463748,-1186.7957763671875,304.1552124023437,0.6216112375259399,0.0783272683620452,0.0755170360207557,293.1869201660156,297.1499938964844,293.1499938964844,0.0450674779713153,-1019.0267944335938,304.15509033203125,0.65225750207901,0.0912898704409599,0.0648422241210937,293.185302734375,297.1499938964844,293.1499938964844,0.0576838217675685,-1600.8475341796875,304.15460205078125,0.6869477033615112,0.1061924248933792,0.1018680781126022,293.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1829833984375,0.5228806734085083,0.050000000745058,0.2299709767103195,291.1825561523437,291.1499938964844,272.60400390625,271.7614440917969,284.32196044921875,293.3002319335937,291.1814270019531,1.0,0.1759165674448013,1.0,1.0,0.9980278611183168,1.0,-0.638838529586792,0.277372807264328,0.361465722322464,0.0964370891451835,0.0,0.0,0.148234948515892,30.78064346313477,25.0,-6.945336818695068,-4411.06787109375,48.25647735595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3310546875,304.51519775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.619140625,18000.0,0.0,0.0,0.1001922190189361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1194642931222915,0.1194685399532318,-4.243229341227561e-06,0.0,0.0001016823662212,0.0,0.0,4.659154415130615,0.0,0.0,0.0,0.2728005051612854,4.0,0.0,1.0
306660,293.1747131347656,297.1499938964844,293.1499938964844,0.0231633745133876,-937.0220947265624,304.1527404785156,0.5809758305549622,0.0649494677782058,0.0596070103347301,293.1891784667969,297.1499938964844,293.1499938964844,0.0331212654709816,-1174.0831298828125,304.1546936035156,0.6192100048065186,0.0774585902690887,0.0746760889887809,293.1867980957031,297.1499938964844,293.1499938964844,0.0442938655614852,-1009.2896728515624,304.1546936035156,0.6498881578445435,0.0903808921575546,0.0641945749521255,293.1849365234375,297.1499938964844,293.1499938964844,0.0570212081074714,-1589.094482421875,304.1541748046875,0.6848223805427551,0.1053726077079773,0.1010761931538581,293.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.177001953125,0.5227037072181702,0.050000000745058,0.2299799472093582,291.1765441894531,291.1499938964844,272.611328125,271.7657470703125,284.3239440917969,293.3032531738281,291.17535400390625,1.0,0.1756336838006973,1.0,1.0,0.9977492094039916,1.0,-0.6354671716690063,0.2760012149810791,0.3594659566879272,0.095609612762928,0.0,0.0,0.1450958102941513,30.79780578613281,25.0,-8.748749732971191,-4381.86083984375,47.86550521850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3608093261719,304.4853210449219,278.1499938964844,0.0,18000.0,313.1499938964844,18005.869140625,18000.0,0.0,0.0,0.0991090014576911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1179048642516136,0.1179091036319732,-4.240265297994483e-06,0.0,0.0001005830345093,0.0,0.0,4.59369421005249,0.0,0.0,0.0,0.2725443542003631,4.0,0.0,1.0
306720,293.1747131347656,297.1499938964844,293.1499938964844,0.0231633745133876,-937.0220947265624,304.1527404785156,0.5809758305549622,0.0649494677782058,0.0596070103347301,293.1891784667969,297.1499938964844,293.1499938964844,0.0331212654709816,-1174.0831298828125,304.1546936035156,0.6192100048065186,0.0774585902690887,0.0746760889887809,293.1867980957031,297.1499938964844,293.1499938964844,0.0442938655614852,-1009.2896728515624,304.1546936035156,0.6498881578445435,0.0903808921575546,0.0641945749521255,293.1849365234375,297.1499938964844,293.1499938964844,0.0570212081074714,-1589.094482421875,304.1541748046875,0.6848223805427551,0.1053726077079773,0.1010761931538581,293.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.177001953125,0.5227037072181702,0.050000000745058,0.2299799472093582,291.1765441894531,291.1499938964844,272.611328125,271.7657470703125,284.3239440917969,293.3032531738281,291.17535400390625,1.0,0.1756336838006973,1.0,1.0,0.9977492094039916,1.0,-0.6354671716690063,0.2760012149810791,0.3594659566879272,0.095609612762928,0.0,0.0,0.1450958102941513,30.79780578613281,25.0,-8.748749732971191,-4381.86083984375,47.86550521850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3608093261719,304.4853210449219,278.1499938964844,0.0,18000.0,313.1499938964844,18005.869140625,18000.0,0.0,0.0,0.0991090014576911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1179048642516136,0.1179091036319732,-4.240265297994483e-06,0.0,0.0001005830345093,0.0,0.0,4.59369421005249,0.0,0.0,0.0,0.2725443542003631,4.0,0.0,1.0
306780,293.1741943359375,297.1499938964844,293.1499938964844,0.0227969624102115,-929.8475341796876,304.1524353027344,0.5789693593978882,0.064427375793457,0.0591259449720382,293.1882019042969,297.1499938964844,293.1499938964844,0.0324570462107658,-1162.4776611328125,304.1542358398437,0.617013692855835,0.0766630545258522,0.0739079564809799,293.18634033203125,297.1499938964844,293.1499938964844,0.043577779084444,-1000.2884521484376,304.1543273925781,0.6477555632591248,0.0895389392971992,0.0635958462953567,293.1842956542969,297.1499938964844,293.1499938964844,0.0564109720289707,-1578.2974853515625,304.15380859375,0.6829203367233276,0.1046169772744178,0.1003481224179267,293.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1711730957031,0.522588312625885,0.050000000745058,0.2299858331680297,291.1707763671875,291.1499938964844,272.6175842285156,271.76934814453125,284.3243408203125,293.305419921875,291.16973876953125,1.0,0.1753507107496261,1.0,1.0,0.9974705576896667,1.0,-0.6323826909065247,0.2747720181941986,0.3576107025146484,0.0947976186871528,0.0,0.0,0.1427211165428161,30.800264358520508,25.0,-8.199070930480957,-4358.55322265625,47.49553680419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3822326660156,304.4633178710937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.412109375,18000.0,0.0,0.0,0.0980056449770927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.116733968257904,0.1167382076382637,-4.238015662849648e-06,0.0,9.946327190846203e-05,0.0,0.0,4.544613838195801,0.0,0.0,0.0,0.2723517119884491,4.0,0.0,1.0
306840,293.1741943359375,297.1499938964844,293.1499938964844,0.0227969624102115,-929.8475341796876,304.1524353027344,0.5789693593978882,0.064427375793457,0.0591259449720382,293.1882019042969,297.1499938964844,293.1499938964844,0.0324570462107658,-1162.4776611328125,304.1542358398437,0.617013692855835,0.0766630545258522,0.0739079564809799,293.18634033203125,297.1499938964844,293.1499938964844,0.043577779084444,-1000.2884521484376,304.1543273925781,0.6477555632591248,0.0895389392971992,0.0635958462953567,293.1842956542969,297.1499938964844,293.1499938964844,0.0564109720289707,-1578.2974853515625,304.15380859375,0.6829203367233276,0.1046169772744178,0.1003481224179267,293.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1711730957031,0.522588312625885,0.050000000745058,0.2299858331680297,291.1707763671875,291.1499938964844,272.6175842285156,271.76934814453125,284.3243408203125,293.305419921875,291.16973876953125,1.0,0.1753507107496261,1.0,1.0,0.9974705576896667,1.0,-0.6323826909065247,0.2747720181941986,0.3576107025146484,0.0947976186871528,0.0,0.0,0.1427211165428161,30.800264358520508,25.0,-8.199070930480957,-4358.55322265625,47.49553680419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3822326660156,304.4633178710937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.412109375,18000.0,0.0,0.0,0.0980056449770927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.116733968257904,0.1167382076382637,-4.238015662849648e-06,0.0,9.946327190846203e-05,0.0,0.0,4.544613838195801,0.0,0.0,0.0,0.2723517119884491,4.0,0.0,1.0
306900,293.1738586425781,297.1499938964844,293.1499938964844,0.0226282738149166,-926.5164794921876,304.1523132324219,0.5780524611473083,0.0641856417059898,0.0589034929871559,293.1876525878906,297.1499938964844,293.1499938964844,0.0321452394127845,-1157.0029296875,304.1540222167969,0.6159781217575073,0.0762887299060821,0.0735469758510589,293.18603515625,297.1499938964844,293.1499938964844,0.0432369261980056,-996.00439453125,304.1541442871094,0.6467640995979309,0.0891395658254623,0.06331218034029,293.18389892578125,297.1499938964844,293.1499938964844,0.0561209432780742,-1573.170654296875,304.1536560058594,0.6820396780967712,0.1042597517371177,0.1000043079257011,293.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16864013671875,0.5225498676300049,0.050000000745058,0.2299878150224685,291.1682434082031,291.1499938964844,272.62030029296875,271.7709045410156,284.32403564453125,293.3062438964844,291.1673278808594,1.0,0.1752093583345413,1.0,1.0,0.9973312616348268,1.0,-0.6309317946434021,0.2742021679878235,0.356729656457901,0.0943979322910308,0.0,0.0,0.1417627185583114,30.796924591064453,25.0,-7.475419998168945,-4348.4755859375,47.3173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3889465332031,304.453857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.822265625,18000.0,0.0,0.0,0.0974664837121963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162652522325515,0.1162694916129112,-4.2371161725895945e-06,0.0,9.8916090792045e-05,0.0,0.0,4.524990558624268,0.0,0.0,0.0,0.2722746431827545,4.0,0.0,1.0
306960,293.1734924316406,297.1499938964844,293.1499938964844,0.0224676523357629,-923.32666015625,304.1521911621094,0.5771848559379578,0.0639549419283866,0.0586913414299488,293.18707275390625,297.1499938964844,293.1499938964844,0.0318449288606643,-1151.7120361328125,304.1538391113281,0.6149771809577942,0.0759280323982238,0.0731993094086647,293.1856689453125,297.1499938964844,293.1499938964844,0.0429056510329246,-991.8400268554688,304.15399169921875,0.645815372467041,0.0887526497244834,0.0630375370383262,293.1834716796875,297.1499938964844,293.1499938964844,0.0558392480015754,-1568.193115234375,304.15350341796875,0.6811995506286621,0.1039144918322563,0.099672183394432,293.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1663513183594,0.5225223302841187,0.050000000745058,0.2299892455339431,291.166015625,291.1499938964844,272.622802734375,271.7723083496094,284.323486328125,293.30694580078125,291.1651916503906,1.0,0.1750681847333908,1.0,1.0,0.9971936345100404,1.0,-0.6295334696769714,0.2736572623252868,0.3558762073516845,0.0940035283565521,0.0,0.0,0.1409239470958709,30.791013717651367,25.0,-6.647711277008057,-4339.13037109375,47.14324569702149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3928527832031,304.4447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.318359375,18000.0,0.0,0.0,0.0969448983669281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1158573701977729,0.1158616095781326,-4.236336280882824e-06,0.0,9.838674304774032e-05,0.0,0.0,4.507927417755127,0.0,0.0,0.0,0.272207647562027,4.0,0.0,1.0
307020,293.1726989746094,297.1499938964844,293.1499938964844,0.0221677124500274,-917.3206176757812,304.1519470214844,0.5755820870399475,0.0635228902101516,0.0582944229245185,293.1858215332031,297.1499938964844,293.1499938964844,0.0312755517661571,-1141.6279296875,304.15350341796875,0.6130672693252563,0.075243704020977,0.0725401416420936,293.18487548828125,297.1499938964844,293.1499938964844,0.042268767952919,-983.8308715820312,304.1537170410156,0.6440317034721375,0.0880123451352119,0.0625124871730804,293.1825256347656,297.1499938964844,293.1499938964844,0.0552984625101089,-1558.6427001953125,304.1532287597656,0.6796289086341858,0.1032566800713539,0.0990397334098815,293.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16259765625,0.5224964618682861,0.050000000745058,0.2299906015396118,291.162353515625,291.1499938964844,272.62701416015625,271.7746276855469,284.3217468261719,293.3080139160156,291.1617126464844,1.0,0.1747865825891494,1.0,1.0,0.9969183206558228,1.0,-0.6268784999847412,0.2726313173770904,0.3542471528053283,0.0932371467351913,0.0,0.0,0.1395377516746521,30.77242660522461,25.0,-5.019769668579102,-4322.01953125,46.80599594116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3923645019531,304.4263916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.525390625,18000.0,0.0,0.0,0.0959763973951339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1151884198188781,0.1151926591992378,-4.235066626279149e-06,0.0,9.740384120959789e-05,0.0,0.0,4.47997522354126,0.0,0.0,0.0,0.272098034620285,4.0,0.0,1.0
307080,293.1726989746094,297.1499938964844,293.1499938964844,0.0221677124500274,-917.3206176757812,304.1519470214844,0.5755820870399475,0.0635228902101516,0.0582944229245185,293.1858215332031,297.1499938964844,293.1499938964844,0.0312755517661571,-1141.6279296875,304.15350341796875,0.6130672693252563,0.075243704020977,0.0725401416420936,293.18487548828125,297.1499938964844,293.1499938964844,0.042268767952919,-983.8308715820312,304.1537170410156,0.6440317034721375,0.0880123451352119,0.0625124871730804,293.1825256347656,297.1499938964844,293.1499938964844,0.0552984625101089,-1558.6427001953125,304.1532287597656,0.6796289086341858,0.1032566800713539,0.0990397334098815,293.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16259765625,0.5224964618682861,0.050000000745058,0.2299906015396118,291.162353515625,291.1499938964844,272.62701416015625,271.7746276855469,284.3217468261719,293.3080139160156,291.1617126464844,1.0,0.1747865825891494,1.0,1.0,0.9969183206558228,1.0,-0.6268784999847412,0.2726313173770904,0.3542471528053283,0.0932371467351913,0.0,0.0,0.1395377516746521,30.77242660522461,25.0,-5.019769668579102,-4322.01953125,46.80599594116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3923645019531,304.4263916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.525390625,18000.0,0.0,0.0,0.0959763973951339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1151884198188781,0.1151926591992378,-4.235066626279149e-06,0.0,9.740384120959789e-05,0.0,0.0,4.47997522354126,0.0,0.0,0.0,0.272098034620285,4.0,0.0,1.0
307140,293.1718139648437,297.1499938964844,293.1499938964844,0.0218924917280673,-911.751220703125,304.1517639160156,0.574134349822998,0.0631249696016311,0.0579292327165603,293.1844787597656,297.1499938964844,293.1499938964844,0.0307438280433416,-1132.1446533203125,304.1532287597656,0.6112640500068665,0.0746037364006042,0.0719240978360176,293.1839599609375,297.1499938964844,293.1499938964844,0.0416625216603279,-976.202392578125,304.15350341796875,0.6423810124397278,0.087311565876007,0.0620159171521663,293.1815185546875,297.1499938964844,293.1499938964844,0.0547853410243988,-1549.587890625,304.15301513671875,0.6781892776489258,0.1026383116841316,0.0984454602003097,293.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597595214844,0.522504985332489,0.050000000745058,0.2299902290105819,291.1595764160156,291.1499938964844,272.6302490234375,271.7763671875,284.3194885253906,293.3088073730469,291.1590881347656,1.0,0.174506276845932,1.0,1.0,0.9966430068016052,1.0,-0.6243912577629089,0.2716743350028991,0.3527168929576874,0.0925122573971748,0.0,0.0,0.1384582072496414,30.74608993530273,25.0,-3.695490121841431,-4306.3623046875,46.48209381103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3815612792969,304.4067077636719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.951171875,18000.0,0.0,0.0,0.0951342210173606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1146716699004173,0.1146759092807769,-4.2340961954323575e-06,0.0,9.654914174461736e-05,0.0,0.0,4.458410739898682,0.0,0.0,0.0,0.2720136344432831,4.0,0.0,1.0
307200,293.1718139648437,297.1499938964844,293.1499938964844,0.0218924917280673,-911.751220703125,304.1517639160156,0.574134349822998,0.0631249696016311,0.0579292327165603,293.1844787597656,297.1499938964844,293.1499938964844,0.0307438280433416,-1132.1446533203125,304.1532287597656,0.6112640500068665,0.0746037364006042,0.0719240978360176,293.1839599609375,297.1499938964844,293.1499938964844,0.0416625216603279,-976.202392578125,304.15350341796875,0.6423810124397278,0.087311565876007,0.0620159171521663,293.1815185546875,297.1499938964844,293.1499938964844,0.0547853410243988,-1549.587890625,304.15301513671875,0.6781892776489258,0.1026383116841316,0.0984454602003097,293.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597595214844,0.522504985332489,0.050000000745058,0.2299902290105819,291.1595764160156,291.1499938964844,272.6302490234375,271.7763671875,284.3194885253906,293.3088073730469,291.1590881347656,1.0,0.174506276845932,1.0,1.0,0.9966430068016052,1.0,-0.6243912577629089,0.2716743350028991,0.3527168929576874,0.0925122573971748,0.0,0.0,0.1384582072496414,30.74608993530273,25.0,-3.695490121841431,-4306.3623046875,46.48209381103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3815612792969,304.4067077636719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.951171875,18000.0,0.0,0.0,0.0951342210173606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1146716699004173,0.1146759092807769,-4.2340961954323575e-06,0.0,9.654914174461736e-05,0.0,0.0,4.458410739898682,0.0,0.0,0.0,0.2720136344432831,4.0,0.0,1.0
307260,293.1709289550781,297.1499938964844,293.1499938964844,0.0216383393853902,-906.557861328125,304.151611328125,0.5728191137313843,0.0627560019493103,0.0575908087193965,293.1831359863281,297.1499938964844,293.1499938964844,0.0302455946803092,-1123.197998046875,304.1529846191406,0.6095633506774902,0.074002668261528,0.0713457018136978,293.1830139160156,297.1499938964844,293.1499938964844,0.0410833172500133,-968.9098510742188,304.1532897949219,0.6408435106277466,0.0866448655724525,0.0615437775850296,293.1804504394531,297.1499938964844,293.1499938964844,0.0542975217103958,-1540.9879150390625,304.15283203125,0.6768645644187927,0.1020549908280372,0.0978849381208419,293.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576232910156,0.5225433111190796,0.050000000745058,0.2299883365631103,291.157470703125,291.1499938964844,272.632568359375,271.7774963378906,284.3170471191406,293.30938720703125,291.1571044921875,1.0,0.1742275804281234,1.0,1.0,0.996366560459137,1.0,-0.6220493316650391,0.270769715309143,0.3512796461582184,0.0918400660157203,0.0,0.0,0.1376106142997741,30.71333122253418,25.0,-2.728737592697144,-4291.72021484375,46.17010116577149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36236572265625,304.3855895996094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.51953125,18000.0,0.0,0.0,0.0944369584321975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1142681315541267,0.1142723634839057,-4.2333431338192895e-06,0.0,9.584151121089236e-05,0.0,0.0,4.441586494445801,0.0,0.0,0.0,0.2719478607177734,4.0,0.0,1.0
307320,293.1709289550781,297.1499938964844,293.1499938964844,0.0216383393853902,-906.557861328125,304.151611328125,0.5728191137313843,0.0627560019493103,0.0575908087193965,293.1831359863281,297.1499938964844,293.1499938964844,0.0302455946803092,-1123.197998046875,304.1529846191406,0.6095633506774902,0.074002668261528,0.0713457018136978,293.1830139160156,297.1499938964844,293.1499938964844,0.0410833172500133,-968.9098510742188,304.1532897949219,0.6408435106277466,0.0866448655724525,0.0615437775850296,293.1804504394531,297.1499938964844,293.1499938964844,0.0542975217103958,-1540.9879150390625,304.15283203125,0.6768645644187927,0.1020549908280372,0.0978849381208419,293.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576232910156,0.5225433111190796,0.050000000745058,0.2299883365631103,291.157470703125,291.1499938964844,272.632568359375,271.7774963378906,284.3170471191406,293.30938720703125,291.1571044921875,1.0,0.1742275804281234,1.0,1.0,0.996366560459137,1.0,-0.6220493316650391,0.270769715309143,0.3512796461582184,0.0918400660157203,0.0,0.0,0.1376106142997741,30.71333122253418,25.0,-2.728737592697144,-4291.72021484375,46.17010116577149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36236572265625,304.3855895996094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.51953125,18000.0,0.0,0.0,0.0944369584321975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1142681315541267,0.1142723634839057,-4.2333431338192895e-06,0.0,9.584151121089236e-05,0.0,0.0,4.441586494445801,0.0,0.0,0.0,0.2719478607177734,4.0,0.0,1.0
307380,293.1700134277344,297.1499938964844,293.1499938964844,0.0214027538895607,-901.7002563476562,304.1514587402344,0.5716212391853333,0.062412541359663,0.0572758466005325,293.1817932128906,297.1499938964844,293.1499938964844,0.0297819823026657,-1114.74853515625,304.1527709960937,0.6079718470573425,0.073436789214611,0.0708012729883194,293.1820373535156,297.1499938964844,293.1499938964844,0.040528804063797,-961.923583984375,304.15313720703125,0.6394054889678955,0.0860086306929588,0.0610933899879455,293.17938232421875,297.1499938964844,293.1499938964844,0.0538336262106895,-1532.8182373046875,304.15264892578125,0.6756443381309509,0.1015039235353469,0.0973553657531738,293.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559753417969,0.5226079225540161,0.050000000745058,0.2299851179122924,291.1558532714844,291.1499938964844,272.6340026855469,271.7781066894531,284.3145751953125,293.309814453125,291.15557861328125,1.0,0.1739507615566253,1.0,1.0,0.9960901141166688,1.0,-0.6198379993438721,0.2699072659015655,0.3499307334423065,0.0912259742617607,0.0,0.0,0.1369440257549286,30.67507743835449,25.0,-2.0329842567443848,-4277.9482421875,45.86908721923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3369445800781,304.363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.19140625,18000.0,0.0,0.0,0.0938929989933967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1139522269368171,0.1139564663171768,-4.232756509736646e-06,0.0,9.52894552028738e-05,0.0,0.0,4.4284257888793945,0.0,0.0,0.0,0.2718964517116546,4.0,0.0,1.0
307440,293.1700134277344,297.1499938964844,293.1499938964844,0.0214027538895607,-901.7002563476562,304.1514587402344,0.5716212391853333,0.062412541359663,0.0572758466005325,293.1817932128906,297.1499938964844,293.1499938964844,0.0297819823026657,-1114.74853515625,304.1527709960937,0.6079718470573425,0.073436789214611,0.0708012729883194,293.1820373535156,297.1499938964844,293.1499938964844,0.040528804063797,-961.923583984375,304.15313720703125,0.6394054889678955,0.0860086306929588,0.0610933899879455,293.17938232421875,297.1499938964844,293.1499938964844,0.0538336262106895,-1532.8182373046875,304.15264892578125,0.6756443381309509,0.1015039235353469,0.0973553657531738,293.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559753417969,0.5226079225540161,0.050000000745058,0.2299851179122924,291.1558532714844,291.1499938964844,272.6340026855469,271.7781066894531,284.3145751953125,293.309814453125,291.15557861328125,1.0,0.1739507615566253,1.0,1.0,0.9960901141166688,1.0,-0.6198379993438721,0.2699072659015655,0.3499307334423065,0.0912259742617607,0.0,0.0,0.1369440257549286,30.67507743835449,25.0,-2.0329842567443848,-4277.9482421875,45.86908721923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3369445800781,304.363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.19140625,18000.0,0.0,0.0,0.0938929989933967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1139522269368171,0.1139564663171768,-4.232756509736646e-06,0.0,9.52894552028738e-05,0.0,0.0,4.4284257888793945,0.0,0.0,0.0,0.2718964517116546,4.0,0.0,1.0
