time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
307500,293.1695556640625,297.1499938964844,293.1499938964844,0.0212912168353796,-899.3855590820312,304.1513977050781,0.5710619688034058,0.0622494146227836,0.0571262575685977,293.1811218261719,297.1499938964844,293.1499938964844,0.0295723993331193,-1110.6861572265625,304.15264892578125,0.6072139739990234,0.073165975511074,0.0705407336354255,293.1815185546875,297.1499938964844,293.1499938964844,0.0402600802481174,-958.5361328125,304.1530456542969,0.638719916343689,0.0857009142637252,0.0608755983412265,293.1788330078125,297.1499938964844,293.1499938964844,0.053610160946846,-1528.885986328125,304.152587890625,0.6750702261924744,0.1012396588921547,0.0971013680100441,293.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553039550781,0.5226491093635559,0.050000000745058,0.2299830764532089,291.1552124023437,291.1499938964844,272.6343994140625,271.7781982421875,284.3133544921875,293.3099670410156,291.15496826171875,1.0,0.173813134431839,1.0,1.0,0.9959518909454346,1.0,-0.6187771558761597,0.2694899141788482,0.3492872416973114,0.0909402146935463,0.0,0.0,0.1366643458604812,30.654146194458008,25.0,-1.7509546279907229,-4271.376953125,45.72242736816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3226623535156,304.3524169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.05859375,18000.0,0.0,0.0,0.0936774984002113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1138203293085098,0.1138245612382888,-4.232512765156571e-06,0.0,9.507075446890668e-05,0.0,0.0,4.422934055328369,0.0,0.0,0.0,0.2718749940395355,4.0,0.0,1.0
307560,293.1690979003906,297.1499938964844,293.1499938964844,0.0211834535002708,-897.139892578125,304.1513366699219,0.5705265998840332,0.0620915070176124,0.056981436908245,293.1804504394531,297.1499938964844,293.1499938964844,0.0293503627181053,-1106.7459716796875,304.1525573730469,0.6064793467521667,0.0729025602340698,0.070287324488163,293.1810302734375,297.1499938964844,293.1499938964844,0.0399965904653072,-955.2132568359376,304.1529846191406,0.6380544304847717,0.0853995531797409,0.0606623217463493,293.17828369140625,297.1499938964844,293.1499938964844,0.0533919930458068,-1525.0489501953125,304.1524963378906,0.6745181679725647,0.1009823977947235,0.096854068338871,293.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.5226954817771912,0.050000000745058,0.2299807518720626,291.1546325683594,291.1499938964844,272.63458251953125,271.7781982421875,284.3121337890625,293.31011962890625,291.1544189453125,1.0,0.1736760437488556,1.0,1.0,0.9958125948905944,1.0,-0.6177436709403992,0.2690810859203338,0.3486625850200653,0.0906674042344093,0.0,0.0,0.1364126950502395,30.632152557373047,25.0,-1.49683678150177,-4265.0126953125,45.57817459106445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3077392578125,304.34136962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.9453125,18000.0,0.0,0.0,0.0934973061084747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1137022003531456,0.1137064322829246,-4.232295395922847e-06,0.0,9.488788055023178e-05,0.0,0.0,4.4180169105529785,0.0,0.0,0.0,0.2718558311462402,4.0,0.0,1.0
307620,293.1681823730469,297.1499938964844,293.1499938964844,0.0209785271435976,-892.8441162109375,304.1512451171875,0.5695207118988037,0.0617902912199497,0.0567051954567432,293.1791687011719,297.1499938964844,293.1499938964844,0.0287208743393421,-1100.2879638671875,304.1527099609375,0.6050722599029541,0.0723960548639297,0.0698002353310585,293.1800537109375,297.1499938964844,293.1499938964844,0.0394846349954605,-948.7528686523438,304.15283203125,0.6367776393890381,0.0848149061203002,0.0602485835552215,293.1771850585937,297.1499938964844,293.1499938964844,0.0529710985720157,-1517.6522216796875,304.1523742675781,0.6734744906425476,0.1004880666732788,0.0963787585496902,293.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.522800862789154,0.050000000745058,0.229975476861,291.1537475585937,291.1499938964844,272.63433837890625,271.7778015136719,284.3092956542969,293.31036376953125,291.1535949707031,1.0,0.1734036058187484,1.0,1.0,0.9955340623855592,1.0,-0.6157543063163757,0.2683031260967254,0.3474511802196502,0.090123139321804,0.0,0.0,0.1359758079051971,30.585268020629883,25.0,-1.1040657758712769,-4252.98779296875,45.29658126831055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2770690917969,304.3197937011719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.767578125,18000.0,0.0,0.0,0.0932357162237167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1134987324476242,0.1135029643774032,-4.231926141073927e-06,0.0,9.462240268476307e-05,0.0,0.0,4.409554958343506,0.0,0.0,0.0,0.2718228697776794,4.0,0.0,1.0
307680,293.1681823730469,297.1499938964844,293.1499938964844,0.0209785271435976,-892.8441162109375,304.1512451171875,0.5695207118988037,0.0617902912199497,0.0567051954567432,293.1791687011719,297.1499938964844,293.1499938964844,0.0287208743393421,-1100.2879638671875,304.1527099609375,0.6050722599029541,0.0723960548639297,0.0698002353310585,293.1800537109375,297.1499938964844,293.1499938964844,0.0394846349954605,-948.7528686523438,304.15283203125,0.6367776393890381,0.0848149061203002,0.0602485835552215,293.1771850585937,297.1499938964844,293.1499938964844,0.0529710985720157,-1517.6522216796875,304.1523742675781,0.6734744906425476,0.1004880666732788,0.0963787585496902,293.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.522800862789154,0.050000000745058,0.229975476861,291.1537475585937,291.1499938964844,272.63433837890625,271.7778015136719,284.3092956542969,293.31036376953125,291.1535949707031,1.0,0.1734036058187484,1.0,1.0,0.9955340623855592,1.0,-0.6157543063163757,0.2683031260967254,0.3474511802196502,0.090123139321804,0.0,0.0,0.1359758079051971,30.585268020629883,25.0,-1.1040657758712769,-4252.98779296875,45.29658126831055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2770690917969,304.3197937011719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.767578125,18000.0,0.0,0.0,0.0932357162237167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1134987324476242,0.1135029643774032,-4.231926141073927e-06,0.0,9.462240268476307e-05,0.0,0.0,4.409554958343506,0.0,0.0,0.0,0.2718228697776794,4.0,0.0,1.0
307740,293.1673278808594,297.1499938964844,293.1499938964844,0.020786665380001,-888.7916870117188,304.1511535644531,0.5686042308807373,0.0615074038505554,0.0564454458653926,293.1778869628906,297.1499938964844,293.1499938964844,0.0281966794282197,-1091.91748046875,304.1526184082031,0.6037529706954956,0.0719155594706535,0.0693379268050193,293.1790771484375,297.1499938964844,293.1499938964844,0.038991305977106,-942.5215454101562,304.1527099609375,0.635574460029602,0.0842521116137504,0.0598504990339279,293.17608642578125,297.1499938964844,293.1499938964844,0.0525699332356452,-1510.609619140625,304.1522521972656,0.6725156307220459,0.1000190153717994,0.095927707850933,293.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15313720703125,0.5229293704032898,0.050000000745058,0.2299690544605255,291.1531066894531,291.1499938964844,272.6333312988281,271.77691650390625,284.3076171875,293.3105773925781,291.15301513671875,1.0,0.1731336265802383,1.0,1.0,0.9952554702758788,1.0,-0.6138609647750854,0.2675093412399292,0.3463516235351562,0.0897270813584327,0.0,0.0,0.1356109082698822,30.53499412536621,25.0,-0.5907705426216125,-4241.65576171875,45.02373504638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2469482421875,304.300048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.634765625,18000.0,0.0,0.0,0.0930908918380737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133306324481964,0.1133348643779754,-4.231623734085588e-06,0.0,9.447542106499895e-05,0.0,0.0,4.402568817138672,0.0,0.0,0.0,0.2717957198619842,4.0,0.0,1.0
307800,293.1673278808594,297.1499938964844,293.1499938964844,0.020786665380001,-888.7916870117188,304.1511535644531,0.5686042308807373,0.0615074038505554,0.0564454458653926,293.1778869628906,297.1499938964844,293.1499938964844,0.0281966794282197,-1091.91748046875,304.1526184082031,0.6037529706954956,0.0719155594706535,0.0693379268050193,293.1790771484375,297.1499938964844,293.1499938964844,0.038991305977106,-942.5215454101562,304.1527099609375,0.635574460029602,0.0842521116137504,0.0598504990339279,293.17608642578125,297.1499938964844,293.1499938964844,0.0525699332356452,-1510.609619140625,304.1522521972656,0.6725156307220459,0.1000190153717994,0.095927707850933,293.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15313720703125,0.5229293704032898,0.050000000745058,0.2299690544605255,291.1531066894531,291.1499938964844,272.6333312988281,271.77691650390625,284.3076171875,293.3105773925781,291.15301513671875,1.0,0.1731336265802383,1.0,1.0,0.9952554702758788,1.0,-0.6138609647750854,0.2675093412399292,0.3463516235351562,0.0897270813584327,0.0,0.0,0.1356109082698822,30.53499412536621,25.0,-0.5907705426216125,-4241.65576171875,45.02373504638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2469482421875,304.300048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.634765625,18000.0,0.0,0.0,0.0930908918380737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133306324481964,0.1133348643779754,-4.231623734085588e-06,0.0,9.447542106499895e-05,0.0,0.0,4.402568817138672,0.0,0.0,0.0,0.2717957198619842,4.0,0.0,1.0
307860,293.1664428710937,297.1499938964844,293.1499938964844,0.0206060744822025,-884.941162109375,304.15106201171875,0.5677734017372131,0.0612426958978176,0.0562018603086471,293.1766662597656,297.1499938964844,293.1499938964844,0.0279099643230438,-1084.963134765625,304.1522216796875,0.6025166511535645,0.0714596733450889,0.0688990652561187,293.1781005859375,297.1499938964844,293.1499938964844,0.0385118648409843,-936.4530639648438,304.1526184082031,0.6344352960586548,0.0837090387940406,0.0594662688672542,293.175048828125,297.1499938964844,293.1499938964844,0.0521837584674358,-1503.828857421875,304.15216064453125,0.6716336607933044,0.0995735079050064,0.0954989269375801,293.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15313720703125,0.5230783224105835,0.050000000745058,0.2299616187810897,291.1531677246094,291.1499938964844,272.631591796875,271.775634765625,284.3076171875,293.3107604980469,291.1532592773437,1.0,0.1728662252426147,1.0,1.0,0.9949728846549988,1.0,-0.6120573282241821,0.2667065262794494,0.3453507721424103,0.0894563943147659,0.0,0.0,0.1351909637451172,30.481725692749023,25.0,0.4046715199947357,-4230.650390625,44.75920486450195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2191467285156,304.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.681640625,18000.0,0.0,0.0,0.0930381193757057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1131577491760253,0.1131619811058044,-4.231354523653863e-06,0.0,9.442186274100096e-05,0.0,0.0,4.39542818069458,0.0,0.0,0.0,0.2717684209346771,4.0,0.0,1.0
307920,293.1664428710937,297.1499938964844,293.1499938964844,0.0206060744822025,-884.941162109375,304.15106201171875,0.5677734017372131,0.0612426958978176,0.0562018603086471,293.1766662597656,297.1499938964844,293.1499938964844,0.0279099643230438,-1084.963134765625,304.1522216796875,0.6025166511535645,0.0714596733450889,0.0688990652561187,293.1781005859375,297.1499938964844,293.1499938964844,0.0385118648409843,-936.4530639648438,304.1526184082031,0.6344352960586548,0.0837090387940406,0.0594662688672542,293.175048828125,297.1499938964844,293.1499938964844,0.0521837584674358,-1503.828857421875,304.15216064453125,0.6716336607933044,0.0995735079050064,0.0954989269375801,293.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15313720703125,0.5230783224105835,0.050000000745058,0.2299616187810897,291.1531677246094,291.1499938964844,272.631591796875,271.775634765625,284.3076171875,293.3107604980469,291.1532592773437,1.0,0.1728662252426147,1.0,1.0,0.9949728846549988,1.0,-0.6120573282241821,0.2667065262794494,0.3453507721424103,0.0894563943147659,0.0,0.0,0.1351909637451172,30.481725692749023,25.0,0.4046715199947357,-4230.650390625,44.75920486450195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2191467285156,304.2822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.681640625,18000.0,0.0,0.0,0.0930381193757057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1131577491760253,0.1131619811058044,-4.231354523653863e-06,0.0,9.442186274100096e-05,0.0,0.0,4.39542818069458,0.0,0.0,0.0,0.2717684209346771,4.0,0.0,1.0
307980,293.1656188964844,297.1499938964844,293.1499938964844,0.0204366464167833,-881.2999877929688,304.1510009765625,0.5670150518417358,0.0609940029680728,0.0559732429683208,293.17547607421875,297.1499938964844,293.1499938964844,0.0276415757834911,-1078.3243408203125,304.1519470214844,0.6013514399528503,0.0710262283682823,0.0684819296002388,293.1771850585937,297.1499938964844,293.1499938964844,0.0380474627017974,-930.5654296875,304.15252685546875,0.6333498954772949,0.0831846669316291,0.0590952783823013,293.1739807128906,297.1499938964844,293.1499938964844,0.0518143512308597,-1497.3455810546875,304.15203857421875,0.670818030834198,0.0991507098078727,0.0950918942689895,293.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1536865234375,0.5232399106025696,0.050000000745058,0.2299535572528839,291.1537170410156,291.1499938964844,272.6291198730469,271.7739562988281,284.30712890625,293.3109130859375,291.1538391113281,1.0,0.172601580619812,1.0,1.0,0.994690239429474,1.0,-0.6103389263153076,0.2659432590007782,0.3443956971168518,0.0891961231827735,0.0,0.0,0.1346568465232849,30.425785064697266,25.0,0.7925546765327454,-4219.697265625,44.50273132324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1951599121094,304.2643127441406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.853515625,18000.0,0.0,0.0,0.0930517166852951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.112934336066246,0.112938567996025,-4.2310321077820845e-06,0.0,9.443566523259506e-05,0.0,0.0,4.386229038238525,0.0,0.0,0.0,0.2717338800430298,4.0,0.0,1.0
308040,293.1656188964844,297.1499938964844,293.1499938964844,0.0204366464167833,-881.2999877929688,304.1510009765625,0.5670150518417358,0.0609940029680728,0.0559732429683208,293.17547607421875,297.1499938964844,293.1499938964844,0.0276415757834911,-1078.3243408203125,304.1519470214844,0.6013514399528503,0.0710262283682823,0.0684819296002388,293.1771850585937,297.1499938964844,293.1499938964844,0.0380474627017974,-930.5654296875,304.15252685546875,0.6333498954772949,0.0831846669316291,0.0590952783823013,293.1739807128906,297.1499938964844,293.1499938964844,0.0518143512308597,-1497.3455810546875,304.15203857421875,0.670818030834198,0.0991507098078727,0.0950918942689895,293.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1536865234375,0.5232399106025696,0.050000000745058,0.2299535572528839,291.1537170410156,291.1499938964844,272.6291198730469,271.7739562988281,284.30712890625,293.3109130859375,291.1538391113281,1.0,0.172601580619812,1.0,1.0,0.994690239429474,1.0,-0.6103389263153076,0.2659432590007782,0.3443956971168518,0.0891961231827735,0.0,0.0,0.1346568465232849,30.425785064697266,25.0,0.7925546765327454,-4219.697265625,44.50273132324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1951599121094,304.2643127441406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.853515625,18000.0,0.0,0.0,0.0930517166852951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.112934336066246,0.112938567996025,-4.2310321077820845e-06,0.0,9.443566523259506e-05,0.0,0.0,4.386229038238525,0.0,0.0,0.0,0.2717338800430298,4.0,0.0,1.0
308100,293.16522216796875,297.1499938964844,293.1499938964844,0.0203559380024671,-879.557373046875,304.1509704589844,0.5666607618331909,0.0608751289546489,0.0558639094233512,293.1748962402344,297.1499938964844,293.1499938964844,0.0275149140506982,-1075.1273193359375,304.1518249511719,0.6007941961288452,0.0708172991871833,0.0682808607816696,293.1767272949219,297.1499938964844,293.1499938964844,0.037821240723133,-927.6950073242188,304.1524658203125,0.6328263878822327,0.0829291194677352,0.0589144639670848,293.1734924316406,297.1499938964844,293.1499938964844,0.0516363903880119,-1494.22509765625,304.1520080566406,0.6704342365264893,0.0989474281668663,0.0948961079120636,293.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539611816406,0.5233256220817566,0.050000000745058,0.2299492806196212,291.1540222167969,291.1499938964844,272.6276550292969,271.77294921875,284.3069152832031,293.3110046386719,291.15411376953125,1.0,0.1724703311920166,1.0,1.0,0.9945489168167114,1.0,-0.6095093488693237,0.2655696868896484,0.3439396619796753,0.0890823081135749,0.0,0.0,0.1343595385551452,30.396955490112305,25.0,0.8671944737434387,-4214.330078125,44.37735366821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1849670410156,304.2557678222656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.923828125,18000.0,0.0,0.0,0.093074545264244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.112808384001255,0.112812615931034,-4.230844751873519e-06,0.0,9.445883188163862e-05,0.0,0.0,4.381037712097168,0.0,0.0,0.0,0.2717143297195434,4.0,0.0,1.0
308160,293.1648254394531,297.1499938964844,293.1499938964844,0.0202776994556188,-877.8628540039062,304.15093994140625,0.5663220882415771,0.0607597045600414,0.0557576827704906,293.17431640625,297.1499938964844,293.1499938964844,0.0273900423198938,-1072.0020751953125,304.1517028808594,0.6002526879310608,0.0706132426857948,0.0680844411253929,293.1763000488281,297.1499938964844,293.1499938964844,0.0375987514853477,-924.8701171875,304.1524353027344,0.6323148608207703,0.0826777592301368,0.0587365925312042,293.1729736328125,297.1499938964844,293.1499938964844,0.0514626614749431,-1491.1802978515625,304.1519470214844,0.6700656414031982,0.0987493023276329,0.0947052240371704,293.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542663574219,0.5234143137931824,0.050000000745058,0.2299448698759079,291.1543273925781,291.1499938964844,272.6260070800781,271.7718811035156,284.3067932128906,293.3110656738281,291.1544494628906,1.0,0.1723397970199585,1.0,1.0,0.9944053888320924,1.0,-0.608698308467865,0.2652009427547455,0.3434973359107971,0.0889793112874031,0.0,0.0,0.1340409219264984,30.367618560791016,25.0,0.9176893830299376,-4209.05517578125,44.25380325317383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17608642578125,304.2476501464844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.9921875,18000.0,0.0,0.0,0.0931033194065094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1126736477017402,0.1126778721809387,-4.230642389302375e-06,0.0,9.448803029954432e-05,0.0,0.0,4.375483989715576,0.0,0.0,0.0,0.2716933488845825,4.0,0.0,1.0
308220,293.1640625,297.1499938964844,293.1499938964844,0.0201283302158117,-874.6134033203125,304.15087890625,0.5656894445419312,0.0605388097465038,0.0555542148649692,293.1732177734375,297.1499938964844,293.1499938964844,0.0271378774195909,-1065.96240234375,304.15155029296875,0.5992148518562317,0.0702190324664115,0.0677048936486244,293.1754150390625,297.1499938964844,293.1499938964844,0.0371645614504814,-919.3516845703124,304.15234375,0.6313256621360779,0.0821870639920234,0.058389313519001,293.1719970703125,297.1499938964844,293.1499938964844,0.0511275492608547,-1485.3114013671875,304.15185546875,0.6693720817565918,0.0983680337667465,0.0943376943469047,293.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549072265625,0.5236001014709473,0.050000000745058,0.2299356460571289,291.15496826171875,291.1499938964844,272.62225341796875,271.7694702148437,284.3065795898437,293.3112487792969,291.15509033203125,1.0,0.1720809340476989,1.0,1.0,0.994118332862854,1.0,-0.607129693031311,0.26447793841362,0.342651754617691,0.088803082704544,0.0,0.0,0.1333363354206085,30.307537078857425,25.0,0.965453565120697,-4198.75634765625,44.012020111083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16229248046875,304.23260498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.134765625,18000.0,0.0,0.0,0.0931669101119041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.112375758588314,0.1123799905180931,-4.230194008414401e-06,0.0,9.455257531953976e-05,0.0,0.0,4.36320686340332,0.0,0.0,0.0,0.2716469764709472,4.0,0.0,1.0
308280,293.1640625,297.1499938964844,293.1499938964844,0.0201283302158117,-874.6134033203125,304.15087890625,0.5656894445419312,0.0605388097465038,0.0555542148649692,293.1732177734375,297.1499938964844,293.1499938964844,0.0271378774195909,-1065.96240234375,304.15155029296875,0.5992148518562317,0.0702190324664115,0.0677048936486244,293.1754150390625,297.1499938964844,293.1499938964844,0.0371645614504814,-919.3516845703124,304.15234375,0.6313256621360779,0.0821870639920234,0.058389313519001,293.1719970703125,297.1499938964844,293.1499938964844,0.0511275492608547,-1485.3114013671875,304.15185546875,0.6693720817565918,0.0983680337667465,0.0943376943469047,293.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1549072265625,0.5236001014709473,0.050000000745058,0.2299356460571289,291.15496826171875,291.1499938964844,272.62225341796875,271.7694702148437,284.3065795898437,293.3112487792969,291.15509033203125,1.0,0.1720809340476989,1.0,1.0,0.994118332862854,1.0,-0.607129693031311,0.26447793841362,0.342651754617691,0.088803082704544,0.0,0.0,0.1333363354206085,30.307537078857425,25.0,0.965453565120697,-4198.75634765625,44.012020111083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16229248046875,304.23260498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.134765625,18000.0,0.0,0.0,0.0931669101119041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.112375758588314,0.1123799905180931,-4.230194008414401e-06,0.0,9.455257531953976e-05,0.0,0.0,4.36320686340332,0.0,0.0,0.0,0.2716469764709472,4.0,0.0,1.0
308340,293.163330078125,297.1499938964844,293.1499938964844,0.0199881494045257,-871.5468139648438,304.1508178710937,0.5651140809059143,0.0603307969868183,0.0553623549640178,293.17218017578125,297.1499938964844,293.1499938964844,0.0268625728785991,-1060.2008056640625,304.1514892578125,0.5982346534729004,0.0698425099253654,0.0673422664403915,293.1745910644531,297.1499938964844,293.1499938964844,0.0367444716393947,-914.0050048828124,304.1522521972656,0.6303789615631104,0.0817118436098098,0.0580529123544693,293.1710205078125,297.1499938964844,293.1499938964844,0.0508087836205959,-1479.7344970703125,304.1517639160156,0.6687343716621399,0.098006285727024,0.0939886793494224,293.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15557861328125,0.5237961411476135,0.050000000745058,0.2299259454011917,291.1556091308594,291.1499938964844,272.6178894042969,271.7667541503906,284.30645751953125,293.3114013671875,291.1557312011719,1.0,0.1718250662088394,1.0,1.0,0.993831217288971,1.0,-0.6056300401687622,0.2637762427330017,0.3418537676334381,0.0886590480804443,0.0,0.0,0.132543683052063,30.245756149291992,25.0,0.9378751516342164,-4188.78515625,43.77716064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1537475585937,304.2191162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.27734375,18000.0,0.0,0.0,0.0932216793298721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1120397746562957,0.1120439991354942,-4.229684691381408e-06,0.0,9.46081563597545e-05,0.0,0.0,4.349361419677734,0.0,0.0,0.0,0.2715946435928345,4.0,0.0,1.0
308400,293.163330078125,297.1499938964844,293.1499938964844,0.0199881494045257,-871.5468139648438,304.1508178710937,0.5651140809059143,0.0603307969868183,0.0553623549640178,293.17218017578125,297.1499938964844,293.1499938964844,0.0268625728785991,-1060.2008056640625,304.1514892578125,0.5982346534729004,0.0698425099253654,0.0673422664403915,293.1745910644531,297.1499938964844,293.1499938964844,0.0367444716393947,-914.0050048828124,304.1522521972656,0.6303789615631104,0.0817118436098098,0.0580529123544693,293.1710205078125,297.1499938964844,293.1499938964844,0.0508087836205959,-1479.7344970703125,304.1517639160156,0.6687343716621399,0.098006285727024,0.0939886793494224,293.3114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15557861328125,0.5237961411476135,0.050000000745058,0.2299259454011917,291.1556091308594,291.1499938964844,272.6178894042969,271.7667541503906,284.30645751953125,293.3114013671875,291.1557312011719,1.0,0.1718250662088394,1.0,1.0,0.993831217288971,1.0,-0.6056300401687622,0.2637762427330017,0.3418537676334381,0.0886590480804443,0.0,0.0,0.132543683052063,30.245756149291992,25.0,0.9378751516342164,-4188.78515625,43.77716064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1537475585937,304.2191162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.27734375,18000.0,0.0,0.0,0.0932216793298721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1120397746562957,0.1120439991354942,-4.229684691381408e-06,0.0,9.46081563597545e-05,0.0,0.0,4.349361419677734,0.0,0.0,0.0,0.2715946435928345,4.0,0.0,1.0
308460,293.1626281738281,297.1499938964844,293.1499938964844,0.0198570620268583,-868.6649780273438,304.1507568359375,0.5645944476127625,0.0601354949176311,0.0551819317042827,293.1711730957031,297.1499938964844,293.1499938964844,0.0265570413321256,-1054.701416015625,304.1515197753906,0.597309947013855,0.0694830417633056,0.0669959187507629,293.1737976074219,297.1499938964844,293.1499938964844,0.0363384895026683,-908.8306274414062,304.1521911621094,0.6294726729393005,0.0812517553567886,0.0577271357178688,293.17010498046875,297.1499938964844,293.1499938964844,0.0505066439509391,-1474.4544677734375,304.15167236328125,0.6681509017944336,0.0976638942956924,0.0936580374836921,293.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561584472656,0.5240011215209961,0.050000000745058,0.2299158275127411,291.1562194824219,291.1499938964844,272.6130065917969,271.7637634277344,284.30621337890625,293.3115539550781,291.15631103515625,1.0,0.1715723425149917,1.0,1.0,0.9935409426689148,1.0,-0.6041979193687439,0.2631005346775055,0.3410973846912384,0.0885352864861488,0.0,0.0,0.1316725611686706,30.18242645263672,25.0,0.8214969635009766,-4179.16845703125,43.54915618896485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1502685546875,304.20703125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.404296875,18000.0,0.0,0.0,0.0932503193616867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1116689890623092,0.1116732209920883,-4.229115802445449e-06,0.0,9.463721653446556e-05,0.0,0.0,4.334082126617432,0.0,0.0,0.0,0.2715367674827575,4.0,0.0,1.0
308520,293.1626281738281,297.1499938964844,293.1499938964844,0.0198570620268583,-868.6649780273438,304.1507568359375,0.5645944476127625,0.0601354949176311,0.0551819317042827,293.1711730957031,297.1499938964844,293.1499938964844,0.0265570413321256,-1054.701416015625,304.1515197753906,0.597309947013855,0.0694830417633056,0.0669959187507629,293.1737976074219,297.1499938964844,293.1499938964844,0.0363384895026683,-908.8306274414062,304.1521911621094,0.6294726729393005,0.0812517553567886,0.0577271357178688,293.17010498046875,297.1499938964844,293.1499938964844,0.0505066439509391,-1474.4544677734375,304.15167236328125,0.6681509017944336,0.0976638942956924,0.0936580374836921,293.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561584472656,0.5240011215209961,0.050000000745058,0.2299158275127411,291.1562194824219,291.1499938964844,272.6130065917969,271.7637634277344,284.30621337890625,293.3115539550781,291.15631103515625,1.0,0.1715723425149917,1.0,1.0,0.9935409426689148,1.0,-0.6041979193687439,0.2631005346775055,0.3410973846912384,0.0885352864861488,0.0,0.0,0.1316725611686706,30.18242645263672,25.0,0.8214969635009766,-4179.16845703125,43.54915618896485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1502685546875,304.20703125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.404296875,18000.0,0.0,0.0,0.0932503193616867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1116689890623092,0.1116732209920883,-4.229115802445449e-06,0.0,9.463721653446556e-05,0.0,0.0,4.334082126617432,0.0,0.0,0.0,0.2715367674827575,4.0,0.0,1.0
308580,293.1619567871094,297.1499938964844,293.1499938964844,0.0197346676141023,-865.9628295898438,304.1507263183594,0.5641265511512756,0.0599522478878498,0.0550123490393161,293.17022705078125,297.1499938964844,293.1499938964844,0.0262840762734413,-1049.44677734375,304.1514587402344,0.5964364409446716,0.0691395327448844,0.0666647478938102,293.17303466796875,297.1499938964844,293.1499938964844,0.0359461046755313,-903.8228149414062,304.152099609375,0.6286028623580933,0.0808058604598045,0.0574113167822361,293.169189453125,297.1499938964844,293.1499938964844,0.0502207539975643,-1469.4647216796875,304.151611328125,0.667617678642273,0.097339928150177,0.093344859778881,293.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566467285156,0.5242136120796204,0.050000000745058,0.229905366897583,291.1566772460937,291.1499938964844,272.6075744628906,271.760498046875,284.30572509765625,293.31170654296875,291.1567687988281,1.0,0.1713227480649948,1.0,1.0,0.993250608444214,1.0,-0.6028295755386353,0.262454628944397,0.3403749465942383,0.0884185507893562,0.0,0.0,0.1307465136051178,30.11773681640625,25.0,0.6133337616920471,-4169.94677734375,43.32770156860352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1510009765625,304.1961364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.498046875,18000.0,0.0,0.0,0.0932413563132286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1112728640437126,0.111277088522911,-4.228499619784998e-06,0.0,9.462812158744782e-05,0.0,0.0,4.317757606506348,0.0,0.0,0.0,0.2714748382568359,4.0,0.0,1.0
308640,293.1619567871094,297.1499938964844,293.1499938964844,0.0197346676141023,-865.9628295898438,304.1507263183594,0.5641265511512756,0.0599522478878498,0.0550123490393161,293.17022705078125,297.1499938964844,293.1499938964844,0.0262840762734413,-1049.44677734375,304.1514587402344,0.5964364409446716,0.0691395327448844,0.0666647478938102,293.17303466796875,297.1499938964844,293.1499938964844,0.0359461046755313,-903.8228149414062,304.152099609375,0.6286028623580933,0.0808058604598045,0.0574113167822361,293.169189453125,297.1499938964844,293.1499938964844,0.0502207539975643,-1469.4647216796875,304.151611328125,0.667617678642273,0.097339928150177,0.093344859778881,293.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566467285156,0.5242136120796204,0.050000000745058,0.229905366897583,291.1566772460937,291.1499938964844,272.6075744628906,271.760498046875,284.30572509765625,293.31170654296875,291.1567687988281,1.0,0.1713227480649948,1.0,1.0,0.993250608444214,1.0,-0.6028295755386353,0.262454628944397,0.3403749465942383,0.0884185507893562,0.0,0.0,0.1307465136051178,30.11773681640625,25.0,0.6133337616920471,-4169.94677734375,43.32770156860352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1510009765625,304.1961364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.498046875,18000.0,0.0,0.0,0.0932413563132286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1112728640437126,0.111277088522911,-4.228499619784998e-06,0.0,9.462812158744782e-05,0.0,0.0,4.317757606506348,0.0,0.0,0.0,0.2714748382568359,4.0,0.0,1.0
308700,293.1616516113281,297.1499938964844,293.1499938964844,0.0196768958121538,-864.6839599609375,304.15069580078125,0.5639128088951111,0.059865366667509,0.0549318231642246,293.1697692871094,297.1499938964844,293.1499938964844,0.0261532440781593,-1046.9185791015625,304.15142822265625,0.5960196852684021,0.0689739286899566,0.0665050372481346,293.1726379394531,297.1499938964844,293.1499938964844,0.035755306482315,-901.3853759765624,304.1520690917969,0.6281819343566895,0.0805884450674057,0.0572572872042655,293.1687316894531,297.1499938964844,293.1499938964844,0.0500843524932861,-1467.0865478515625,304.15155029296875,0.667370617389679,0.0971852093935012,0.0931951403617858,293.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568298339844,0.524322509765625,0.050000000745058,0.2299000173807144,291.1568603515625,291.1499938964844,272.60467529296875,271.7587585449219,284.3053283691406,293.311767578125,291.15692138671875,1.0,0.171199232339859,1.0,1.0,0.9931054711341858,1.0,-0.6021703481674194,0.2621447443962097,0.3400255739688873,0.0883597061038017,0.0,0.0,0.1302713304758072,30.084890365600582,25.0,0.4776982069015503,-4165.5166015625,43.21953201293945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1527709960937,304.1911315917969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.525390625,18000.0,0.0,0.0,0.0932194143533706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1110686659812927,0.1110728904604911,-4.228178113407921e-06,0.0,9.46058498811908e-05,0.0,0.0,4.309341907501221,0.0,0.0,0.0,0.2714428603649139,4.0,0.0,1.0
308760,293.16131591796875,297.1499938964844,293.1499938964844,0.0196210760623216,-863.4462890625,304.1506652832031,0.5637102723121643,0.0597811713814735,0.0548537075519561,293.1693420410156,297.1499938964844,293.1499938964844,0.0260255597531795,-1044.4454345703125,304.1513977050781,0.5956137180328369,0.0688117444515228,0.0663485825061798,293.1722717285156,297.1499938964844,293.1499938964844,0.0355675816535949,-898.985595703125,304.15203857421875,0.6277686357498169,0.0803741365671157,0.0571054369211196,293.1683044433594,297.1499938964844,293.1499938964844,0.0499516874551773,-1464.7752685546875,304.1515197753906,0.6671344041824341,0.0970345884561538,0.0930493175983429,293.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1569519042969,0.5244327187538147,0.050000000745058,0.2298946231603622,291.156982421875,291.1499938964844,272.6016845703125,271.7569885253906,284.3048095703125,293.3118591308594,291.1570129394531,1.0,0.1710764616727829,1.0,1.0,0.9929584860801696,1.0,-0.601525068283081,0.2618431448936462,0.3396819531917572,0.0882986411452293,0.0,0.0,0.1297940760850906,30.051776885986328,25.0,0.3279892206192016,-4161.205078125,43.112831115722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1552124023437,304.1863708496094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.54296875,18000.0,0.0,0.0,0.0931870117783546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1108630821108818,0.1108673140406608,-4.2278516048099846e-06,0.0,9.457296982873233e-05,0.0,0.0,4.300868511199951,0.0,0.0,0.0,0.2714106142520904,4.0,0.0,1.0
308820,293.16070556640625,297.1499938964844,293.1499938964844,0.0195157751441001,-861.1068115234375,304.1506042480469,0.5633418560028076,0.0596215613186359,0.0547053590416908,293.16845703125,297.1499938964844,293.1499938964844,0.0257802288979291,-1039.677734375,304.1513366699219,0.594836950302124,0.0684983283281326,0.066046118736267,293.17156982421875,297.1499938964844,293.1499938964844,0.0352021530270576,-894.3095703125,304.1519775390625,0.6269665360450745,0.0799556002020835,0.0568087995052337,293.1674194335937,297.1499938964844,293.1499938964844,0.0496986843645572,-1460.37255859375,304.15142822265625,0.6666972637176514,0.0967467650771141,0.0927703753113746,293.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15704345703125,0.5246573686599731,0.050000000745058,0.2298836410045623,291.15704345703125,291.1499938964844,272.5953369140625,271.7532958984375,284.3033752441406,293.31201171875,291.1570129394531,1.0,0.1708333790302276,1.0,1.0,0.9926645159721376,1.0,-0.6002801060676575,0.2612672746181488,0.3390128314495086,0.0881678834557533,0.0,0.0,0.1288493573665619,29.98471641540528,25.0,-0.0019378708675503,-4153.00732421875,42.90416717529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1617126464844,304.17755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.537109375,18000.0,0.0,0.0,0.0930880159139633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1104543134570121,0.1104585453867912,-4.227194494887954e-06,0.0,9.447249613003804e-05,0.0,0.0,4.2840189933776855,0.0,0.0,0.0,0.2713463604450226,4.0,0.0,1.0
308880,293.16070556640625,297.1499938964844,293.1499938964844,0.0195157751441001,-861.1068115234375,304.1506042480469,0.5633418560028076,0.0596215613186359,0.0547053590416908,293.16845703125,297.1499938964844,293.1499938964844,0.0257802288979291,-1039.677734375,304.1513366699219,0.594836950302124,0.0684983283281326,0.066046118736267,293.17156982421875,297.1499938964844,293.1499938964844,0.0352021530270576,-894.3095703125,304.1519775390625,0.6269665360450745,0.0799556002020835,0.0568087995052337,293.1674194335937,297.1499938964844,293.1499938964844,0.0496986843645572,-1460.37255859375,304.15142822265625,0.6666972637176514,0.0967467650771141,0.0927703753113746,293.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15704345703125,0.5246573686599731,0.050000000745058,0.2298836410045623,291.15704345703125,291.1499938964844,272.5953369140625,271.7532958984375,284.3033752441406,293.31201171875,291.1570129394531,1.0,0.1708333790302276,1.0,1.0,0.9926645159721376,1.0,-0.6002801060676575,0.2612672746181488,0.3390128314495086,0.0881678834557533,0.0,0.0,0.1288493573665619,29.98471641540528,25.0,-0.0019378708675503,-4153.00732421875,42.90416717529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1617126464844,304.17755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.537109375,18000.0,0.0,0.0,0.0930880159139633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1104543134570121,0.1104585453867912,-4.227194494887954e-06,0.0,9.447249613003804e-05,0.0,0.0,4.2840189933776855,0.0,0.0,0.0,0.2713463604450226,4.0,0.0,1.0
308940,293.1600952148437,297.1499938964844,293.1499938964844,0.0194187574088573,-858.9464721679688,304.15057373046875,0.5630216002464294,0.0594735294580459,0.0545673929154872,293.1676330566406,297.1499938964844,293.1499938964844,0.0255477149039506,-1035.1397705078125,304.1512756347656,0.5941056609153748,0.0681989639997482,0.0657570585608482,293.1708679199219,297.1499938964844,293.1499938964844,0.0348497927188873,-889.7947998046875,304.1518859863281,0.6261960864067078,0.0795502141118049,0.0565213710069656,293.1665954589844,297.1499938964844,293.1499938964844,0.0494619309902191,-1456.2591552734375,304.1513366699219,0.6663061380386353,0.0964765846729278,0.0925081223249435,293.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568908691406,0.5248871445655823,0.050000000745058,0.2298724353313446,291.1568603515625,291.1499938964844,272.5885925292969,271.7494201660156,284.3013916015625,293.3121643066406,291.15679931640625,1.0,0.1705936342477798,1.0,1.0,0.99237060546875,1.0,-0.5990945100784302,0.2607280313968658,0.3383664786815643,0.0880237594246864,0.0,0.0,0.1279442459344864,29.916627883911133,25.0,-0.3336911201477051,-4145.43017578125,42.70170974731445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1695251464844,304.1696472167969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.478515625,18000.0,0.0,0.0,0.0929467305541038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1100603565573692,0.1100645810365676,-4.226550117891748e-06,0.0,9.432910883333534e-05,0.0,0.0,4.2677764892578125,0.0,0.0,0.0,0.2712842524051666,4.0,0.0,1.0
309000,293.1600952148437,297.1499938964844,293.1499938964844,0.0194187574088573,-858.9464721679688,304.15057373046875,0.5630216002464294,0.0594735294580459,0.0545673929154872,293.1676330566406,297.1499938964844,293.1499938964844,0.0255477149039506,-1035.1397705078125,304.1512756347656,0.5941056609153748,0.0681989639997482,0.0657570585608482,293.1708679199219,297.1499938964844,293.1499938964844,0.0348497927188873,-889.7947998046875,304.1518859863281,0.6261960864067078,0.0795502141118049,0.0565213710069656,293.1665954589844,297.1499938964844,293.1499938964844,0.0494619309902191,-1456.2591552734375,304.1513366699219,0.6663061380386353,0.0964765846729278,0.0925081223249435,293.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568908691406,0.5248871445655823,0.050000000745058,0.2298724353313446,291.1568603515625,291.1499938964844,272.5885925292969,271.7494201660156,284.3013916015625,293.3121643066406,291.15679931640625,1.0,0.1705936342477798,1.0,1.0,0.99237060546875,1.0,-0.5990945100784302,0.2607280313968658,0.3383664786815643,0.0880237594246864,0.0,0.0,0.1279442459344864,29.916627883911133,25.0,-0.3336911201477051,-4145.43017578125,42.70170974731445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1695251464844,304.1696472167969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.478515625,18000.0,0.0,0.0,0.0929467305541038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1100603565573692,0.1100645810365676,-4.226550117891748e-06,0.0,9.432910883333534e-05,0.0,0.0,4.2677764892578125,0.0,0.0,0.0,0.2712842524051666,4.0,0.0,1.0
309060,293.1595153808594,297.1499938964844,293.1499938964844,0.01932979747653,-856.9619140625,304.1505432128906,0.5627490282058716,0.0593369603157043,0.0544397085905075,293.1668395996094,297.1499938964844,293.1499938964844,0.0253273528069257,-1030.8209228515625,304.1512145996094,0.5934184193611145,0.0679131224751472,0.0654808580875396,293.1701965332031,297.1499938964844,293.1499938964844,0.0345100983977317,-885.43603515625,304.1518249511719,0.6254565119743347,0.0791576877236366,0.0562429390847682,293.165771484375,297.1499938964844,293.1499938964844,0.0492411032319068,-1452.428466796875,304.1512756347656,0.6659603118896484,0.0962238013744354,0.092262327671051,293.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.156494140625,0.525121808052063,0.050000000745058,0.2298610508441925,291.1564636230469,291.1499938964844,272.5814514160156,271.74542236328125,284.29888916015625,293.3123474121094,291.1563720703125,1.0,0.1703572273254394,1.0,1.0,0.9920743703842164,1.0,-0.5979670286178589,0.2602242529392242,0.3377427756786346,0.0878675431013107,0.0,0.0,0.1271057575941085,29.847597122192383,25.0,-0.6262316703796387,-4138.513671875,42.50534439086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1776733398437,304.1626281738281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.375,18000.0,0.0,0.0,0.0927700474858284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1096933037042617,0.1096975356340408,-4.225939392199507e-06,0.0,9.414980740984902e-05,0.0,0.0,4.252641201019287,0.0,0.0,0.0,0.2712261974811554,4.0,0.0,1.0
309120,293.1595153808594,297.1499938964844,293.1499938964844,0.01932979747653,-856.9619140625,304.1505432128906,0.5627490282058716,0.0593369603157043,0.0544397085905075,293.1668395996094,297.1499938964844,293.1499938964844,0.0253273528069257,-1030.8209228515625,304.1512145996094,0.5934184193611145,0.0679131224751472,0.0654808580875396,293.1701965332031,297.1499938964844,293.1499938964844,0.0345100983977317,-885.43603515625,304.1518249511719,0.6254565119743347,0.0791576877236366,0.0562429390847682,293.165771484375,297.1499938964844,293.1499938964844,0.0492411032319068,-1452.428466796875,304.1512756347656,0.6659603118896484,0.0962238013744354,0.092262327671051,293.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.156494140625,0.525121808052063,0.050000000745058,0.2298610508441925,291.1564636230469,291.1499938964844,272.5814514160156,271.74542236328125,284.29888916015625,293.3123474121094,291.1563720703125,1.0,0.1703572273254394,1.0,1.0,0.9920743703842164,1.0,-0.5979670286178589,0.2602242529392242,0.3377427756786346,0.0878675431013107,0.0,0.0,0.1271057575941085,29.847597122192383,25.0,-0.6262316703796387,-4138.513671875,42.50534439086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1776733398437,304.1626281738281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.375,18000.0,0.0,0.0,0.0927700474858284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1096933037042617,0.1096975356340408,-4.225939392199507e-06,0.0,9.414980740984902e-05,0.0,0.0,4.252641201019287,0.0,0.0,0.0,0.2712261974811554,4.0,0.0,1.0
309180,293.158935546875,297.1499938964844,293.1499938964844,0.0192488804459571,-855.1539306640625,304.1504821777344,0.5625256896018982,0.0592121295630931,0.0543225407600402,293.16607666015625,297.1499938964844,293.1499938964844,0.0251187980175018,-1026.7166748046875,304.1511535644531,0.5927760004997253,0.0676407516002655,0.0652174577116966,293.1695556640625,297.1499938964844,293.1499938964844,0.0341829471290111,-881.2317504882812,304.1517639160156,0.6247484087944031,0.0787781700491905,0.0559735968708992,293.1649475097656,297.1499938964844,293.1499938964844,0.0490362606942653,-1448.8802490234375,304.15118408203125,0.6656609177589417,0.095988743007183,0.0920332968235015,293.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15594482421875,0.5253615379333496,0.050000000745058,0.2298494577407837,291.1559143066406,291.1499938964844,272.5740051269531,271.74127197265625,284.29595947265625,293.3125,291.1557922363281,1.0,0.1701243221759796,1.0,1.0,0.9917780756950378,1.0,-0.5968983173370361,0.2597541213035583,0.3371441960334778,0.0877038761973381,0.0,0.0,0.1263563930988311,29.777671813964844,25.0,-0.8463103771209717,-4132.279296875,42.31513214111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18524169921875,304.1563720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.23828125,18000.0,0.0,0.0,0.0925669521093368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093633845448494,0.1093676090240478,-4.225380962452618e-06,0.0,9.394368680659682e-05,0.0,0.0,4.239033222198486,0.0,0.0,0.0,0.2711738646030426,4.0,0.0,1.0
309240,293.158935546875,297.1499938964844,293.1499938964844,0.0192488804459571,-855.1539306640625,304.1504821777344,0.5625256896018982,0.0592121295630931,0.0543225407600402,293.16607666015625,297.1499938964844,293.1499938964844,0.0251187980175018,-1026.7166748046875,304.1511535644531,0.5927760004997253,0.0676407516002655,0.0652174577116966,293.1695556640625,297.1499938964844,293.1499938964844,0.0341829471290111,-881.2317504882812,304.1517639160156,0.6247484087944031,0.0787781700491905,0.0559735968708992,293.1649475097656,297.1499938964844,293.1499938964844,0.0490362606942653,-1448.8802490234375,304.15118408203125,0.6656609177589417,0.095988743007183,0.0920332968235015,293.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15594482421875,0.5253615379333496,0.050000000745058,0.2298494577407837,291.1559143066406,291.1499938964844,272.5740051269531,271.74127197265625,284.29595947265625,293.3125,291.1557922363281,1.0,0.1701243221759796,1.0,1.0,0.9917780756950378,1.0,-0.5968983173370361,0.2597541213035583,0.3371441960334778,0.0877038761973381,0.0,0.0,0.1263563930988311,29.777671813964844,25.0,-0.8463103771209717,-4132.279296875,42.31513214111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18524169921875,304.1563720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.23828125,18000.0,0.0,0.0,0.0925669521093368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093633845448494,0.1093676090240478,-4.225380962452618e-06,0.0,9.394368680659682e-05,0.0,0.0,4.239033222198486,0.0,0.0,0.0,0.2711738646030426,4.0,0.0,1.0
