time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
309300,293.1586608886719,297.1499938964844,293.1499938964844,0.0192112941294908,-854.3131103515625,304.1504821777344,0.562432050704956,0.0591540001332759,0.054267793893814,293.16571044921875,297.1499938964844,293.1499938964844,0.0250186584889888,-1024.7398681640625,304.151123046875,0.5924710035324097,0.0675093829631805,0.0650903359055519,293.1692199707031,297.1499938964844,293.1499938964844,0.0340238250792026,-879.1842041015625,304.1517333984375,0.6244057416915894,0.0785931125283241,0.0558422170579433,293.16455078125,297.1499938964844,293.1499938964844,0.0489395596086978,-1447.2069091796875,304.1511535644531,0.6655281782150269,0.0958776697516441,0.0919248759746551,293.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1556396484375,0.5254833102226257,0.050000000745058,0.2298435866832733,291.15557861328125,291.1499938964844,272.5701599121094,271.7391662597656,284.2943725585937,293.3125915527344,291.15545654296875,1.0,0.1700091660022735,1.0,1.0,0.991629958152771,1.0,-0.5963851809501648,0.2595304548740387,0.3368547260761261,0.0876210704445838,0.0,0.0,0.1260179877281189,29.742403030395508,25.0,-0.925770342350006,-4129.40380859375,42.22226333618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1885986328125,304.1534729003906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.162109375,18000.0,0.0,0.0,0.0924590453505516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1092137843370437,0.1092180088162422,-4.2251244849467184e-06,0.0,9.383417636854574e-05,0.0,0.0,4.232861518859863,0.0,0.0,0.0,0.2711500823497772,4.0,0.0,1.0
309360,293.15838623046875,297.1499938964844,293.1499938964844,0.0191756151616573,-853.5143432617188,304.15045166015625,0.5623506903648376,0.0590987540781497,0.0542156361043453,293.1653747558594,297.1499938964844,293.1499938964844,0.0249212179332971,-1022.8123779296876,304.1510925292969,0.5921769142150879,0.0673812180757522,0.0649662464857101,293.1689147949219,297.1499938964844,293.1499938964844,0.0338676385581493,-877.1725463867188,304.1517028808594,0.6240708231925964,0.0784112066030502,0.0557130314409732,293.1641540527344,297.1499938964844,293.1499938964844,0.0488466583192348,-1445.6002197265625,304.151123046875,0.6654069423675537,0.0957709178328514,0.091820552945137,293.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553039550781,0.5256063938140869,0.050000000745058,0.2298376560211181,291.1552429199219,291.1499938964844,272.5662536621094,271.737060546875,284.292724609375,293.3126525878906,291.15509033203125,1.0,0.1698948740959167,1.0,1.0,0.9914815425872804,1.0,-0.5958863496780396,0.2593139111995697,0.3365724086761474,0.0875388458371162,0.0,0.0,0.1257051676511764,29.706933975219727,25.0,-0.98367577791214,-4126.68359375,42.130889892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1915283203125,304.1507568359375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.08203125,18000.0,0.0,0.0,0.0923487991094589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1090751066803932,0.1090793311595916,-4.224884833092801e-06,0.0,9.372229396831244e-05,0.0,0.0,4.227139949798584,0.0,0.0,0.0,0.2711279988288879,4.0,0.0,1.0
309420,293.1578369140625,297.1499938964844,293.1499938964844,0.0191096253693103,-852.035400390625,304.1504211425781,0.5622233748435974,0.0589965470135211,0.0541187338531017,293.1646728515625,297.1499938964844,293.1499938964844,0.0247338730841875,-1019.0949096679688,304.15106201171875,0.5916200876235962,0.0671339556574821,0.0647266656160354,293.1683044433594,297.1499938964844,293.1499938964844,0.0335635133087635,-873.249755859375,304.1516418457031,0.623423159122467,0.0780563950538635,0.0554609447717666,293.16339111328125,297.1499938964844,293.1499938964844,0.0486715473234653,-1442.57421875,304.1510314941406,0.6651973724365234,0.0955698192119598,0.0916236117482185,293.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545715332031,0.5258564352989197,0.050000000745058,0.2298256456851959,291.1545104980469,291.1499938964844,272.5582275390625,271.7327880859375,284.2892761230469,293.3128356933594,291.15435791015625,1.0,0.1696688532829284,1.0,1.0,0.9911845922470092,1.0,-0.5949292182922363,0.2588995397090912,0.3360296785831451,0.087379403412342,0.0,0.0,0.1251529902219772,29.63545799255371,25.0,-1.0407238006591797,-4121.66064453125,41.95241928100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19610595703125,304.1455993652344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.91796875,18000.0,0.0,0.0,0.0921267196536064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088293939828872,0.1088336184620857,-4.224456006340915e-06,0.0,9.34969139052555e-05,0.0,0.0,4.2170000076293945,0.0,0.0,0.0,0.2710887789726257,4.0,0.0,1.0
309480,293.1578369140625,297.1499938964844,293.1499938964844,0.0191096253693103,-852.035400390625,304.1504211425781,0.5622233748435974,0.0589965470135211,0.0541187338531017,293.1646728515625,297.1499938964844,293.1499938964844,0.0247338730841875,-1019.0949096679688,304.15106201171875,0.5916200876235962,0.0671339556574821,0.0647266656160354,293.1683044433594,297.1499938964844,293.1499938964844,0.0335635133087635,-873.249755859375,304.1516418457031,0.623423159122467,0.0780563950538635,0.0554609447717666,293.16339111328125,297.1499938964844,293.1499938964844,0.0486715473234653,-1442.57421875,304.1510314941406,0.6651973724365234,0.0955698192119598,0.0916236117482185,293.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545715332031,0.5258564352989197,0.050000000745058,0.2298256456851959,291.1545104980469,291.1499938964844,272.5582275390625,271.7327880859375,284.2892761230469,293.3128356933594,291.15435791015625,1.0,0.1696688532829284,1.0,1.0,0.9911845922470092,1.0,-0.5949292182922363,0.2588995397090912,0.3360296785831451,0.087379403412342,0.0,0.0,0.1251529902219772,29.63545799255371,25.0,-1.0407238006591797,-4121.66064453125,41.95241928100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19610595703125,304.1455993652344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.91796875,18000.0,0.0,0.0,0.0921267196536064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088293939828872,0.1088336184620857,-4.224456006340915e-06,0.0,9.34969139052555e-05,0.0,0.0,4.2170000076293945,0.0,0.0,0.0,0.2710887789726257,4.0,0.0,1.0
309540,293.1573181152344,297.1499938964844,293.1499938964844,0.0190509781241416,-850.7189331054688,304.1503601074219,0.5621457695960999,0.0589058920741081,0.054032165557146,293.1640014648437,297.1499938964844,293.1499938964844,0.0245566330850124,-1015.5631713867188,304.1510009765625,0.5911071300506592,0.0668991953134536,0.0644989088177681,293.167724609375,297.1499938964844,293.1499938964844,0.0332705900073051,-869.463623046875,304.1515808105469,0.6228069067001343,0.0777140632271766,0.0552175529301166,293.1626281738281,297.1499938964844,293.1499938964844,0.0485110916197299,-1439.8038330078125,304.1509704589844,0.6650340557098389,0.0953859314322471,0.0914429202675819,293.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1538391113281,0.5261121988296509,0.050000000745058,0.2298134118318557,291.1537780761719,291.1499938964844,272.54998779296875,271.7284851074219,284.2857971191406,293.31298828125,291.1536560058594,1.0,0.1694463789463043,1.0,1.0,0.9908877015113832,1.0,-0.5940283536911011,0.2585083842277527,0.3355199694633484,0.0872329846024513,0.0,0.0,0.1246997267007827,29.56325912475586,25.0,-1.0245611667633057,-4117.15869140625,41.77984619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1986389160156,304.14080810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.759765625,18000.0,0.0,0.0,0.0919108837842941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086265966296196,0.108630821108818,-4.224096755933715e-06,0.0,9.327786392532288e-05,0.0,0.0,4.2086286544799805,0.0,0.0,0.0,0.2710562944412231,4.0,0.0,1.0
309600,293.1573181152344,297.1499938964844,293.1499938964844,0.0190509781241416,-850.7189331054688,304.1503601074219,0.5621457695960999,0.0589058920741081,0.054032165557146,293.1640014648437,297.1499938964844,293.1499938964844,0.0245566330850124,-1015.5631713867188,304.1510009765625,0.5911071300506592,0.0668991953134536,0.0644989088177681,293.167724609375,297.1499938964844,293.1499938964844,0.0332705900073051,-869.463623046875,304.1515808105469,0.6228069067001343,0.0777140632271766,0.0552175529301166,293.1626281738281,297.1499938964844,293.1499938964844,0.0485110916197299,-1439.8038330078125,304.1509704589844,0.6650340557098389,0.0953859314322471,0.0914429202675819,293.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1538391113281,0.5261121988296509,0.050000000745058,0.2298134118318557,291.1537780761719,291.1499938964844,272.54998779296875,271.7284851074219,284.2857971191406,293.31298828125,291.1536560058594,1.0,0.1694463789463043,1.0,1.0,0.9908877015113832,1.0,-0.5940283536911011,0.2585083842277527,0.3355199694633484,0.0872329846024513,0.0,0.0,0.1246997267007827,29.56325912475586,25.0,-1.0245611667633057,-4117.15869140625,41.77984619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1986389160156,304.14080810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.759765625,18000.0,0.0,0.0,0.0919108837842941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086265966296196,0.108630821108818,-4.224096755933715e-06,0.0,9.327786392532288e-05,0.0,0.0,4.2086286544799805,0.0,0.0,0.0,0.2710562944412231,4.0,0.0,1.0
309660,293.15679931640625,297.1499938964844,293.1499938964844,0.018999446183443,-849.5606689453125,304.1503295898437,0.5621175169944763,0.0588265731930732,0.0539557673037052,293.163330078125,297.1499938964844,293.1499938964844,0.0243890695273876,-1012.2103881835938,304.15093994140625,0.5906376838684082,0.0666766166687011,0.0642826706171035,293.1671447753906,297.1499938964844,293.1499938964844,0.0329884812235832,-865.8091430664062,304.1515197753906,0.6222215890884399,0.0773838832974433,0.054982665926218,293.161865234375,297.1499938964844,293.1499938964844,0.0483649037778377,-1437.2818603515625,304.15087890625,0.664916455745697,0.0952189639210701,0.0912782102823257,293.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15313720703125,0.5263736844062805,0.050000000745058,0.2298009544610977,291.1531066894531,291.1499938964844,272.5409851074219,271.7246398925781,284.2820739746094,293.3131408691406,291.1529541015625,1.0,0.1692274659872055,1.0,1.0,0.99058997631073,1.0,-0.5931826233863831,0.2581385374069214,0.335044115781784,0.0871026292443275,0.0,0.0,0.1243374720215797,29.490386962890625,25.0,-0.9906119108200072,-4113.1484375,41.61305236816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1991271972656,304.1361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.611328125,18000.0,0.0,0.0,0.091710053384304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1084632948040962,0.108467511832714,-4.223802989145042e-06,0.0,9.307404980063438e-05,0.0,0.0,4.201884269714356,0.0,0.0,0.0,0.271030068397522,4.0,0.0,1.0
309720,293.15679931640625,297.1499938964844,293.1499938964844,0.018999446183443,-849.5606689453125,304.1503295898437,0.5621175169944763,0.0588265731930732,0.0539557673037052,293.163330078125,297.1499938964844,293.1499938964844,0.0243890695273876,-1012.2103881835938,304.15093994140625,0.5906376838684082,0.0666766166687011,0.0642826706171035,293.1671447753906,297.1499938964844,293.1499938964844,0.0329884812235832,-865.8091430664062,304.1515197753906,0.6222215890884399,0.0773838832974433,0.054982665926218,293.161865234375,297.1499938964844,293.1499938964844,0.0483649037778377,-1437.2818603515625,304.15087890625,0.664916455745697,0.0952189639210701,0.0912782102823257,293.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15313720703125,0.5263736844062805,0.050000000745058,0.2298009544610977,291.1531066894531,291.1499938964844,272.5409851074219,271.7246398925781,284.2820739746094,293.3131408691406,291.1529541015625,1.0,0.1692274659872055,1.0,1.0,0.99058997631073,1.0,-0.5931826233863831,0.2581385374069214,0.335044115781784,0.0871026292443275,0.0,0.0,0.1243374720215797,29.490386962890625,25.0,-0.9906119108200072,-4113.1484375,41.61305236816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1991271972656,304.1361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.611328125,18000.0,0.0,0.0,0.091710053384304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1084632948040962,0.108467511832714,-4.223802989145042e-06,0.0,9.307404980063438e-05,0.0,0.0,4.201884269714356,0.0,0.0,0.0,0.271030068397522,4.0,0.0,1.0
309780,293.1562805175781,297.1499938964844,293.1499938964844,0.0189549569040536,-848.560546875,304.1502990722656,0.5621374249458313,0.0587582625448703,0.0538893155753612,293.1627197265625,297.1499938964844,293.1499938964844,0.0242311023175716,-1009.0377807617188,304.15087890625,0.5902112126350403,0.0664659887552261,0.0640777722001075,293.16656494140625,297.1499938964844,293.1499938964844,0.0327169895172119,-862.284912109375,304.1514587402344,0.6216661930084229,0.0770652964711189,0.0547559633851051,293.1611328125,297.1499938964844,293.1499938964844,0.0482331924140453,-1435.011962890625,304.1508178710937,0.6648440361022949,0.0950687453150749,0.0911293625831604,293.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524353027344,0.5266405940055847,0.050000000745058,0.2297882884740829,291.1523742675781,291.1499938964844,272.5307006835937,271.7217102050781,284.27789306640625,293.3133239746094,291.1522216796875,1.0,0.1690121293067932,1.0,1.0,0.990292191505432,1.0,-0.5923910737037659,0.2577897906303406,0.3346013128757477,0.086987592279911,0.0,0.0,0.1240705847740173,29.41690826416016,25.0,-1.0235803127288818,-4109.677734375,41.45194625854492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1976013183594,304.1316223144531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.458984375,18000.0,0.0,0.0,0.091531403362751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083395183086395,0.1083437427878379,-4.223571522743441e-06,0.0,9.289274021284656e-05,0.0,0.0,4.196765422821045,0.0,0.0,0.0,0.2710100412368774,4.0,0.0,1.0
309840,293.1562805175781,297.1499938964844,293.1499938964844,0.0189549569040536,-848.560546875,304.1502990722656,0.5621374249458313,0.0587582625448703,0.0538893155753612,293.1627197265625,297.1499938964844,293.1499938964844,0.0242311023175716,-1009.0377807617188,304.15087890625,0.5902112126350403,0.0664659887552261,0.0640777722001075,293.16656494140625,297.1499938964844,293.1499938964844,0.0327169895172119,-862.284912109375,304.1514587402344,0.6216661930084229,0.0770652964711189,0.0547559633851051,293.1611328125,297.1499938964844,293.1499938964844,0.0482331924140453,-1435.011962890625,304.1508178710937,0.6648440361022949,0.0950687453150749,0.0911293625831604,293.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524353027344,0.5266405940055847,0.050000000745058,0.2297882884740829,291.1523742675781,291.1499938964844,272.5307006835937,271.7217102050781,284.27789306640625,293.3133239746094,291.1522216796875,1.0,0.1690121293067932,1.0,1.0,0.990292191505432,1.0,-0.5923910737037659,0.2577897906303406,0.3346013128757477,0.086987592279911,0.0,0.0,0.1240705847740173,29.41690826416016,25.0,-1.0235803127288818,-4109.677734375,41.45194625854492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1976013183594,304.1316223144531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.458984375,18000.0,0.0,0.0,0.091531403362751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083395183086395,0.1083437427878379,-4.223571522743441e-06,0.0,9.289274021284656e-05,0.0,0.0,4.196765422821045,0.0,0.0,0.0,0.2710100412368774,4.0,0.0,1.0
309900,293.1560363769531,297.1499938964844,293.1499938964844,0.018935352563858,-848.1202392578125,304.1502685546875,0.562165379524231,0.0587282143533229,0.0538598001003265,293.16241455078125,297.1499938964844,293.1499938964844,0.0241557229310274,-1007.5199584960938,304.15087890625,0.5900141596794128,0.0663651302456855,0.0639795735478401,293.1662902832031,297.1499938964844,293.1499938964844,0.0325851924717426,-860.5714721679688,304.1514587402344,0.621399462223053,0.0769102573394775,0.0546456202864646,293.1607666015625,297.1499938964844,293.1499938964844,0.0481728948652744,-1433.9739990234375,304.1507568359375,0.664824903011322,0.0949999615550041,0.0910609513521194,293.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1520690917969,0.5267760753631592,0.050000000745058,0.2297818809747696,291.1520080566406,291.1499938964844,272.5251159667969,271.7205505371094,284.2756652832031,293.3133850097656,291.15185546875,1.0,0.1689058393239975,1.0,1.0,0.9901432991027832,1.0,-0.5920155644416809,0.2576231658458709,0.3343924283981323,0.086936131119728,0.0,0.0,0.1239772960543632,29.37996864318848,25.0,-1.0491660833358765,-4108.17578125,41.37353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1961669921875,304.1295166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.37890625,18000.0,0.0,0.0,0.0914524868130683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108294203877449,0.1082984283566474,-4.223481028020615e-06,0.0,9.281264647142962e-05,0.0,0.0,4.194886207580566,0.0,0.0,0.0,0.2710026204586029,4.0,0.0,1.0
309960,293.1557922363281,297.1499938964844,293.1499938964844,0.0189173277467489,-847.7156372070312,304.1502685546875,0.5622040629386902,0.0587006174027919,0.0538325197994709,293.162109375,297.1499938964844,293.1499938964844,0.0240824948996305,-1006.0429077148438,304.1508483886719,0.5898268222808838,0.0662669464945793,0.0638839229941368,293.166015625,297.1499938964844,293.1499938964844,0.0324557423591613,-858.88671875,304.15142822265625,0.6211392879486084,0.0767577514052391,0.0545370653271675,293.160400390625,297.1499938964844,293.1499938964844,0.0481159538030624,-1432.9942626953125,304.1507263183594,0.66481614112854,0.0949349999427795,0.0909961760044097,293.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15167236328125,0.5269126892089844,0.050000000745058,0.2297754287719726,291.151611328125,291.1499938964844,272.51922607421875,271.7195739746094,284.2732849121094,293.3134765625,291.1514587402344,1.0,0.1688004285097122,1.0,1.0,0.9899936318397522,1.0,-0.5916523337364197,0.2574611008167267,0.334191232919693,0.0868886411190033,0.0,0.0,0.1239093318581581,29.34292221069336,25.0,-1.0679534673690796,-4106.830078125,41.29642868041992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1943054199219,304.1275634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.296875,18000.0,0.0,0.0,0.0913807302713394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082595512270927,0.1082637757062912,-4.223407358949771e-06,0.0,9.273982141166924e-05,0.0,0.0,4.19344425201416,0.0,0.0,0.0,0.2709968388080597,4.0,0.0,1.0
310020,293.1553039550781,297.1499938964844,293.1499938964844,0.018886063247919,-847.0148315429688,304.1502380371094,0.5623145699501038,0.0586530454456806,0.0537848211824893,293.1615295410156,297.1499938964844,293.1499938964844,0.0239424984902143,-1003.2119140625,304.1507873535156,0.5894819498062134,0.0660787746310234,0.0637004375457763,293.1654663085937,297.1499938964844,293.1499938964844,0.0322038643062114,-855.603271484375,304.1513671875,0.6206388473510742,0.0764605030417442,0.0543254278600215,293.1596984863281,297.1499938964844,293.1499938964844,0.0480123199522495,-1431.2127685546875,304.1506652832031,0.6648305058479309,0.0948169529438018,0.0908779203891754,293.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.5271893739700317,0.050000000745058,0.2297624051570892,291.1508483886719,291.1499938964844,272.5066223144531,271.7181396484375,284.268310546875,293.31365966796875,291.15069580078125,1.0,0.1685923337936401,1.0,1.0,0.9896941781044006,1.0,-0.5909633040428162,0.2571508288383484,0.3338125050067901,0.0868059545755386,0.0,0.0,0.1238511651754379,29.26854705810547,25.0,-1.0655587911605835,-4104.63525390625,41.14625930786133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1894836425781,304.124267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.130859375,18000.0,0.0,0.0,0.0912614911794662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082234382629394,0.1082276552915573,-4.223312316753436e-06,0.0,9.261881496058776e-05,0.0,0.0,4.191924095153809,0.0,0.0,0.0,0.2709904909133911,4.0,0.0,1.0
310080,293.1553039550781,297.1499938964844,293.1499938964844,0.018886063247919,-847.0148315429688,304.1502380371094,0.5623145699501038,0.0586530454456806,0.0537848211824893,293.1615295410156,297.1499938964844,293.1499938964844,0.0239424984902143,-1003.2119140625,304.1507873535156,0.5894819498062134,0.0660787746310234,0.0637004375457763,293.1654663085937,297.1499938964844,293.1499938964844,0.0322038643062114,-855.603271484375,304.1513671875,0.6206388473510742,0.0764605030417442,0.0543254278600215,293.1596984863281,297.1499938964844,293.1499938964844,0.0480123199522495,-1431.2127685546875,304.1506652832031,0.6648305058479309,0.0948169529438018,0.0908779203891754,293.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509094238281,0.5271893739700317,0.050000000745058,0.2297624051570892,291.1508483886719,291.1499938964844,272.5066223144531,271.7181396484375,284.268310546875,293.31365966796875,291.15069580078125,1.0,0.1685923337936401,1.0,1.0,0.9896941781044006,1.0,-0.5909633040428162,0.2571508288383484,0.3338125050067901,0.0868059545755386,0.0,0.0,0.1238511651754379,29.26854705810547,25.0,-1.0655587911605835,-4104.63525390625,41.14625930786133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1894836425781,304.124267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.130859375,18000.0,0.0,0.0,0.0912614911794662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082234382629394,0.1082276552915573,-4.223312316753436e-06,0.0,9.261881496058776e-05,0.0,0.0,4.191924095153809,0.0,0.0,0.0,0.2709904909133911,4.0,0.0,1.0
310140,293.1548156738281,297.1499938964844,293.1499938964844,0.0188608989119529,-846.4517822265625,304.15020751953125,0.5624678730964661,0.0586153231561183,0.0537460297346115,293.1609802246094,297.1499938964844,293.1499938964844,0.0238106697797775,-1000.5366821289062,304.1507568359375,0.5891755819320679,0.0659011751413345,0.0635270327329635,293.1649780273437,297.1499938964844,293.1499938964844,0.0319608375430107,-852.4276733398438,304.1513061523437,0.6201639771461487,0.0761732086539268,0.0541208051145076,293.15899658203125,297.1499938964844,293.1499938964844,0.0479218214750289,-1429.6585693359375,304.1506042480469,0.6648862361907959,0.094714343547821,0.0907743498682975,293.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.5274704694747925,0.050000000745058,0.2297492176294326,291.1501159667969,291.1499938964844,272.49298095703125,271.7173156738281,284.26300048828125,293.3138122558594,291.14996337890625,1.0,0.1683878898620605,1.0,1.0,0.9893947243690492,1.0,-0.5903229713439941,0.2568581402301788,0.3334648311138153,0.08674006909132,0.0,0.0,0.1238888651132583,29.193862915039062,25.0,-1.0007290840148926,-4103.08935546875,41.00135040283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1835021972656,304.121826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9765625,18000.0,0.0,0.0,0.0911761745810508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108228825032711,0.1082330495119094,-4.2232859414070845e-06,0.0,9.2532231064979e-05,0.0,0.0,4.192111015319824,0.0,0.0,0.0,0.270990639925003,4.0,0.0,1.0
310200,293.1548156738281,297.1499938964844,293.1499938964844,0.0188608989119529,-846.4517822265625,304.15020751953125,0.5624678730964661,0.0586153231561183,0.0537460297346115,293.1609802246094,297.1499938964844,293.1499938964844,0.0238106697797775,-1000.5366821289062,304.1507568359375,0.5891755819320679,0.0659011751413345,0.0635270327329635,293.1649780273437,297.1499938964844,293.1499938964844,0.0319608375430107,-852.4276733398438,304.1513061523437,0.6201639771461487,0.0761732086539268,0.0541208051145076,293.15899658203125,297.1499938964844,293.1499938964844,0.0479218214750289,-1429.6585693359375,304.1506042480469,0.6648862361907959,0.094714343547821,0.0907743498682975,293.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.5274704694747925,0.050000000745058,0.2297492176294326,291.1501159667969,291.1499938964844,272.49298095703125,271.7173156738281,284.26300048828125,293.3138122558594,291.14996337890625,1.0,0.1683878898620605,1.0,1.0,0.9893947243690492,1.0,-0.5903229713439941,0.2568581402301788,0.3334648311138153,0.08674006909132,0.0,0.0,0.1238888651132583,29.193862915039062,25.0,-1.0007290840148926,-4103.08935546875,41.00135040283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1835021972656,304.121826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9765625,18000.0,0.0,0.0,0.0911761745810508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108228825032711,0.1082330495119094,-4.2232859414070845e-06,0.0,9.2532231064979e-05,0.0,0.0,4.192111015319824,0.0,0.0,0.0,0.270990639925003,4.0,0.0,1.0
310260,293.15435791015625,297.1499938964844,293.1499938964844,0.0188415683805942,-846.020263671875,304.1501770019531,0.5626627206802368,0.0585872009396553,0.0537159033119678,293.1604309082031,297.1499938964844,293.1499938964844,0.0236865989863872,-998.0097045898438,304.15069580078125,0.5889068245887756,0.0657338798046112,0.0633634254336357,293.1644592285156,297.1499938964844,293.1499938964844,0.0317261591553688,-849.3535766601562,304.1512756347656,0.6197138428688049,0.0758955404162406,0.053922951221466,293.1582946777344,297.1499938964844,293.1499938964844,0.0478439666330814,-1428.322265625,304.1505126953125,0.6649825572967529,0.0946268662810325,0.0906851515173912,293.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.5277557373046875,0.050000000745058,0.2297359108924865,291.1494445800781,291.1499938964844,272.4783630371094,271.71697998046875,284.2574157714844,293.3139953613281,291.1493225097656,1.0,0.1681871265172958,1.0,1.0,0.9890949726104736,1.0,-0.5897300243377686,0.2565822303295135,0.333147794008255,0.0866912826895713,0.0,0.0,0.1240094304084777,29.11894989013672,25.0,-0.8814325928688049,-4102.15576171875,40.86160659790039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1766357421875,304.1203308105469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.841796875,18000.0,0.0,0.0,0.0911254286766052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082707643508911,0.1082749888300895,-4.223322321195155e-06,0.0,9.248072456102818e-05,0.0,0.0,4.193803787231445,0.0,0.0,0.0,0.270996630191803,4.0,0.0,1.0
310320,293.15435791015625,297.1499938964844,293.1499938964844,0.0188415683805942,-846.020263671875,304.1501770019531,0.5626627206802368,0.0585872009396553,0.0537159033119678,293.1604309082031,297.1499938964844,293.1499938964844,0.0236865989863872,-998.0097045898438,304.15069580078125,0.5889068245887756,0.0657338798046112,0.0633634254336357,293.1644592285156,297.1499938964844,293.1499938964844,0.0317261591553688,-849.3535766601562,304.1512756347656,0.6197138428688049,0.0758955404162406,0.053922951221466,293.1582946777344,297.1499938964844,293.1499938964844,0.0478439666330814,-1428.322265625,304.1505126953125,0.6649825572967529,0.0946268662810325,0.0906851515173912,293.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.5277557373046875,0.050000000745058,0.2297359108924865,291.1494445800781,291.1499938964844,272.4783630371094,271.71697998046875,284.2574157714844,293.3139953613281,291.1493225097656,1.0,0.1681871265172958,1.0,1.0,0.9890949726104736,1.0,-0.5897300243377686,0.2565822303295135,0.333147794008255,0.0866912826895713,0.0,0.0,0.1240094304084777,29.11894989013672,25.0,-0.8814325928688049,-4102.15576171875,40.86160659790039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1766357421875,304.1203308105469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.841796875,18000.0,0.0,0.0,0.0911254286766052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082707643508911,0.1082749888300895,-4.223322321195155e-06,0.0,9.248072456102818e-05,0.0,0.0,4.193803787231445,0.0,0.0,0.0,0.270996630191803,4.0,0.0,1.0
310380,293.1539001464844,297.1499938964844,293.1499938964844,0.0188277568668127,-845.713134765625,304.150146484375,0.5628973841667175,0.05856828764081,0.05369408801198,293.159912109375,297.1499938964844,293.1499938964844,0.0235698577016592,-995.6233520507812,304.1506652832031,0.5886743068695068,0.0655765309929847,0.0632092431187629,293.1640014648437,297.1499938964844,293.1499938964844,0.0314993150532245,-846.3743286132812,304.1512145996094,0.619287371635437,0.0756270587444305,0.0537315532565116,293.1576232910156,297.1499938964844,293.1499938964844,0.0477781482040882,-1427.193115234375,304.15045166015625,0.6651178002357483,0.0945539623498916,0.0906097963452339,293.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.5280448198318481,0.050000000745058,0.2297224700450897,291.1488952636719,291.1499938964844,272.462890625,271.7170715332031,284.2515563964844,293.3141784667969,291.1488037109375,1.0,0.1679899990558624,1.0,1.0,0.9887952208518982,1.0,-0.5891824960708618,0.2563220858573913,0.3328604400157928,0.0866596549749374,0.0,0.0,0.1241960227489471,29.04387092590332,25.0,-0.730305552482605,-4101.77001953125,40.72685241699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1693420410156,304.11968994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.73046875,18000.0,0.0,0.0,0.0911075323820114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083423718810081,0.1083465963602066,-4.223410996928578e-06,0.0,9.246256377082318e-05,0.0,0.0,4.196720600128174,0.0,0.0,0.0,0.2710073590278625,4.0,0.0,1.0
310440,293.1539001464844,297.1499938964844,293.1499938964844,0.0188277568668127,-845.713134765625,304.150146484375,0.5628973841667175,0.05856828764081,0.05369408801198,293.159912109375,297.1499938964844,293.1499938964844,0.0235698577016592,-995.6233520507812,304.1506652832031,0.5886743068695068,0.0655765309929847,0.0632092431187629,293.1640014648437,297.1499938964844,293.1499938964844,0.0314993150532245,-846.3743286132812,304.1512145996094,0.619287371635437,0.0756270587444305,0.0537315532565116,293.1576232910156,297.1499938964844,293.1499938964844,0.0477781482040882,-1427.193115234375,304.15045166015625,0.6651178002357483,0.0945539623498916,0.0906097963452339,293.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.5280448198318481,0.050000000745058,0.2297224700450897,291.1488952636719,291.1499938964844,272.462890625,271.7170715332031,284.2515563964844,293.3141784667969,291.1488037109375,1.0,0.1679899990558624,1.0,1.0,0.9887952208518982,1.0,-0.5891824960708618,0.2563220858573913,0.3328604400157928,0.0866596549749374,0.0,0.0,0.1241960227489471,29.04387092590332,25.0,-0.730305552482605,-4101.77001953125,40.72685241699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1693420410156,304.11968994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.73046875,18000.0,0.0,0.0,0.0911075323820114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083423718810081,0.1083465963602066,-4.223410996928578e-06,0.0,9.246256377082318e-05,0.0,0.0,4.196720600128174,0.0,0.0,0.0,0.2710073590278625,4.0,0.0,1.0
310500,293.1536865234375,297.1499938964844,293.1499938964844,0.0188230518251657,-845.6090698242188,304.1501159667969,0.5630306005477905,0.0585625283420085,0.0536865070462226,293.1596374511719,297.1499938964844,293.1499938964844,0.023514412343502,-994.48681640625,304.150634765625,0.5885727405548096,0.0655018836259841,0.0631359666585922,293.16375732421875,297.1499938964844,293.1499938964844,0.0313889905810356,-844.9224243164062,304.1512145996094,0.6190837025642395,0.0754965022206306,0.0536384284496307,293.15728759765625,297.1499938964844,293.1499938964844,0.0477500557899475,-1426.7113037109375,304.1504211425781,0.6652010679244995,0.0945233777165412,0.0905776843428611,293.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.5281908512115479,0.050000000745058,0.2297156900167465,291.148681640625,291.1499938964844,272.454833984375,271.7172546386719,284.2485656738281,293.31427001953125,291.1485900878906,1.0,0.1678929328918457,1.0,1.0,0.9886453747749328,1.0,-0.5889270901679993,0.25619837641716,0.3327287137508392,0.0866507142782211,0.0,0.0,0.1243106424808502,29.00627899169922,25.0,-0.6499720811843872,-4101.7783203125,40.66147994995117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1656494140625,304.11968994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.68359375,18000.0,0.0,0.0,0.0911110863089561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083879098296165,0.108392134308815,-4.22347329731565e-06,0.0,9.246617264579982e-05,0.0,0.0,4.198581695556641,0.0,0.0,0.0,0.2710142731666565,4.0,0.0,1.0
310560,293.1534729003906,297.1499938964844,293.1499938964844,0.0188195258378982,-845.5316162109375,304.1501159667969,0.5631723403930664,0.058558739721775,0.0536807179450988,293.1593933105469,297.1499938964844,293.1499938964844,0.0234605502337217,-993.380859375,304.150634765625,0.5884791612625122,0.0654294118285179,0.0630647540092468,293.1635131835937,297.1499938964844,293.1499938964844,0.0312803387641906,-843.49072265625,304.15118408203125,0.6188850998878479,0.0753679126501083,0.0535466969013214,293.156982421875,297.1499938964844,293.1499938964844,0.0477245599031448,-1426.274169921875,304.150390625,0.6652927994728088,0.0944959446787834,0.090548574924469,293.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14849853515625,0.5283377170562744,0.050000000745058,0.2297089099884033,291.1484680175781,291.1499938964844,272.44659423828125,271.7174987792969,284.2455139160156,293.3143615722656,291.1483764648437,1.0,0.1677966862916946,1.0,1.0,0.9884949326515198,1.0,-0.5886814594268799,0.2560780048370361,0.3326034843921661,0.0866456851363182,0.0,0.0,0.1244347244501113,28.96866607666016,25.0,-0.5696499347686768,-4101.8896484375,40.59720230102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1619567871094,304.1199035644531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.64453125,18000.0,0.0,0.0,0.0911209732294082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1084378436207771,0.1084420680999755,-4.223543783155037e-06,0.0,9.247620619134976e-05,0.0,0.0,4.200623989105225,0.0,0.0,0.0,0.2710219323635101,4.0,0.0,1.0
310620,293.1530456542969,297.1499938964844,293.1499938964844,0.0188164059072732,-845.4655151367188,304.15008544921875,0.5634843111038208,0.0585577860474586,0.0536750815808773,293.1589050292969,297.1499938964844,293.1499938964844,0.023358142003417,-991.2726440429688,304.1506042480469,0.5883188843727112,0.0652918592095375,0.0629292726516723,293.1630554199219,297.1499938964844,293.1499938964844,0.0310686063021421,-840.695068359375,304.1511535644531,0.6185051202774048,0.0751173645257949,0.0533678457140922,293.15631103515625,297.1499938964844,293.1499938964844,0.0476822294294834,-1425.5487060546875,304.1503295898437,0.6655044555664062,0.0944516137242317,0.0905003249645233,293.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1481628417969,0.5286341309547424,0.050000000745058,0.2296952456235885,291.14813232421875,291.1499938964844,272.4295959472656,271.7181091308594,284.23931884765625,293.3145446777344,291.1480712890625,1.0,0.167606920003891,1.0,1.0,0.9881940484046936,1.0,-0.5882232189178467,0.2558483183383941,0.3323749005794525,0.0866488441824913,0.0,0.0,0.1247082352638244,28.89337921142578,25.0,-0.4204490780830383,-4102.4287109375,40.472267150878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15484619140625,304.120849609375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.580078125,18000.0,0.0,0.0,0.0911599323153495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1085495874285698,0.1085538119077682,-4.223707037454005e-06,0.0,9.251574374502523e-05,0.0,0.0,4.205201625823975,0.0,0.0,0.0,0.2710391581058502,4.0,0.0,1.0
310680,293.1530456542969,297.1499938964844,293.1499938964844,0.0188164059072732,-845.4655151367188,304.15008544921875,0.5634843111038208,0.0585577860474586,0.0536750815808773,293.1589050292969,297.1499938964844,293.1499938964844,0.023358142003417,-991.2726440429688,304.1506042480469,0.5883188843727112,0.0652918592095375,0.0629292726516723,293.1630554199219,297.1499938964844,293.1499938964844,0.0310686063021421,-840.695068359375,304.1511535644531,0.6185051202774048,0.0751173645257949,0.0533678457140922,293.15631103515625,297.1499938964844,293.1499938964844,0.0476822294294834,-1425.5487060546875,304.1503295898437,0.6655044555664062,0.0944516137242317,0.0905003249645233,293.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1481628417969,0.5286341309547424,0.050000000745058,0.2296952456235885,291.14813232421875,291.1499938964844,272.4295959472656,271.7181091308594,284.23931884765625,293.3145446777344,291.1480712890625,1.0,0.167606920003891,1.0,1.0,0.9881940484046936,1.0,-0.5882232189178467,0.2558483183383941,0.3323749005794525,0.0866488441824913,0.0,0.0,0.1247082352638244,28.89337921142578,25.0,-0.4204490780830383,-4102.4287109375,40.472267150878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15484619140625,304.120849609375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.580078125,18000.0,0.0,0.0,0.0911599323153495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1085495874285698,0.1085538119077682,-4.223707037454005e-06,0.0,9.251574374502523e-05,0.0,0.0,4.205201625823975,0.0,0.0,0.0,0.2710391581058502,4.0,0.0,1.0
310740,293.1526184082031,297.1499938964844,293.1499938964844,0.0188186094164848,-845.519775390625,304.1500549316406,0.5638346672058105,0.0585657469928264,0.053677462041378,293.1584167480469,297.1499938964844,293.1499938964844,0.0232630111277103,-989.307861328125,304.1505432128906,0.58819580078125,0.0651644393801689,0.0628033429384231,293.1626281738281,297.1499938964844,293.1499938964844,0.0308644361793994,-837.9923095703125,304.1510925292969,0.6181488037109375,0.0748757943511009,0.0531952641904354,293.1556701660156,297.1499938964844,293.1499938964844,0.047651644796133,-1425.025390625,304.1502685546875,0.6657541990280151,0.0944214761257171,0.090465523302555,293.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.5289341807365417,0.050000000745058,0.2296814769506454,291.1478881835937,291.1499938964844,272.4119567871094,271.7188720703125,284.2330017089844,293.31475830078125,291.1478576660156,1.0,0.1674208790063858,1.0,1.0,0.9878931641578674,1.0,-0.5878095030784607,0.2556337118148803,0.3321757912635803,0.0866695865988731,0.0,0.0,0.125007078051567,28.818016052246094,25.0,-0.2940988838672638,-4103.361328125,40.35222625732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1482849121094,304.1225280761719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.53515625,18000.0,0.0,0.0,0.0912210345268249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086733937263488,0.1086776182055473,-4.2238943933625706e-06,0.0,9.257775673177092e-05,0.0,0.0,4.21027946472168,0.0,0.0,0.0,0.2710583508014679,4.0,0.0,1.0
310800,293.1526184082031,297.1499938964844,293.1499938964844,0.0188186094164848,-845.519775390625,304.1500549316406,0.5638346672058105,0.0585657469928264,0.053677462041378,293.1584167480469,297.1499938964844,293.1499938964844,0.0232630111277103,-989.307861328125,304.1505432128906,0.58819580078125,0.0651644393801689,0.0628033429384231,293.1626281738281,297.1499938964844,293.1499938964844,0.0308644361793994,-837.9923095703125,304.1510925292969,0.6181488037109375,0.0748757943511009,0.0531952641904354,293.1556701660156,297.1499938964844,293.1499938964844,0.047651644796133,-1425.025390625,304.1502685546875,0.6657541990280151,0.0944214761257171,0.090465523302555,293.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.5289341807365417,0.050000000745058,0.2296814769506454,291.1478881835937,291.1499938964844,272.4119567871094,271.7188720703125,284.2330017089844,293.31475830078125,291.1478576660156,1.0,0.1674208790063858,1.0,1.0,0.9878931641578674,1.0,-0.5878095030784607,0.2556337118148803,0.3321757912635803,0.0866695865988731,0.0,0.0,0.125007078051567,28.818016052246094,25.0,-0.2940988838672638,-4103.361328125,40.35222625732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1482849121094,304.1225280761719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.53515625,18000.0,0.0,0.0,0.0912210345268249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086733937263488,0.1086776182055473,-4.2238943933625706e-06,0.0,9.257775673177092e-05,0.0,0.0,4.21027946472168,0.0,0.0,0.0,0.2710583508014679,4.0,0.0,1.0
310860,293.1522216796875,297.1499938964844,293.1499938964844,0.0188258923590183,-845.6891479492188,304.1500244140625,0.5642213821411133,0.0585821717977523,0.053687434643507,293.157958984375,297.1499938964844,293.1499938964844,0.0231749527156353,-987.4837036132812,304.1505126953125,0.5881090760231018,0.0650468990206718,0.0626866817474365,293.1622009277344,297.1499938964844,293.1499938964844,0.030667558312416,-835.3795166015625,304.15106201171875,0.617815375328064,0.0746428444981575,0.053028680384159,293.1550598144531,297.1499938964844,293.1499938964844,0.0476322583854198,-1424.6947021484375,304.15020751953125,0.6660402417182922,0.09440478682518,0.0904434472322464,293.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477355957031,0.5292377471923828,0.050000000745058,0.2296676039695739,291.1477355957031,291.1499938964844,272.3937683105469,271.7196655273437,284.2265930175781,293.31494140625,291.147705078125,1.0,0.1672384291887283,1.0,1.0,0.9875919222831726,1.0,-0.5874384045600891,0.2554333806037903,0.3320049941539764,0.0867075398564338,0.0,0.0,0.1253218948841095,28.742584228515625,25.0,-0.1943690031766891,-4104.6357421875,40.2368392944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1424560546875,304.1248474121094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.505859375,18000.0,0.0,0.0,0.0912986695766449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088050007820129,0.1088092178106308,-4.224097665428417e-06,0.0,9.265654080081732e-05,0.0,0.0,4.215682029724121,0.0,0.0,0.0,0.2710788249969482,4.0,0.0,1.0
310920,293.1522216796875,297.1499938964844,293.1499938964844,0.0188258923590183,-845.6891479492188,304.1500244140625,0.5642213821411133,0.0585821717977523,0.053687434643507,293.157958984375,297.1499938964844,293.1499938964844,0.0231749527156353,-987.4837036132812,304.1505126953125,0.5881090760231018,0.0650468990206718,0.0626866817474365,293.1622009277344,297.1499938964844,293.1499938964844,0.030667558312416,-835.3795166015625,304.15106201171875,0.617815375328064,0.0746428444981575,0.053028680384159,293.1550598144531,297.1499938964844,293.1499938964844,0.0476322583854198,-1424.6947021484375,304.15020751953125,0.6660402417182922,0.09440478682518,0.0904434472322464,293.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477355957031,0.5292377471923828,0.050000000745058,0.2296676039695739,291.1477355957031,291.1499938964844,272.3937683105469,271.7196655273437,284.2265930175781,293.31494140625,291.147705078125,1.0,0.1672384291887283,1.0,1.0,0.9875919222831726,1.0,-0.5874384045600891,0.2554333806037903,0.3320049941539764,0.0867075398564338,0.0,0.0,0.1253218948841095,28.742584228515625,25.0,-0.1943690031766891,-4104.6357421875,40.2368392944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1424560546875,304.1248474121094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.505859375,18000.0,0.0,0.0,0.0912986695766449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088050007820129,0.1088092178106308,-4.224097665428417e-06,0.0,9.265654080081732e-05,0.0,0.0,4.215682029724121,0.0,0.0,0.0,0.2710788249969482,4.0,0.0,1.0
310980,293.1518249511719,297.1499938964844,293.1499938964844,0.0188384372740983,-845.9780883789062,304.1499938964844,0.5646455883979797,0.0586072951555252,0.0537052117288112,293.1575012207031,297.1499938964844,293.1499938964844,0.0230944026261568,-985.8106079101562,304.1504821777344,0.5880610346794128,0.064939871430397,0.0625798627734184,293.1617736816406,297.1499938964844,293.1499938964844,0.0304783321917057,-832.862060546875,304.1510314941406,0.6175063252449036,0.0744189471006393,0.0528683699667453,293.1544494628906,297.1499938964844,293.1499938964844,0.0476244650781154,-1424.56396484375,304.150146484375,0.6663637757301331,0.094401903450489,0.0904344245791435,293.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476135253906,0.5295451283454895,0.050000000745058,0.2296536117792129,291.1476135253906,291.1499938964844,272.3750915527344,271.72039794921875,284.2201232910156,293.3151550292969,291.1476135253906,1.0,0.1670596599578857,1.0,1.0,0.9872906804084778,1.0,-0.5871115326881409,0.2552480399608612,0.331863522529602,0.0867629870772361,0.0,0.0,0.12564717233181,28.667068481445312,25.0,-0.1229169815778732,-4106.234375,40.126243591308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1375427246094,304.1278076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.484375,18000.0,0.0,0.0,0.0913885235786438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1089418157935142,0.1089460402727127,-4.224311396683333e-06,0.0,9.274773765355349e-05,0.0,0.0,4.221302509307861,0.0,0.0,0.0,0.2711001932621002,4.0,0.0,1.0
311040,293.1518249511719,297.1499938964844,293.1499938964844,0.0188384372740983,-845.9780883789062,304.1499938964844,0.5646455883979797,0.0586072951555252,0.0537052117288112,293.1575012207031,297.1499938964844,293.1499938964844,0.0230944026261568,-985.8106079101562,304.1504821777344,0.5880610346794128,0.064939871430397,0.0625798627734184,293.1617736816406,297.1499938964844,293.1499938964844,0.0304783321917057,-832.862060546875,304.1510314941406,0.6175063252449036,0.0744189471006393,0.0528683699667453,293.1544494628906,297.1499938964844,293.1499938964844,0.0476244650781154,-1424.56396484375,304.150146484375,0.6663637757301331,0.094401903450489,0.0904344245791435,293.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476135253906,0.5295451283454895,0.050000000745058,0.2296536117792129,291.1476135253906,291.1499938964844,272.3750915527344,271.72039794921875,284.2201232910156,293.3151550292969,291.1476135253906,1.0,0.1670596599578857,1.0,1.0,0.9872906804084778,1.0,-0.5871115326881409,0.2552480399608612,0.331863522529602,0.0867629870772361,0.0,0.0,0.12564717233181,28.667068481445312,25.0,-0.1229169815778732,-4106.234375,40.126243591308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1375427246094,304.1278076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.484375,18000.0,0.0,0.0,0.0913885235786438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1089418157935142,0.1089460402727127,-4.224311396683333e-06,0.0,9.274773765355349e-05,0.0,0.0,4.221302509307861,0.0,0.0,0.0,0.2711001932621002,4.0,0.0,1.0
