time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
311100,293.151611328125,297.1499938964844,293.1499938964844,0.0188467837870121,-846.169677734375,304.14996337890625,0.5648723244667053,0.0586232729256153,0.0537171512842178,293.1572570800781,297.1499938964844,293.1499938964844,0.0230571534484624,-985.0354614257812,304.15045166015625,0.5880527496337891,0.0648906156420707,0.0625304207205772,293.1615905761719,297.1499938964844,293.1499938964844,0.0303867720067501,-831.641845703125,304.1510009765625,0.6173617243766785,0.07431061565876,0.0527907200157642,293.1541442871094,297.1499938964844,293.1499938964844,0.0476251244544982,-1424.5772705078125,304.1501159667969,0.6665402054786682,0.0944058522582054,0.09043500572443,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475830078125,0.5297002196311951,0.050000000745058,0.2296465784311294,291.1475830078125,291.1499938964844,272.3656005859375,271.720703125,284.2168884277344,293.31524658203125,291.1475524902344,1.0,0.1669717133045196,1.0,1.0,0.9871400594711304,1.0,-0.5869656205177307,0.2551613748073578,0.3318042457103729,0.0867974236607551,0.0,0.0,0.1258125752210617,28.6292667388916,25.0,-0.0975614711642265,-4107.15283203125,40.07281875610352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.135498046875,304.1295471191406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.478515625,18000.0,0.0,0.0,0.0914366766810417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1090116202831268,0.1090158447623252,-4.224420990794897e-06,0.0,9.279660298489034e-05,0.0,0.0,4.224171161651611,0.0,0.0,0.0,0.2711111009120941,4.0,0.0,1.0
311160,293.15142822265625,297.1499938964844,293.1499938964844,0.0188564788550138,-846.3919067382812,304.14996337890625,0.5651086568832397,0.0586414262652397,0.0537310652434825,293.1570129394531,297.1499938964844,293.1499938964844,0.0230219159275293,-984.3013916015624,304.15045166015625,0.5880549550056458,0.0648441687226295,0.0624836273491382,293.161376953125,297.1499938964844,293.1499938964844,0.0302972272038459,-830.4470825195312,304.1510009765625,0.6172237396240234,0.0742046535015106,0.0527147129178047,293.1538391113281,297.1499938964844,293.1499938964844,0.0476287379860878,-1424.6416015625,304.15008544921875,0.6667262315750122,0.0944132655858993,0.0904388725757598,293.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5298563838005066,0.050000000745058,0.2296395152807235,291.1475524902344,291.1499938964844,272.35601806640625,271.720947265625,284.213623046875,293.3153686523437,291.1475524902344,1.0,0.1668847203254699,1.0,1.0,0.9869890213012696,1.0,-0.5868310928344727,0.2550786137580871,0.3317524790763855,0.0868362858891487,0.0,0.0,0.125979334115982,28.591432571411133,25.0,-0.0784578770399093,-4108.14501953125,40.02061080932617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1336669921875,304.13140869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.47265625,18000.0,0.0,0.0,0.0914861336350441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1090821027755737,0.1090863272547721,-4.224532403895864e-06,0.0,9.28467998164706e-05,0.0,0.0,4.227067947387695,0.0,0.0,0.0,0.2711221277713775,4.0,0.0,1.0
311220,293.1510314941406,297.1499938964844,293.1499938964844,0.0188798103481531,-846.9259033203125,304.1499328613281,0.5656090974807739,0.0586841814219951,0.0537646263837814,293.15655517578125,297.1499938964844,293.1499938964844,0.0229574535042047,-982.9566040039062,304.150390625,0.5880907773971558,0.0647597461938858,0.0623979195952415,293.16094970703125,297.1499938964844,293.1499938964844,0.0301241260021924,-828.1336669921875,304.15093994140625,0.616967499256134,0.0739998072385788,0.0525675788521766,293.1532287597656,297.1499938964844,293.1499938964844,0.0476445592939853,-1424.9188232421875,304.1500549316406,0.6671260595321655,0.0944381952285766,0.0904561206698417,293.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.5301716923713684,0.050000000745058,0.2296252995729446,291.1474914550781,291.1499938964844,272.3366394042969,271.7212829589844,284.2071533203125,293.3155822753906,291.1474914550781,1.0,0.1667134314775467,1.0,1.0,0.9866870641708374,1.0,-0.5865955948829651,0.2549245655536651,0.3316710293292999,0.0869269669055938,0.0,0.0,0.126316487789154,28.51565742492676,25.0,-0.0567077212035656,-4110.333984375,39.91973876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1307983398437,304.1355285644531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.462890625,18000.0,0.0,0.0,0.09158705919981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.109224796295166,0.1092290207743644,-4.224757958581904e-06,0.0,9.294922347180544e-05,0.0,0.0,4.232934474945068,0.0,0.0,0.0,0.2711444795131683,4.0,0.0,1.0
311280,293.1510314941406,297.1499938964844,293.1499938964844,0.0188798103481531,-846.9259033203125,304.1499328613281,0.5656090974807739,0.0586841814219951,0.0537646263837814,293.15655517578125,297.1499938964844,293.1499938964844,0.0229574535042047,-982.9566040039062,304.150390625,0.5880907773971558,0.0647597461938858,0.0623979195952415,293.16094970703125,297.1499938964844,293.1499938964844,0.0301241260021924,-828.1336669921875,304.15093994140625,0.616967499256134,0.0739998072385788,0.0525675788521766,293.1532287597656,297.1499938964844,293.1499938964844,0.0476445592939853,-1424.9188232421875,304.1500549316406,0.6671260595321655,0.0944381952285766,0.0904561206698417,293.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.5301716923713684,0.050000000745058,0.2296252995729446,291.1474914550781,291.1499938964844,272.3366394042969,271.7212829589844,284.2071533203125,293.3155822753906,291.1474914550781,1.0,0.1667134314775467,1.0,1.0,0.9866870641708374,1.0,-0.5865955948829651,0.2549245655536651,0.3316710293292999,0.0869269669055938,0.0,0.0,0.126316487789154,28.51565742492676,25.0,-0.0567077212035656,-4110.333984375,39.91973876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1307983398437,304.1355285644531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.462890625,18000.0,0.0,0.0,0.09158705919981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.109224796295166,0.1092290207743644,-4.224757958581904e-06,0.0,9.294922347180544e-05,0.0,0.0,4.232934474945068,0.0,0.0,0.0,0.2711444795131683,4.0,0.0,1.0
311340,293.1506652832031,297.1499938964844,293.1499938964844,0.0189084634184837,-847.580810546875,304.14990234375,0.566146969795227,0.0587355457246303,0.0538058802485466,293.1560974121094,297.1499938964844,293.1499938964844,0.0229012854397296,-981.7830200195312,304.1503601074219,0.5881703495979309,0.0646870359778404,0.0623231157660484,293.1605529785156,297.1499938964844,293.1499938964844,0.0299592390656471,-825.9253540039062,304.1509094238281,0.6167388558387756,0.0738046839833259,0.0524271465837955,293.15264892578125,297.1499938964844,293.1499938964844,0.0476718917489051,-1425.395263671875,304.1499938964844,0.6675633788108826,0.0944765657186508,0.090486042201519,293.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.530491292476654,0.050000000745058,0.2296109497547149,291.1474609375,291.1499938964844,272.3170471191406,271.7212829589844,284.20074462890625,293.3157653808594,291.1474609375,1.0,0.1665457487106323,1.0,1.0,0.9863851070404052,1.0,-0.5864054560661316,0.2547861635684967,0.3316193222999573,0.0870350003242492,0.0,0.0,0.1266587972640991,28.439697265625,25.0,-0.0533760711550712,-4112.78564453125,39.823612213134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1287841796875,304.1401672363281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.453125,18000.0,0.0,0.0,0.0916883498430252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093698143959045,0.109374038875103,-4.224987605994102e-06,0.0,9.305201820097864e-05,0.0,0.0,4.238897800445557,0.0,0.0,0.0,0.2711671888828277,4.0,0.0,1.0
311400,293.1506652832031,297.1499938964844,293.1499938964844,0.0189084634184837,-847.580810546875,304.14990234375,0.566146969795227,0.0587355457246303,0.0538058802485466,293.1560974121094,297.1499938964844,293.1499938964844,0.0229012854397296,-981.7830200195312,304.1503601074219,0.5881703495979309,0.0646870359778404,0.0623231157660484,293.1605529785156,297.1499938964844,293.1499938964844,0.0299592390656471,-825.9253540039062,304.1509094238281,0.6167388558387756,0.0738046839833259,0.0524271465837955,293.15264892578125,297.1499938964844,293.1499938964844,0.0476718917489051,-1425.395263671875,304.1499938964844,0.6675633788108826,0.0944765657186508,0.090486042201519,293.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.530491292476654,0.050000000745058,0.2296109497547149,291.1474609375,291.1499938964844,272.3170471191406,271.7212829589844,284.20074462890625,293.3157653808594,291.1474609375,1.0,0.1665457487106323,1.0,1.0,0.9863851070404052,1.0,-0.5864054560661316,0.2547861635684967,0.3316193222999573,0.0870350003242492,0.0,0.0,0.1266587972640991,28.439697265625,25.0,-0.0533760711550712,-4112.78564453125,39.823612213134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1287841796875,304.1401672363281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.453125,18000.0,0.0,0.0,0.0916883498430252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093698143959045,0.109374038875103,-4.224987605994102e-06,0.0,9.305201820097864e-05,0.0,0.0,4.238897800445557,0.0,0.0,0.0,0.2711671888828277,4.0,0.0,1.0
311460,293.1502685546875,297.1499938964844,293.1499938964844,0.0189430061727762,-848.369140625,304.1498718261719,0.5667261481285095,0.0587963797152042,0.0538555793464183,293.1556396484375,297.1499938964844,293.1499938964844,0.0228546950966119,-980.8085327148438,304.1503295898437,0.5883007049560547,0.0646279230713844,0.0622609257698059,293.16015625,297.1499938964844,293.1499938964844,0.029805202037096,-823.8388671875,304.1508483886719,0.6165425181388855,0.0736207664012909,0.0522943995893001,293.1520690917969,297.1499938964844,293.1499938964844,0.0477118492126464,-1426.0904541015625,304.1499328613281,0.668042004108429,0.0945296362042427,0.0905298143625259,293.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473999023437,0.5308157801628113,0.050000000745058,0.2295964509248733,291.1473999023437,291.1499938964844,272.2972717285156,271.7208557128906,284.1944274902344,293.31597900390625,291.1473999023437,1.0,0.1663820147514343,1.0,1.0,0.9860830307006836,1.0,-0.5862663388252258,0.2546658217906952,0.3316004872322082,0.0871612876653671,0.0,0.0,0.1270084381103515,28.363460540771484,25.0,-0.0669335201382637,-4115.51318359375,39.73270034790039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1276550292969,304.1452941894531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.44140625,18000.0,0.0,0.0,0.0917874723672866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1095179244875907,0.1095221489667892,-4.225221800879808e-06,0.0,9.315261559095234e-05,0.0,0.0,4.244988918304443,0.0,0.0,0.0,0.2711903750896454,4.0,0.0,1.0
311520,293.1502685546875,297.1499938964844,293.1499938964844,0.0189430061727762,-848.369140625,304.1498718261719,0.5667261481285095,0.0587963797152042,0.0538555793464183,293.1556396484375,297.1499938964844,293.1499938964844,0.0228546950966119,-980.8085327148438,304.1503295898437,0.5883007049560547,0.0646279230713844,0.0622609257698059,293.16015625,297.1499938964844,293.1499938964844,0.029805202037096,-823.8388671875,304.1508483886719,0.6165425181388855,0.0736207664012909,0.0522943995893001,293.1520690917969,297.1499938964844,293.1499938964844,0.0477118492126464,-1426.0904541015625,304.1499328613281,0.668042004108429,0.0945296362042427,0.0905298143625259,293.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473999023437,0.5308157801628113,0.050000000745058,0.2295964509248733,291.1473999023437,291.1499938964844,272.2972717285156,271.7208557128906,284.1944274902344,293.31597900390625,291.1473999023437,1.0,0.1663820147514343,1.0,1.0,0.9860830307006836,1.0,-0.5862663388252258,0.2546658217906952,0.3316004872322082,0.0871612876653671,0.0,0.0,0.1270084381103515,28.363460540771484,25.0,-0.0669335201382637,-4115.51318359375,39.73270034790039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1276550292969,304.1452941894531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.44140625,18000.0,0.0,0.0,0.0917874723672866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1095179244875907,0.1095221489667892,-4.225221800879808e-06,0.0,9.315261559095234e-05,0.0,0.0,4.244988918304443,0.0,0.0,0.0,0.2711903750896454,4.0,0.0,1.0
311580,293.14990234375,297.1499938964844,293.1499938964844,0.0189833138138055,-849.2877807617188,304.1498413085937,0.5673460364341736,0.0588664822280406,0.0539134889841079,293.1551513671875,297.1499938964844,293.1499938964844,0.0228180028498172,-980.0408935546876,304.1502685546875,0.5884841680526733,0.0645830705761909,0.0622118040919303,293.15972900390625,297.1499938964844,293.1499938964844,0.0296682957559824,-821.8767700195312,304.1508178710937,0.6163803339004517,0.0734485760331153,0.0521695837378501,293.1514892578125,297.1499938964844,293.1499938964844,0.0477639660239219,-1426.9964599609375,304.1498718261719,0.6685611009597778,0.0945968776941299,0.0905868709087371,293.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.5311455726623535,0.050000000745058,0.2295817881822586,291.1473388671875,291.1499938964844,272.2774658203125,271.7199401855469,284.1882019042969,293.3161926269531,291.1473388671875,1.0,0.1662220209836959,1.0,1.0,0.9857808947563172,1.0,-0.5861779451370239,0.2545635998249054,0.3316143453121185,0.0873056575655937,0.0,0.0,0.1273679137229919,28.28684425354004,25.0,-0.094009093940258,-4118.498046875,39.64686584472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1271667480469,304.1507873535156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.427734375,18000.0,0.0,0.0,0.0918831601738929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1096700727939605,0.109674297273159,-4.225461452733725e-06,0.0,9.324972779722884e-05,0.0,0.0,4.251246452331543,0.0,0.0,0.0,0.2712141871452331,4.0,0.0,1.0
311640,293.14990234375,297.1499938964844,293.1499938964844,0.0189833138138055,-849.2877807617188,304.1498413085937,0.5673460364341736,0.0588664822280406,0.0539134889841079,293.1551513671875,297.1499938964844,293.1499938964844,0.0228180028498172,-980.0408935546876,304.1502685546875,0.5884841680526733,0.0645830705761909,0.0622118040919303,293.15972900390625,297.1499938964844,293.1499938964844,0.0296682957559824,-821.8767700195312,304.1508178710937,0.6163803339004517,0.0734485760331153,0.0521695837378501,293.1514892578125,297.1499938964844,293.1499938964844,0.0477639660239219,-1426.9964599609375,304.1498718261719,0.6685611009597778,0.0945968776941299,0.0905868709087371,293.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.5311455726623535,0.050000000745058,0.2295817881822586,291.1473388671875,291.1499938964844,272.2774658203125,271.7199401855469,284.1882019042969,293.3161926269531,291.1473388671875,1.0,0.1662220209836959,1.0,1.0,0.9857808947563172,1.0,-0.5861779451370239,0.2545635998249054,0.3316143453121185,0.0873056575655937,0.0,0.0,0.1273679137229919,28.28684425354004,25.0,-0.094009093940258,-4118.498046875,39.64686584472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1271667480469,304.1507873535156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.427734375,18000.0,0.0,0.0,0.0918831601738929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1096700727939605,0.109674297273159,-4.225461452733725e-06,0.0,9.324972779722884e-05,0.0,0.0,4.251246452331543,0.0,0.0,0.0,0.2712141871452331,4.0,0.0,1.0
311700,293.14971923828125,297.1499938964844,293.1499938964844,0.0190058127045631,-849.7999877929688,304.1498413085937,0.567672610282898,0.0589052997529506,0.0539457611739635,293.1549072265625,297.1499938964844,293.1499938964844,0.0228039342910051,-979.746826171875,304.1502380371094,0.5885989665985107,0.0645668432116508,0.0621929056942462,293.1595153808594,297.1499938964844,293.1499938964844,0.0296039581298828,-820.9495849609375,304.1507873535156,0.6163142919540405,0.0733675584197044,0.0521106049418449,293.15118408203125,297.1499938964844,293.1499938964844,0.0477948896586895,-1427.533935546875,304.1498413085937,0.6688371300697327,0.0946361720561981,0.0906206965446472,293.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473083496094,0.531312882900238,0.050000000745058,0.229574367403984,291.1473083496094,291.1499938964844,272.2675476074219,271.7192687988281,284.18511962890625,293.3163146972656,291.14727783203125,1.0,0.1661434769630432,1.0,1.0,0.9856298565864564,1.0,-0.5861549377441406,0.2545202076435089,0.3316347002983093,0.0873849317431449,0.0,0.0,0.1275528073310852,28.248327255249023,25.0,-0.1124393939971923,-4120.0927734375,39.60600280761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1271057128906,304.1536560058594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.416015625,18000.0,0.0,0.0,0.0919294580817222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1097482442855835,0.1097524687647819,-4.225584234518465e-06,0.0,9.329671593150124e-05,0.0,0.0,4.254461765289307,0.0,0.0,0.0,0.2712264358997345,4.0,0.0,1.0
311760,293.1495361328125,297.1499938964844,293.1499938964844,0.0190298650413751,-850.3471069335938,304.1498413085937,0.5680103302001953,0.058946568518877,0.0539802238345146,293.1546630859375,297.1499938964844,293.1499938964844,0.0227928441017866,-979.5153198242188,304.1502380371094,0.588729977607727,0.0645548999309539,0.0621779486536979,293.1593017578125,297.1499938964844,293.1499938964844,0.0295414421707391,-820.0612182617188,304.1507568359375,0.6162587404251099,0.073290042579174,0.0520540028810501,293.1509094238281,297.1499938964844,293.1499938964844,0.0478290021419525,-1428.1268310546875,304.1498107910156,0.6691241264343262,0.0946791619062423,0.0906579867005348,293.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1472473144531,0.5314818620681763,0.050000000745058,0.2295669019222259,291.1472473144531,291.1499938964844,272.25762939453125,271.7184143066406,284.18212890625,293.31640625,291.147216796875,1.0,0.1660658717155456,1.0,1.0,0.985478937625885,1.0,-0.5861461758613586,0.2544820606708526,0.331664115190506,0.0874689146876335,0.0,0.0,0.1277418434619903,28.20964431762696,25.0,-0.1342352479696273,-4121.7548828125,39.56650161743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12713623046875,304.1566162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.404296875,18000.0,0.0,0.0,0.0919747948646545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098280996084213,0.1098323240876197,-4.2257092900399584e-06,0.0,9.334272181149572e-05,0.0,0.0,4.25774621963501,0.0,0.0,0.0,0.2712389230728149,4.0,0.0,1.0
311820,293.1491394042969,297.1499938964844,293.1499938964844,0.0190825909376144,-851.544921875,304.1498107910156,0.5687189102172852,0.0590364523231983,0.0540556199848651,293.1541442871094,297.1499938964844,293.1499938964844,0.0227798242121934,-979.2451782226562,304.1501770019531,0.5890418887138367,0.0645442530512809,0.062160175293684,293.15887451171875,297.1499938964844,293.1499938964844,0.0294190365821123,-818.4022827148438,304.15069580078125,0.6161805987358093,0.073145791888237,0.0519481040537357,293.1502990722656,297.1499938964844,293.1499938964844,0.0479065924882888,-1429.4755859375,304.1497497558594,0.6697307825088501,0.0947760269045829,0.090742751955986,293.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471252441406,0.5318252444267273,0.050000000745058,0.2295517772436142,291.1471252441406,291.1499938964844,272.2379150390625,271.7162170410156,284.1762084960937,293.31658935546875,291.1470947265625,1.0,0.1659134030342102,1.0,1.0,0.9851770997047424,1.0,-0.5861718058586121,0.2544216811656952,0.3317501544952392,0.0876511186361312,0.0,0.0,0.128134399652481,28.131723403930664,25.0,-0.1836529523134231,-4125.2802734375,39.49153137207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1274108886719,304.1627197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.375,18000.0,0.0,0.0,0.0920629575848579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1099937260150909,0.1099979504942894,-4.225967586535262e-06,0.0,9.343220153823496e-05,0.0,0.0,4.2645583152771,0.0,0.0,0.0,0.2712647914886474,4.0,0.0,1.0
311880,293.1491394042969,297.1499938964844,293.1499938964844,0.0190825909376144,-851.544921875,304.1498107910156,0.5687189102172852,0.0590364523231983,0.0540556199848651,293.1541442871094,297.1499938964844,293.1499938964844,0.0227798242121934,-979.2451782226562,304.1501770019531,0.5890418887138367,0.0645442530512809,0.062160175293684,293.15887451171875,297.1499938964844,293.1499938964844,0.0294190365821123,-818.4022827148438,304.15069580078125,0.6161805987358093,0.073145791888237,0.0519481040537357,293.1502990722656,297.1499938964844,293.1499938964844,0.0479065924882888,-1429.4755859375,304.1497497558594,0.6697307825088501,0.0947760269045829,0.090742751955986,293.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471252441406,0.5318252444267273,0.050000000745058,0.2295517772436142,291.1471252441406,291.1499938964844,272.2379150390625,271.7162170410156,284.1762084960937,293.31658935546875,291.1470947265625,1.0,0.1659134030342102,1.0,1.0,0.9851770997047424,1.0,-0.5861718058586121,0.2544216811656952,0.3317501544952392,0.0876511186361312,0.0,0.0,0.128134399652481,28.131723403930664,25.0,-0.1836529523134231,-4125.2802734375,39.49153137207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1274108886719,304.1627197265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.375,18000.0,0.0,0.0,0.0920629575848579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1099937260150909,0.1099979504942894,-4.225967586535262e-06,0.0,9.343220153823496e-05,0.0,0.0,4.2645583152771,0.0,0.0,0.0,0.2712647914886474,4.0,0.0,1.0
311940,293.1487731933594,297.1499938964844,293.1499938964844,0.0191418230533599,-852.8878784179688,304.1497802734375,0.5694743990898132,0.0591365881264209,0.0541400872170925,293.1535949707031,297.1499938964844,293.1499938964844,0.0227802377194166,-979.258056640625,304.1501159667969,0.5894272327423096,0.0645529404282569,0.0621602274477481,293.15838623046875,297.1499938964844,293.1499938964844,0.0292946584522724,-816.9166870117188,304.1506652832031,0.6161510944366455,0.0730173140764236,0.0518529340624809,293.14971923828125,297.1499938964844,293.1499938964844,0.0479972027242183,-1431.0506591796875,304.1496887207031,0.6703836917877197,0.0948880165815353,0.0908416584134101,293.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14697265625,0.5321767926216125,0.050000000745058,0.2295363545417785,291.14697265625,291.1499938964844,272.2183532714844,271.7132873535156,284.1705322265625,293.3168029785156,291.1469421386719,1.0,0.1657646894454956,1.0,1.0,0.9848752021789552,1.0,-0.5862592458724976,0.2543843686580658,0.3318748772144317,0.0878528803586959,0.0,0.0,0.1285505592823028,28.052913665771484,25.0,-0.2362093776464462,-4129.091796875,39.42223358154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1278076171875,304.1690979003906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.337890625,18000.0,0.0,0.0,0.0921485424041748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1101691424846649,0.1101733744144439,-4.226239980198443e-06,0.0,9.351906192023308e-05,0.0,0.0,4.271773815155029,0.0,0.0,0.0,0.2712922096252441,4.0,0.0,1.0
312000,293.1487731933594,297.1499938964844,293.1499938964844,0.0191418230533599,-852.8878784179688,304.1497802734375,0.5694743990898132,0.0591365881264209,0.0541400872170925,293.1535949707031,297.1499938964844,293.1499938964844,0.0227802377194166,-979.258056640625,304.1501159667969,0.5894272327423096,0.0645529404282569,0.0621602274477481,293.15838623046875,297.1499938964844,293.1499938964844,0.0292946584522724,-816.9166870117188,304.1506652832031,0.6161510944366455,0.0730173140764236,0.0518529340624809,293.14971923828125,297.1499938964844,293.1499938964844,0.0479972027242183,-1431.0506591796875,304.1496887207031,0.6703836917877197,0.0948880165815353,0.0908416584134101,293.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14697265625,0.5321767926216125,0.050000000745058,0.2295363545417785,291.14697265625,291.1499938964844,272.2183532714844,271.7132873535156,284.1705322265625,293.3168029785156,291.1469421386719,1.0,0.1657646894454956,1.0,1.0,0.9848752021789552,1.0,-0.5862592458724976,0.2543843686580658,0.3318748772144317,0.0878528803586959,0.0,0.0,0.1285505592823028,28.052913665771484,25.0,-0.2362093776464462,-4129.091796875,39.42223358154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1278076171875,304.1690979003906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.337890625,18000.0,0.0,0.0,0.0921485424041748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1101691424846649,0.1101733744144439,-4.226239980198443e-06,0.0,9.351906192023308e-05,0.0,0.0,4.271773815155029,0.0,0.0,0.0,0.2712922096252441,4.0,0.0,1.0
312060,293.1483764648437,297.1499938964844,293.1499938964844,0.0192083455622196,-854.392578125,304.1497497558594,0.5702825784683228,0.0592481233179569,0.0542346760630607,293.1529846191406,297.1499938964844,293.1499938964844,0.0227964129298925,-979.6029052734376,304.1500549316406,0.5898987650871277,0.0645842030644416,0.0621812082827091,293.15789794921875,297.1499938964844,293.1499938964844,0.0291481427848339,-815.641357421875,304.15069580078125,0.6161792874336243,0.0729072317481041,0.0517703555524349,293.1491394042969,297.1499938964844,293.1499938964844,0.0481022112071514,-1432.8765869140625,304.14959716796875,0.6710883975028992,0.0950167253613472,0.0909562408924102,293.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14678955078125,0.5325377583503723,0.050000000745058,0.2295206189155578,291.1467590332031,291.1499938964844,272.19903564453125,271.70947265625,284.1650695800781,293.3169860839844,291.146728515625,1.0,0.1656200736761093,1.0,1.0,0.9845744967460632,1.0,-0.5864174365997314,0.2543740272521972,0.3320434093475342,0.0880758762359619,0.0,0.0,0.1289975643157959,27.972984313964844,25.0,-0.2893368303775787,-4133.23291015625,39.35930633544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1281433105469,304.1756896972656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.291015625,18000.0,0.0,0.0,0.0922329798340797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1103574931621551,0.1103617176413536,-4.226531473250361e-06,0.0,9.360475087305532e-05,0.0,0.0,4.279521465301514,0.0,0.0,0.0,0.2713215947151184,4.0,0.0,1.0
312120,293.1483764648437,297.1499938964844,293.1499938964844,0.0192083455622196,-854.392578125,304.1497497558594,0.5702825784683228,0.0592481233179569,0.0542346760630607,293.1529846191406,297.1499938964844,293.1499938964844,0.0227964129298925,-979.6029052734376,304.1500549316406,0.5898987650871277,0.0645842030644416,0.0621812082827091,293.15789794921875,297.1499938964844,293.1499938964844,0.0291481427848339,-815.641357421875,304.15069580078125,0.6161792874336243,0.0729072317481041,0.0517703555524349,293.1491394042969,297.1499938964844,293.1499938964844,0.0481022112071514,-1432.8765869140625,304.14959716796875,0.6710883975028992,0.0950167253613472,0.0909562408924102,293.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14678955078125,0.5325377583503723,0.050000000745058,0.2295206189155578,291.1467590332031,291.1499938964844,272.19903564453125,271.70947265625,284.1650695800781,293.3169860839844,291.146728515625,1.0,0.1656200736761093,1.0,1.0,0.9845744967460632,1.0,-0.5864174365997314,0.2543740272521972,0.3320434093475342,0.0880758762359619,0.0,0.0,0.1289975643157959,27.972984313964844,25.0,-0.2893368303775787,-4133.23291015625,39.35930633544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1281433105469,304.1756896972656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.291015625,18000.0,0.0,0.0,0.0922329798340797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1103574931621551,0.1103617176413536,-4.226531473250361e-06,0.0,9.360475087305532e-05,0.0,0.0,4.279521465301514,0.0,0.0,0.0,0.2713215947151184,4.0,0.0,1.0
312180,293.1479797363281,297.1499938964844,293.1499938964844,0.0192816145718097,-856.0455932617188,304.1496887207031,0.5711393356323242,0.0593701228499412,0.054338552057743,293.15234375,297.1499938964844,293.1499938964844,0.0228276681154966,-980.2647094726562,304.1499938964844,0.5904525518417358,0.0646369680762291,0.0622221864759922,293.1573791503906,297.1499938964844,293.1499938964844,0.0288256350904703,-814.5209350585938,304.1510009765625,0.6162623167037964,0.0728143528103828,0.0516996420919895,293.1485290527344,297.1499938964844,293.1499938964844,0.0482203476130962,-1434.93115234375,304.1495361328125,0.6718413829803467,0.0951606854796409,0.091085135936737,293.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14654541015625,0.5329081416130066,0.050000000745058,0.2295045405626297,291.14654541015625,291.1499938964844,272.1800842285156,271.70477294921875,284.1598815917969,293.317138671875,291.146484375,1.0,0.1654792129993438,1.0,1.0,0.9842738509178162,1.0,-0.5866418480873108,0.2543888986110687,0.332252949476242,0.0883188843727111,0.0,0.0,0.1294766813516616,27.891956329345703,25.0,-0.3350855410099029,-4137.68310546875,39.30226516723633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1283264160156,304.1825561523437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.236328125,18000.0,0.0,0.0,0.0923181921243667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105595082044601,0.1105637401342392,-4.226842975185718e-06,0.0,9.369122562929988e-05,0.0,0.0,4.287832260131836,0.0,0.0,0.0,0.2713531255722046,4.0,0.0,1.0
312240,293.1479797363281,297.1499938964844,293.1499938964844,0.0192816145718097,-856.0455932617188,304.1496887207031,0.5711393356323242,0.0593701228499412,0.054338552057743,293.15234375,297.1499938964844,293.1499938964844,0.0228276681154966,-980.2647094726562,304.1499938964844,0.5904525518417358,0.0646369680762291,0.0622221864759922,293.1573791503906,297.1499938964844,293.1499938964844,0.0288256350904703,-814.5209350585938,304.1510009765625,0.6162623167037964,0.0728143528103828,0.0516996420919895,293.1485290527344,297.1499938964844,293.1499938964844,0.0482203476130962,-1434.93115234375,304.1495361328125,0.6718413829803467,0.0951606854796409,0.091085135936737,293.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14654541015625,0.5329081416130066,0.050000000745058,0.2295045405626297,291.14654541015625,291.1499938964844,272.1800842285156,271.70477294921875,284.1598815917969,293.317138671875,291.146484375,1.0,0.1654792129993438,1.0,1.0,0.9842738509178162,1.0,-0.5866418480873108,0.2543888986110687,0.332252949476242,0.0883188843727111,0.0,0.0,0.1294766813516616,27.891956329345703,25.0,-0.3350855410099029,-4137.68310546875,39.30226516723633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1283264160156,304.1825561523437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.236328125,18000.0,0.0,0.0,0.0923181921243667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105595082044601,0.1105637401342392,-4.226842975185718e-06,0.0,9.369122562929988e-05,0.0,0.0,4.287832260131836,0.0,0.0,0.0,0.2713531255722046,4.0,0.0,1.0
312300,293.14776611328125,297.1499938964844,293.1499938964844,0.0193210653960704,-856.9336547851562,304.1496887207031,0.5715880393981934,0.0594354830682277,0.0543943643569946,293.15203857421875,297.1499938964844,293.1499938964844,0.0228497441858053,-980.7308959960938,304.14996337890625,0.5907645225524902,0.0646725296974182,0.062251228839159,293.1571044921875,297.1499938964844,293.1499938964844,0.0287461224943399,-814.0853881835938,304.1509704589844,0.616327702999115,0.072775587439537,0.051669456064701,293.1482238769531,297.1499938964844,293.1499938964844,0.0482848361134529,-1436.052978515625,304.1495056152344,0.6722379922866821,0.0952389910817146,0.0911555215716362,293.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464233398437,0.5330972671508789,0.050000000745058,0.2294963598251342,291.1463928222656,291.1499938964844,272.1707458496094,271.7020263671875,284.15740966796875,293.3172302246094,291.1463623046875,1.0,0.1654103547334671,1.0,1.0,0.984123468399048,1.0,-0.5867820978164673,0.2544071078300476,0.3323749601840973,0.0884486064314842,0.0,0.0,0.1297302544116974,27.85095977783203,25.0,-0.3525527715682983,-4140.03955078125,39.276214599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1282958984375,304.1860656738281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.20703125,18000.0,0.0,0.0,0.0923617556691169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1106665953993797,0.1106708198785781,-4.22700804847409e-06,0.0,9.373544162372129e-05,0.0,0.0,4.292238712310791,0.0,0.0,0.0,0.2713698446750641,4.0,0.0,1.0
312360,293.1475830078125,297.1499938964844,293.1499938964844,0.0193622857332229,-857.860107421875,304.149658203125,0.5720494985580444,0.0595035366714,0.0544525943696498,293.1517028808594,297.1499938964844,293.1499938964844,0.0228759478777647,-981.283447265625,304.14990234375,0.5910988450050354,0.0647139251232147,0.0622857399284839,293.15679931640625,297.1499938964844,293.1499938964844,0.02867834828794,-813.7052612304688,304.1509094238281,0.6164088845252991,0.0727417692542076,0.0516426935791969,293.1479187011719,297.1499938964844,293.1499938964844,0.0483527034521102,-1437.233642578125,304.14947509765625,0.6726473569869995,0.095321238040924,0.0912296175956726,293.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14630126953125,0.5332890748977661,0.050000000745058,0.2294880896806717,291.1462707519531,291.1499938964844,272.1615295410156,271.6990661621094,284.155029296875,293.3173217773437,291.1462097167969,1.0,0.1653424650430679,1.0,1.0,0.9839739203453064,1.0,-0.5869402885437012,0.2544322907924652,0.3325079679489136,0.0885834693908691,0.0,0.0,0.1299928724765777,27.80964469909668,25.0,-0.3679600656032562,-4142.4775390625,39.251731872558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1282043457031,304.1896057128906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.177734375,18000.0,0.0,0.0,0.0924062877893447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1107776165008544,0.1107818484306335,-4.227179488225374e-06,0.0,9.378063259646297e-05,0.0,0.0,4.296807765960693,0.0,0.0,0.0,0.2713871598243713,4.0,0.0,1.0
312420,293.14715576171875,297.1499938964844,293.1499938964844,0.019450157880783,-859.8299560546875,304.1496276855469,0.5730113983154297,0.0596479773521423,0.0545764490962028,293.1509704589844,297.1499938964844,293.1499938964844,0.022941205650568,-982.6563720703124,304.1498413085937,0.5918367505073547,0.0648148655891418,0.0623717382550239,293.1562194824219,297.1499938964844,293.1499938964844,0.0285827107727527,-813.005126953125,304.1507568359375,0.6166203618049622,0.0726896077394485,0.051599845290184,293.1473083496094,297.1499938964844,293.1499938964844,0.0484986938536167,-1439.7740478515625,304.1494140625,0.6735052466392517,0.0954977571964263,0.0913891121745109,293.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.5336807370185852,0.050000000745058,0.2294712662696838,291.14599609375,291.1499938964844,272.1434631347656,271.6922607421875,284.1504821777344,293.3174743652344,291.1459350585937,1.0,0.1652097105979919,1.0,1.0,0.9836748242378236,1.0,-0.5873119235038757,0.2545039653778076,0.3328079283237457,0.0888692289590835,0.0,0.0,0.1305461078882217,27.726024627685547,25.0,-0.3864695727825165,-4147.60546875,39.20758056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1277160644531,304.1968688964844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.115234375,18000.0,0.0,0.0,0.0924992337822914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1110120192170143,0.1110162436962127,-4.227541921864031e-06,0.0,9.387496538693084e-05,0.0,0.0,4.306456565856934,0.0,0.0,0.0,0.2714237868785858,4.0,0.0,1.0
312480,293.14715576171875,297.1499938964844,293.1499938964844,0.019450157880783,-859.8299560546875,304.1496276855469,0.5730113983154297,0.0596479773521423,0.0545764490962028,293.1509704589844,297.1499938964844,293.1499938964844,0.022941205650568,-982.6563720703124,304.1498413085937,0.5918367505073547,0.0648148655891418,0.0623717382550239,293.1562194824219,297.1499938964844,293.1499938964844,0.0285827107727527,-813.005126953125,304.1507568359375,0.6166203618049622,0.0726896077394485,0.051599845290184,293.1473083496094,297.1499938964844,293.1499938964844,0.0484986938536167,-1439.7740478515625,304.1494140625,0.6735052466392517,0.0954977571964263,0.0913891121745109,293.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.5336807370185852,0.050000000745058,0.2294712662696838,291.14599609375,291.1499938964844,272.1434631347656,271.6922607421875,284.1504821777344,293.3174743652344,291.1459350585937,1.0,0.1652097105979919,1.0,1.0,0.9836748242378236,1.0,-0.5873119235038757,0.2545039653778076,0.3328079283237457,0.0888692289590835,0.0,0.0,0.1305461078882217,27.726024627685547,25.0,-0.3864695727825165,-4147.60546875,39.20758056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1277160644531,304.1968688964844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.115234375,18000.0,0.0,0.0,0.0924992337822914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1110120192170143,0.1110162436962127,-4.227541921864031e-06,0.0,9.387496538693084e-05,0.0,0.0,4.306456565856934,0.0,0.0,0.0,0.2714237868785858,4.0,0.0,1.0
312540,293.1467590332031,297.1499938964844,293.1499938964844,0.0195456743240356,-861.96337890625,304.14959716796875,0.5740276575088501,0.0598040260374546,0.0547106713056564,293.1502380371094,297.1499938964844,293.1499938964844,0.0230249185115098,-984.4122924804688,304.1497497558594,0.592673122882843,0.0649417266249656,0.0624820478260517,293.1556091308594,297.1499938964844,293.1499938964844,0.0285339020192623,-812.630126953125,304.1506042480469,0.6169020533561707,0.0726595073938369,0.0515722818672657,293.1466979980469,297.1499938964844,293.1499938964844,0.0486590005457401,-1442.5643310546875,304.1493530273437,0.6744181513786316,0.0956911072134971,0.0915644615888595,293.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.145751953125,0.5340840220451355,0.050000000745058,0.2294540405273437,291.1457214355469,291.1499938964844,272.1259765625,271.6842956542969,284.14630126953125,293.3175964355469,291.1456604003906,1.0,0.1650812625885009,1.0,1.0,0.9833757281303406,1.0,-0.5877620577812195,0.2546062767505646,0.3331557810306549,0.0891771763563156,0.0,0.0,0.1311385780572891,27.640993118286133,25.0,-0.3929137587547302,-4153.0859375,39.17024612426758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1268310546875,304.204345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.05078125,18000.0,0.0,0.0,0.092599369585514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1112638935446739,0.1112681180238723,-4.227932095091092e-06,0.0,9.397658868692817e-05,0.0,0.0,4.316829681396484,0.0,0.0,0.0,0.2714631259441376,4.0,0.0,1.0
312600,293.1467590332031,297.1499938964844,293.1499938964844,0.0195456743240356,-861.96337890625,304.14959716796875,0.5740276575088501,0.0598040260374546,0.0547106713056564,293.1502380371094,297.1499938964844,293.1499938964844,0.0230249185115098,-984.4122924804688,304.1497497558594,0.592673122882843,0.0649417266249656,0.0624820478260517,293.1556091308594,297.1499938964844,293.1499938964844,0.0285339020192623,-812.630126953125,304.1506042480469,0.6169020533561707,0.0726595073938369,0.0515722818672657,293.1466979980469,297.1499938964844,293.1499938964844,0.0486590005457401,-1442.5643310546875,304.1493530273437,0.6744181513786316,0.0956911072134971,0.0915644615888595,293.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.145751953125,0.5340840220451355,0.050000000745058,0.2294540405273437,291.1457214355469,291.1499938964844,272.1259765625,271.6842956542969,284.14630126953125,293.3175964355469,291.1456604003906,1.0,0.1650812625885009,1.0,1.0,0.9833757281303406,1.0,-0.5877620577812195,0.2546062767505646,0.3331557810306549,0.0891771763563156,0.0,0.0,0.1311385780572891,27.640993118286133,25.0,-0.3929137587547302,-4153.0859375,39.17024612426758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1268310546875,304.204345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.05078125,18000.0,0.0,0.0,0.092599369585514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1112638935446739,0.1112681180238723,-4.227932095091092e-06,0.0,9.397658868692817e-05,0.0,0.0,4.316829681396484,0.0,0.0,0.0,0.2714631259441376,4.0,0.0,1.0
312660,293.1463317871094,297.1499938964844,293.1499938964844,0.0196484625339508,-864.2501220703125,304.1495666503906,0.575094997882843,0.0599710159003734,0.0548546575009822,293.14947509765625,297.1499938964844,293.1499938964844,0.0231264866888523,-986.5357055664062,304.149658203125,0.5936031937599182,0.065093457698822,0.0626157447695732,293.1549377441406,297.1499938964844,293.1499938964844,0.0285205785185098,-812.3738403320312,304.1504211425781,0.6172509789466858,0.0726506412029266,0.0515594258904457,293.1460876464844,297.1499938964844,293.1499938964844,0.0488327033817768,-1445.588623046875,304.1492614746094,0.675383448600769,0.0959002822637558,0.0917547196149826,293.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454772949219,0.5344985723495483,0.050000000745058,0.2294364273548126,291.1454467773437,291.1499938964844,272.109130859375,271.67510986328125,284.1425170898437,293.3177185058594,291.1453857421875,1.0,0.1649569272994995,1.0,1.0,0.983078956604004,1.0,-0.5882870554924011,0.2547376155853271,0.333549439907074,0.0895064994692802,0.0,0.0,0.1317669749259948,27.55462646484375,25.0,-0.3819813132286072,-4158.89111328125,39.13941192626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1255187988281,304.21197509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.986328125,18000.0,0.0,0.0,0.0927079692482948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1115321293473243,0.1115363538265228,-4.228349098411854e-06,0.0,9.40867976169102e-05,0.0,0.0,4.327880859375,0.0,0.0,0.0,0.2715050876140594,4.0,0.0,1.0
312720,293.1463317871094,297.1499938964844,293.1499938964844,0.0196484625339508,-864.2501220703125,304.1495666503906,0.575094997882843,0.0599710159003734,0.0548546575009822,293.14947509765625,297.1499938964844,293.1499938964844,0.0231264866888523,-986.5357055664062,304.149658203125,0.5936031937599182,0.065093457698822,0.0626157447695732,293.1549377441406,297.1499938964844,293.1499938964844,0.0285205785185098,-812.3738403320312,304.1504211425781,0.6172509789466858,0.0726506412029266,0.0515594258904457,293.1460876464844,297.1499938964844,293.1499938964844,0.0488327033817768,-1445.588623046875,304.1492614746094,0.675383448600769,0.0959002822637558,0.0917547196149826,293.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1454772949219,0.5344985723495483,0.050000000745058,0.2294364273548126,291.1454467773437,291.1499938964844,272.109130859375,271.67510986328125,284.1425170898437,293.3177185058594,291.1453857421875,1.0,0.1649569272994995,1.0,1.0,0.983078956604004,1.0,-0.5882870554924011,0.2547376155853271,0.333549439907074,0.0895064994692802,0.0,0.0,0.1317669749259948,27.55462646484375,25.0,-0.3819813132286072,-4158.89111328125,39.13941192626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1255187988281,304.21197509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.986328125,18000.0,0.0,0.0,0.0927079692482948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1115321293473243,0.1115363538265228,-4.228349098411854e-06,0.0,9.40867976169102e-05,0.0,0.0,4.327880859375,0.0,0.0,0.0,0.2715050876140594,4.0,0.0,1.0
312780,293.1459350585937,297.1499938964844,293.1499938964844,0.0197583232074975,-866.6837158203125,304.1495361328125,0.5762112140655518,0.0601485297083854,0.0550080612301826,293.148681640625,297.1499938964844,293.1499938964844,0.0232456978410482,-989.01904296875,304.1495666503906,0.5946240425109863,0.0652695670723915,0.0627723932266235,293.1542663574219,297.1499938964844,293.1499938964844,0.0285226516425609,-812.4219970703125,304.1502990722656,0.6176657676696777,0.0726626887917518,0.0515610761940479,293.1454772949219,297.1499938964844,293.1499938964844,0.0490192212164402,-1448.8372802734375,304.1492004394531,0.6763995289802551,0.0961247086524963,0.0919593721628189,293.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14520263671875,0.534924328327179,0.050000000745058,0.2294184416532516,291.1451721191406,291.1499938964844,272.0930480957031,271.6645812988281,284.1391906738281,293.3178405761719,291.1451416015625,1.0,0.1648366600275039,1.0,1.0,0.9827821850776672,1.0,-0.5888851881027222,0.2548973262310028,0.333987832069397,0.0898569077253341,0.0,0.0,0.1324271559715271,27.46697425842285,25.0,-0.3520651161670685,-4164.99658203125,39.11491394042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12384033203125,304.2197570800781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.927734375,18000.0,0.0,0.0,0.0928259566426277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1118152663111686,0.1118194982409477,-4.228791112836916e-06,0.0,9.420654532732442e-05,0.0,0.0,4.339552879333496,0.0,0.0,0.0,0.2715494334697723,4.0,0.0,1.0
312840,293.1459350585937,297.1499938964844,293.1499938964844,0.0197583232074975,-866.6837158203125,304.1495361328125,0.5762112140655518,0.0601485297083854,0.0550080612301826,293.148681640625,297.1499938964844,293.1499938964844,0.0232456978410482,-989.01904296875,304.1495666503906,0.5946240425109863,0.0652695670723915,0.0627723932266235,293.1542663574219,297.1499938964844,293.1499938964844,0.0285226516425609,-812.4219970703125,304.1502990722656,0.6176657676696777,0.0726626887917518,0.0515610761940479,293.1454772949219,297.1499938964844,293.1499938964844,0.0490192212164402,-1448.8372802734375,304.1492004394531,0.6763995289802551,0.0961247086524963,0.0919593721628189,293.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14520263671875,0.534924328327179,0.050000000745058,0.2294184416532516,291.1451721191406,291.1499938964844,272.0930480957031,271.6645812988281,284.1391906738281,293.3178405761719,291.1451416015625,1.0,0.1648366600275039,1.0,1.0,0.9827821850776672,1.0,-0.5888851881027222,0.2548973262310028,0.333987832069397,0.0898569077253341,0.0,0.0,0.1324271559715271,27.46697425842285,25.0,-0.3520651161670685,-4164.99658203125,39.11491394042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12384033203125,304.2197570800781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.927734375,18000.0,0.0,0.0,0.0928259566426277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1118152663111686,0.1118194982409477,-4.228791112836916e-06,0.0,9.420654532732442e-05,0.0,0.0,4.339552879333496,0.0,0.0,0.0,0.2715494334697723,4.0,0.0,1.0
