time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
312900,293.1457214355469,297.1499938964844,293.1499938964844,0.0198162011802196,-867.9614868164062,304.1495056152344,0.5767895579338074,0.0602416694164276,0.0550886839628219,293.14825439453125,297.1499938964844,293.1499938964844,0.0233127828687429,-990.412353515625,304.1495361328125,0.5951725244522095,0.0653678998351097,0.062860406935215,293.1539306640625,297.1499938964844,293.1499938964844,0.0285283289849758,-812.536376953125,304.1502380371094,0.6179009675979614,0.0726776048541069,0.051568079739809,293.1451721191406,297.1499938964844,293.1499938964844,0.0491177923977375,-1450.5546875,304.149169921875,0.676928699016571,0.0962432622909545,0.0920676887035369,293.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14508056640625,0.5351417660713196,0.050000000745058,0.2294092923402786,291.14508056640625,291.1499938964844,272.0852966308594,271.6588134765625,284.1376953125,293.3179016113281,291.14501953125,1.0,0.1647782772779464,1.0,1.0,0.9826338291168212,1.0,-0.5892149806022644,0.2549892663955688,0.3342257142066955,0.0900406911969184,0.0,0.0,0.1327691376209259,27.42260932922364,25.0,-0.3330446779727936,-4168.16943359375,39.10533905029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12286376953125,304.22369384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.900390625,18000.0,0.0,0.0,0.0928891971707344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.111962504684925,0.1119667291641235,-4.229022579238517e-06,0.0,9.427072654943912e-05,0.0,0.0,4.345624923706055,0.0,0.0,0.0,0.2715725004673004,4.0,0.0,1.0
312960,293.1455078125,297.1499938964844,293.1499938964844,0.0198758505284786,-869.2753295898438,304.14947509765625,0.5773798227310181,0.0603373795747756,0.0551716275513172,293.1478271484375,297.1499938964844,293.1499938964844,0.0233844108879566,-991.8969116210938,304.1495056152344,0.5957434773445129,0.0654723942279815,0.0629542544484138,293.153564453125,297.1499938964844,293.1499938964844,0.0285369735211133,-812.7099609375,304.1501770019531,0.6181528568267822,0.0726978927850723,0.0515788234770298,293.1448669433594,297.1499938964844,293.1499938964844,0.0492195263504982,-1452.3275146484375,304.1491394042969,0.6774705648422241,0.0963655933737754,0.0921795815229415,293.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449584960937,0.5353620648384094,0.050000000745058,0.2294000536203384,291.1449584960937,291.1499938964844,272.0777587890625,271.6526794433594,284.13629150390625,293.31793212890625,291.1448974609375,1.0,0.1647209376096725,1.0,1.0,0.98248690366745,1.0,-0.589563250541687,0.2550883293151855,0.3344748914241791,0.090229719877243,0.0,0.0,0.1331176459789276,27.37793159484864,25.0,-0.3135033249855041,-4171.41015625,39.09737396240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.121826171875,304.2276611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.875,18000.0,0.0,0.0,0.0929550901055336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1121128648519516,0.1121170967817306,-4.229259047860978e-06,0.0,9.433759987587108e-05,0.0,0.0,4.351827621459961,0.0,0.0,0.0,0.2715960741043091,4.0,0.0,1.0
313020,293.14508056640625,297.1499938964844,293.1499938964844,0.0200005657970905,-872.0123901367188,304.1494445800781,0.5785961747169495,0.0605366826057434,0.0553445741534233,293.1470031738281,297.1499938964844,293.1499938964844,0.0235417112708091,-995.1460571289062,304.1494140625,0.5969539284706116,0.0657003298401832,0.0631598606705665,293.15283203125,297.1499938964844,293.1499938964844,0.0285634193569421,-813.2438354492188,304.15008544921875,0.6187079548835754,0.0727550759911537,0.0516118742525577,293.14422607421875,297.1499938964844,293.1499938964844,0.0494325831532478,-1456.04150390625,304.1490783691406,0.6785929203033447,0.0966217443346977,0.0924142301082611,293.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.144775390625,0.5358113646507263,0.050000000745058,0.2293813079595565,291.1447448730469,291.1499938964844,272.0633850097656,271.6393127441406,284.1339111328125,293.3180236816406,291.14471435546875,1.0,0.1646095514297485,1.0,1.0,0.9821930527687072,1.0,-0.5903162956237793,0.2553084790706634,0.3350078165531158,0.090624064207077,0.0,0.0,0.1338326036930084,27.287633895874023,25.0,-0.2670718729496002,-4178.09228515625,39.086387634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1195983886719,304.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.828125,18000.0,0.0,0.0,0.0930951535701751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1124224513769149,0.112426683306694,-4.22974744651583e-06,0.0,9.447974298382178e-05,0.0,0.0,4.364604473114014,0.0,0.0,0.0,0.2716446816921234,4.0,0.0,1.0
313080,293.14508056640625,297.1499938964844,293.1499938964844,0.0200005657970905,-872.0123901367188,304.1494445800781,0.5785961747169495,0.0605366826057434,0.0553445741534233,293.1470031738281,297.1499938964844,293.1499938964844,0.0235417112708091,-995.1460571289062,304.1494140625,0.5969539284706116,0.0657003298401832,0.0631598606705665,293.15283203125,297.1499938964844,293.1499938964844,0.0285634193569421,-813.2438354492188,304.15008544921875,0.6187079548835754,0.0727550759911537,0.0516118742525577,293.14422607421875,297.1499938964844,293.1499938964844,0.0494325831532478,-1456.04150390625,304.1490783691406,0.6785929203033447,0.0966217443346977,0.0924142301082611,293.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.144775390625,0.5358113646507263,0.050000000745058,0.2293813079595565,291.1447448730469,291.1499938964844,272.0633850097656,271.6393127441406,284.1339111328125,293.3180236816406,291.14471435546875,1.0,0.1646095514297485,1.0,1.0,0.9821930527687072,1.0,-0.5903162956237793,0.2553084790706634,0.3350078165531158,0.090624064207077,0.0,0.0,0.1338326036930084,27.287633895874023,25.0,-0.2670718729496002,-4178.09228515625,39.086387634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1195983886719,304.23565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.828125,18000.0,0.0,0.0,0.0930951535701751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1124224513769149,0.112426683306694,-4.22974744651583e-06,0.0,9.447974298382178e-05,0.0,0.0,4.364604473114014,0.0,0.0,0.0,0.2716446816921234,4.0,0.0,1.0
313140,293.1446533203125,297.1499938964844,293.1499938964844,0.0201327316462993,-874.8983764648438,304.1494140625,0.5798609852790833,0.0607466958463192,0.0555271580815315,293.1461181640625,297.1499938964844,293.1499938964844,0.0237185694277286,-998.7815551757812,304.1493225097656,0.5982574224472046,0.0659543722867965,0.063390202820301,293.152099609375,297.1499938964844,293.1499938964844,0.0286973174661397,-813.9745483398438,304.1498107910156,0.6193341612815857,0.0728355944156646,0.0516611337661743,293.14361572265625,297.1499938964844,293.1499938964844,0.0496587008237838,-1459.9849853515625,304.1490173339844,0.6797680258750916,0.0968936085700988,0.0926637649536132,293.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14459228515625,0.536272406578064,0.050000000745058,0.2293621748685836,291.14459228515625,291.1499938964844,272.04998779296875,271.6243896484375,284.132080078125,293.3180847167969,291.1445617675781,1.0,0.1645028293132782,1.0,1.0,0.9818992018699646,1.0,-0.5911474823951721,0.2555590867996216,0.3355883955955505,0.0910407304763794,0.0,0.0,0.1345675438642501,27.19607353210449,25.0,-0.2130411118268966,-4185.03076171875,39.082279205322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1171875,304.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.791015625,18000.0,0.0,0.0,0.0932465717196464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1127423495054245,0.1127465739846229,-4.23025539930677e-06,0.0,9.463341848459096e-05,0.0,0.0,4.377814769744873,0.0,0.0,0.0,0.2716949880123138,4.0,0.0,1.0
313200,293.1446533203125,297.1499938964844,293.1499938964844,0.0201327316462993,-874.8983764648438,304.1494140625,0.5798609852790833,0.0607466958463192,0.0555271580815315,293.1461181640625,297.1499938964844,293.1499938964844,0.0237185694277286,-998.7815551757812,304.1493225097656,0.5982574224472046,0.0659543722867965,0.063390202820301,293.152099609375,297.1499938964844,293.1499938964844,0.0286973174661397,-813.9745483398438,304.1498107910156,0.6193341612815857,0.0728355944156646,0.0516611337661743,293.14361572265625,297.1499938964844,293.1499938964844,0.0496587008237838,-1459.9849853515625,304.1490173339844,0.6797680258750916,0.0968936085700988,0.0926637649536132,293.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14459228515625,0.536272406578064,0.050000000745058,0.2293621748685836,291.14459228515625,291.1499938964844,272.04998779296875,271.6243896484375,284.132080078125,293.3180847167969,291.1445617675781,1.0,0.1645028293132782,1.0,1.0,0.9818992018699646,1.0,-0.5911474823951721,0.2555590867996216,0.3355883955955505,0.0910407304763794,0.0,0.0,0.1345675438642501,27.19607353210449,25.0,-0.2130411118268966,-4185.03076171875,39.082279205322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1171875,304.24371337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.791015625,18000.0,0.0,0.0,0.0932465717196464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1127423495054245,0.1127465739846229,-4.23025539930677e-06,0.0,9.463341848459096e-05,0.0,0.0,4.377814769744873,0.0,0.0,0.0,0.2716949880123138,4.0,0.0,1.0
313260,293.1442565917969,297.1499938964844,293.1499938964844,0.0202714800834655,-877.9122924804688,304.1493835449219,0.5811672210693359,0.0609660111367702,0.0557181276381015,293.1452331542969,297.1499938964844,293.1499938964844,0.0239129774272441,-1002.7570190429688,304.1492004394531,0.5996408462524414,0.0662314668297767,0.0636424347758293,293.1513366699219,297.1499938964844,293.1499938964844,0.0289161223918199,-815.006103515625,304.1495361328125,0.6200239658355713,0.0729371085762977,0.0517250970005989,293.1430053710937,297.1499938964844,293.1499938964844,0.049896091222763,-1464.1273193359375,304.1489562988281,0.6809898614883423,0.0971791967749595,0.09292633831501,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444702148437,0.536744236946106,0.050000000745058,0.2293427139520645,291.1444702148437,291.1499938964844,272.0387878417969,271.61016845703125,284.1311950683594,293.31817626953125,291.1444702148437,1.0,0.1644003689289093,1.0,1.0,0.981608748435974,1.0,-0.592047929763794,0.2558364272117615,0.3362114727497101,0.0914777219295501,0.0,0.0,0.1353128254413604,27.10345268249512,25.0,-0.0913198366761207,-4192.0908203125,39.08430862426758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1147155761719,304.2519226074219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.763671875,18000.0,0.0,0.0,0.0934076458215713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130689159035682,0.1130731478333473,-4.230777449265588e-06,0.0,9.47968874243088e-05,0.0,0.0,4.39130973815918,0.0,0.0,0.0,0.2717463970184326,4.0,0.0,1.0
313320,293.1442565917969,297.1499938964844,293.1499938964844,0.0202714800834655,-877.9122924804688,304.1493835449219,0.5811672210693359,0.0609660111367702,0.0557181276381015,293.1452331542969,297.1499938964844,293.1499938964844,0.0239129774272441,-1002.7570190429688,304.1492004394531,0.5996408462524414,0.0662314668297767,0.0636424347758293,293.1513366699219,297.1499938964844,293.1499938964844,0.0289161223918199,-815.006103515625,304.1495361328125,0.6200239658355713,0.0729371085762977,0.0517250970005989,293.1430053710937,297.1499938964844,293.1499938964844,0.049896091222763,-1464.1273193359375,304.1489562988281,0.6809898614883423,0.0971791967749595,0.09292633831501,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444702148437,0.536744236946106,0.050000000745058,0.2293427139520645,291.1444702148437,291.1499938964844,272.0387878417969,271.61016845703125,284.1311950683594,293.31817626953125,291.1444702148437,1.0,0.1644003689289093,1.0,1.0,0.981608748435974,1.0,-0.592047929763794,0.2558364272117615,0.3362114727497101,0.0914777219295501,0.0,0.0,0.1353128254413604,27.10345268249512,25.0,-0.0913198366761207,-4192.0908203125,39.08430862426758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1147155761719,304.2519226074219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.763671875,18000.0,0.0,0.0,0.0934076458215713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130689159035682,0.1130731478333473,-4.230777449265588e-06,0.0,9.47968874243088e-05,0.0,0.0,4.39130973815918,0.0,0.0,0.0,0.2717463970184326,4.0,0.0,1.0
313380,293.14385986328125,297.1499938964844,293.1499938964844,0.0204168390482664,-881.05029296875,304.1493530273437,0.5825156569480896,0.0611948557198047,0.0559178255498409,293.14434814453125,297.1499938964844,293.1499938964844,0.0241260565817356,-1007.0878295898438,304.1491394042969,0.6011081337928772,0.0665331408381462,0.0639181956648826,293.15057373046875,297.1499938964844,293.1499938964844,0.0292179193347692,-816.2462768554688,304.1492004394531,0.6207812428474426,0.0730611383914947,0.0518049262464046,293.1424255371094,297.1499938964844,293.1499938964844,0.0501446202397346,-1468.4642333984375,304.1488952636719,0.6822603344917297,0.0974791124463081,0.0932026803493499,293.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14453125,0.5372269749641418,0.050000000745058,0.229322925209999,291.1445617675781,291.1499938964844,272.03076171875,271.598876953125,284.1318054199219,293.3182067871094,291.14459228515625,1.0,0.1643026918172836,1.0,1.0,0.9813182950019836,1.0,-0.5930222272872925,0.2561425864696502,0.3368796110153198,0.091935895383358,0.0,0.0,0.13603575527668,27.009815216064453,25.0,0.18194580078125,-4199.07568359375,39.09300231933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11236572265625,304.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.78515625,18000.0,0.0,0.0,0.0935778021812439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133912429213523,0.1133954674005508,-4.231303137203213e-06,0.0,9.496956772636622e-05,0.0,0.0,4.404645919799805,0.0,0.0,0.0,0.2717973291873932,4.0,0.0,1.0
313440,293.14385986328125,297.1499938964844,293.1499938964844,0.0204168390482664,-881.05029296875,304.1493530273437,0.5825156569480896,0.0611948557198047,0.0559178255498409,293.14434814453125,297.1499938964844,293.1499938964844,0.0241260565817356,-1007.0878295898438,304.1491394042969,0.6011081337928772,0.0665331408381462,0.0639181956648826,293.15057373046875,297.1499938964844,293.1499938964844,0.0292179193347692,-816.2462768554688,304.1492004394531,0.6207812428474426,0.0730611383914947,0.0518049262464046,293.1424255371094,297.1499938964844,293.1499938964844,0.0501446202397346,-1468.4642333984375,304.1488952636719,0.6822603344917297,0.0974791124463081,0.0932026803493499,293.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14453125,0.5372269749641418,0.050000000745058,0.229322925209999,291.1445617675781,291.1499938964844,272.03076171875,271.598876953125,284.1318054199219,293.3182067871094,291.14459228515625,1.0,0.1643026918172836,1.0,1.0,0.9813182950019836,1.0,-0.5930222272872925,0.2561425864696502,0.3368796110153198,0.091935895383358,0.0,0.0,0.13603575527668,27.009815216064453,25.0,0.18194580078125,-4199.07568359375,39.09300231933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11236572265625,304.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.78515625,18000.0,0.0,0.0,0.0935778021812439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133912429213523,0.1133954674005508,-4.231303137203213e-06,0.0,9.496956772636622e-05,0.0,0.0,4.404645919799805,0.0,0.0,0.0,0.2717973291873932,4.0,0.0,1.0
313500,293.1436462402344,297.1499938964844,293.1499938964844,0.0204916726797819,-882.658203125,304.1493225097656,0.5832029581069946,0.0613123327493667,0.0560204908251762,293.1439208984375,297.1499938964844,293.1499938964844,0.0242389850318431,-1009.3722534179688,304.1490783691406,0.6018689274787903,0.0666922554373741,0.0640640258789062,293.1501770019531,297.1499938964844,293.1499938964844,0.0292891804128885,-816.9412231445312,304.14923095703125,0.6211819648742676,0.0731305107474327,0.0518501251935958,293.1421203613281,297.1499938964844,293.1499938964844,0.0502724573016166,-1470.6951904296875,304.1488647460937,0.6829114556312561,0.0976337641477584,0.093345396220684,293.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446533203125,0.5374718308448792,0.050000000745058,0.2293129414319992,291.1446838378906,291.1499938964844,272.0278625488281,271.59423828125,284.1325988769531,293.3182373046875,291.1447448730469,1.0,0.1642555892467498,1.0,1.0,0.9811730980873108,1.0,-0.593533992767334,0.2563051879405975,0.337228775024414,0.0921723023056984,0.0,0.0,0.1363776177167892,26.96271705627441,25.0,0.3250323235988617,-4202.46337890625,39.0996322631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1112976074219,304.2640075683594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.81640625,18000.0,0.0,0.0,0.0936652198433876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1135454401373863,0.1135496720671653,-4.231560069456464e-06,0.0,9.505829075351356e-05,0.0,0.0,4.411033630371094,0.0,0.0,0.0,0.2718217968940735,4.0,0.0,1.0
313560,293.1434631347656,297.1499938964844,293.1499938964844,0.0205678585916757,-884.2901611328125,304.1493225097656,0.5838980674743652,0.061431661248207,0.0561248734593391,293.1434631347656,297.1499938964844,293.1499938964844,0.024356035515666,-1011.7324829101562,304.1490478515625,0.6026462912559509,0.066856600344181,0.0642148926854133,293.1498107910156,297.1499938964844,293.1499938964844,0.0293562691658735,-817.6967163085938,304.14923095703125,0.6215963959693909,0.0732046142220497,0.0518986545503139,293.1418151855469,297.1499938964844,293.1499938964844,0.050402533262968,-1472.965576171875,304.1488342285156,0.6835724115371704,0.0977913290262222,0.0934909209609031,293.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.5377188920974731,0.050000000745058,0.2293028980493545,291.14483642578125,291.1499938964844,272.0256652832031,271.5902709960937,284.1337585449219,293.3182678222656,291.1449279785156,1.0,0.164209634065628,1.0,1.0,0.9810298681259156,1.0,-0.5940611362457275,0.2564736604690552,0.3375874757766723,0.09241334348917,0.0,0.0,0.1367031335830688,26.915477752685547,25.0,0.4542380571365356,-4205.75732421875,39.10771560668945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1103210449219,304.2677001953125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.857421875,18000.0,0.0,0.0,0.0937535837292671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1136931777000427,0.1136974096298217,-4.231808816257399e-06,0.0,9.51479669311084e-05,0.0,0.0,4.417157173156738,0.0,0.0,0.0,0.2718453109264374,4.0,0.0,1.0
313620,293.1432189941406,297.1499938964844,293.1499938964844,0.0206609908491373,-886.2784423828125,304.1492919921875,0.5847412943840027,0.0615771301090717,0.0562522299587726,293.1429443359375,297.1499938964844,293.1499938964844,0.0245017763227224,-1014.6611328125,304.14898681640625,0.6035993695259094,0.0670603811740875,0.064402274787426,293.1493225097656,297.1499938964844,293.1499938964844,0.0294340793043375,-818.6693115234375,304.1492614746094,0.6221111416816711,0.0732996016740799,0.0519611649215221,293.1414794921875,297.1499938964844,293.1499938964844,0.0505614578723907,-1475.739990234375,304.1488037109375,0.6843776702880859,0.097983993589878,0.0936690419912338,293.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1450500488281,0.5380180478096008,0.050000000745058,0.2292907834053039,291.14508056640625,291.1499938964844,272.0238952636719,271.58624267578125,284.1355285644531,293.3182983398437,291.14520263671875,1.0,0.1641560047864914,1.0,1.0,0.9808579683303832,1.0,-0.5947130918502808,0.2566832304000854,0.3380298614501953,0.0927085652947425,0.0,0.0,0.1370703130960464,26.858642578125,25.0,0.5801328420639038,-4209.57568359375,39.11928176879883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1093444824219,304.2718505859375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.919921875,18000.0,0.0,0.0,0.0938601419329643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1138608008623123,0.1138650327920913,-4.232094397593755e-06,0.0,9.5256109489128e-05,0.0,0.0,4.424110412597656,0.0,0.0,0.0,0.2718720436096191,4.0,0.0,1.0
313680,293.14306640625,297.1499938964844,293.1499938964844,0.0207241717725992,-887.6232299804688,304.1492919921875,0.5853089690208435,0.0616755038499832,0.0563384294509887,293.1426086425781,297.1499938964844,293.1499938964844,0.0246023647487163,-1016.6759033203124,304.1489562988281,0.604247510433197,0.0672004222869873,0.0645312219858169,293.1490173339844,297.1499938964844,293.1499938964844,0.0294855963438749,-819.356689453125,304.1492614746094,0.6224654316902161,0.0733668506145477,0.052005611360073,293.1412658691406,297.1499938964844,293.1499938964844,0.0506692230701446,-1477.621826171875,304.1487731933594,0.68492192029953,0.0981147065758705,0.0937899798154831,293.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452331542969,0.5382189750671387,0.050000000745058,0.2292826622724533,291.145263671875,291.1499938964844,272.0232238769531,271.58404541015625,284.136962890625,293.3183288574219,291.1453857421875,1.0,0.1641212701797485,1.0,1.0,0.980743408203125,1.0,-0.5951600670814514,0.2568276524543762,0.3383324146270752,0.0929092243313789,0.0,0.0,0.1372990161180496,26.8206787109375,25.0,0.6406126022338867,-4212.03125,39.12820053100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1088256835937,304.2744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.96484375,18000.0,0.0,0.0,0.0939309820532798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1139656752347946,0.1139699071645736,-4.232274932292057e-06,0.0,9.532800322631374e-05,0.0,0.0,4.428462505340576,0.0,0.0,0.0,0.271888792514801,4.0,0.0,1.0
313740,293.1427001953125,297.1499938964844,293.1499938964844,0.0208853874355554,-891.0411987304688,304.1492614746094,0.5867431163787842,0.0619254484772682,0.0565576292574405,293.1417541503906,297.1499938964844,293.1499938964844,0.0248641520738601,-1021.8966674804688,304.1488647460937,0.6059026718139648,0.0675627961754798,0.0648654624819755,293.1482849121094,297.1499938964844,293.1499938964844,0.0296178441494703,-821.209716796875,304.1492919921875,0.6233842372894287,0.0735466852784156,0.0521250180900096,293.1407165527344,297.1499938964844,293.1499938964844,0.0509440302848815,-1482.4232177734375,304.1487121582031,0.6863040924072266,0.0984479933977127,0.0940986424684524,293.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.145751953125,0.5387260913848877,0.050000000745058,0.2292622923851013,291.1457824707031,291.1499938964844,272.0231628417969,271.5799865722656,284.14129638671875,293.318359375,291.1459045410156,1.0,0.1640375256538391,1.0,1.0,0.9804569482803344,1.0,-0.5963135361671448,0.2572023272514343,0.3391112089157104,0.093422345817089,0.0,0.0,0.1378219574689865,26.72564125061035,25.0,0.7181686758995056,-4217.88623046875,39.15411376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1080322265625,304.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.083984375,18000.0,0.0,0.0,0.0941056609153747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1142064332962036,0.1142106652259826,-4.23269193561282e-06,0.0,9.550528193358332e-05,0.0,0.0,4.438460350036621,0.0,0.0,0.0,0.2719273865222931,4.0,0.0,1.0
313800,293.1427001953125,297.1499938964844,293.1499938964844,0.0208853874355554,-891.0411987304688,304.1492614746094,0.5867431163787842,0.0619254484772682,0.0565576292574405,293.1417541503906,297.1499938964844,293.1499938964844,0.0248641520738601,-1021.8966674804688,304.1488647460937,0.6059026718139648,0.0675627961754798,0.0648654624819755,293.1482849121094,297.1499938964844,293.1499938964844,0.0296178441494703,-821.209716796875,304.1492919921875,0.6233842372894287,0.0735466852784156,0.0521250180900096,293.1407165527344,297.1499938964844,293.1499938964844,0.0509440302848815,-1482.4232177734375,304.1487121582031,0.6863040924072266,0.0984479933977127,0.0940986424684524,293.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.145751953125,0.5387260913848877,0.050000000745058,0.2292622923851013,291.1457824707031,291.1499938964844,272.0231628417969,271.5799865722656,284.14129638671875,293.318359375,291.1459045410156,1.0,0.1640375256538391,1.0,1.0,0.9804569482803344,1.0,-0.5963135361671448,0.2572023272514343,0.3391112089157104,0.093422345817089,0.0,0.0,0.1378219574689865,26.72564125061035,25.0,0.7181686758995056,-4217.88623046875,39.15411376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1080322265625,304.2802124023437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.083984375,18000.0,0.0,0.0,0.0941056609153747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1142064332962036,0.1142106652259826,-4.23269193561282e-06,0.0,9.550528193358332e-05,0.0,0.0,4.438460350036621,0.0,0.0,0.0,0.2719273865222931,4.0,0.0,1.0
313860,293.1423645019531,297.1499938964844,293.1499938964844,0.0210509989410638,-894.532958984375,304.14923095703125,0.5881947875022888,0.0621804669499397,0.0567815266549587,293.14093017578125,297.1499938964844,293.1499938964844,0.025139907374978,-1027.3616943359375,304.1487731933594,0.6076006889343262,0.0679412335157394,0.0652152299880981,293.14752197265625,297.1499938964844,293.1499938964844,0.0297586061060428,-823.2349853515625,304.1492919921875,0.6243465542793274,0.0737421363592147,0.0522555001080036,293.14019775390625,297.1499938964844,293.1499938964844,0.05122597143054,-1487.3536376953125,304.148681640625,0.6877137422561646,0.0987896919250488,0.0944154635071754,293.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.146240234375,0.5392391085624695,0.050000000745058,0.2292418032884597,291.14630126953125,291.1499938964844,272.0252685546875,271.5778503417969,284.1466064453125,293.31842041015625,291.1463928222656,1.0,0.1639581620693206,1.0,1.0,0.98017418384552,1.0,-0.5975142121315002,0.2575945258140564,0.3399196863174438,0.0939511656761169,0.0,0.0,0.1382807791233062,26.630550384521484,25.0,0.7168611884117126,-4223.37255859375,39.18487930297852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1080017089844,304.2853088378906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.197265625,18000.0,0.0,0.0,0.0942742079496383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1144185066223144,0.1144227385520935,-4.233062099956442e-06,0.0,9.567633969709276e-05,0.0,0.0,4.447272300720215,0.0,0.0,0.0,0.2719614207744598,4.0,0.0,1.0
313920,293.1423645019531,297.1499938964844,293.1499938964844,0.0210509989410638,-894.532958984375,304.14923095703125,0.5881947875022888,0.0621804669499397,0.0567815266549587,293.14093017578125,297.1499938964844,293.1499938964844,0.025139907374978,-1027.3616943359375,304.1487731933594,0.6076006889343262,0.0679412335157394,0.0652152299880981,293.14752197265625,297.1499938964844,293.1499938964844,0.0297586061060428,-823.2349853515625,304.1492919921875,0.6243465542793274,0.0737421363592147,0.0522555001080036,293.14019775390625,297.1499938964844,293.1499938964844,0.05122597143054,-1487.3536376953125,304.148681640625,0.6877137422561646,0.0987896919250488,0.0944154635071754,293.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.146240234375,0.5392391085624695,0.050000000745058,0.2292418032884597,291.14630126953125,291.1499938964844,272.0252685546875,271.5778503417969,284.1466064453125,293.31842041015625,291.1463928222656,1.0,0.1639581620693206,1.0,1.0,0.98017418384552,1.0,-0.5975142121315002,0.2575945258140564,0.3399196863174438,0.0939511656761169,0.0,0.0,0.1382807791233062,26.630550384521484,25.0,0.7168611884117126,-4223.37255859375,39.18487930297852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1080017089844,304.2853088378906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.197265625,18000.0,0.0,0.0,0.0942742079496383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1144185066223144,0.1144227385520935,-4.233062099956442e-06,0.0,9.567633969709276e-05,0.0,0.0,4.447272300720215,0.0,0.0,0.0,0.2719614207744598,4.0,0.0,1.0
313980,293.1420288085937,297.1499938964844,293.1499938964844,0.021220926195383,-898.0958862304688,304.1492004394531,0.5896613001823425,0.0624401904642581,0.0570097900927066,293.1401062011719,297.1499938964844,293.1499938964844,0.0254295766353607,-1033.0660400390625,304.1487121582031,0.6093371510505676,0.0683351531624794,0.0655800104141235,293.14678955078125,297.1499938964844,293.1499938964844,0.0299178268760442,-825.4307861328125,304.1492614746094,0.6253514289855957,0.0739529877901077,0.0523969382047653,293.13970947265625,297.1499938964844,293.1499938964844,0.0515148341655731,-1492.4102783203125,304.1486511230469,0.6891486644744873,0.0991394072771072,0.0947400704026222,293.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.146728515625,0.539757251739502,0.050000000745058,0.2292212396860122,291.1467590332031,291.1499938964844,272.0292663574219,271.577392578125,284.1528625488281,293.3184814453125,291.1468505859375,1.0,0.1638833731412887,1.0,1.0,0.9798914194107056,1.0,-0.5987605452537537,0.2580036222934723,0.3407569527626037,0.0944956466555595,0.0,0.0,0.1386784315109253,26.53557777404785,25.0,0.6600103974342346,-4228.5234375,39.22052001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1087646484375,304.2897033691406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.302734375,18000.0,0.0,0.0,0.0944330617785453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1146028488874435,0.1146070808172226,-4.233385425322922e-06,0.0,9.583755308995023e-05,0.0,0.0,4.454936027526856,0.0,0.0,0.0,0.2719910442829132,4.0,0.0,1.0
314040,293.1420288085937,297.1499938964844,293.1499938964844,0.021220926195383,-898.0958862304688,304.1492004394531,0.5896613001823425,0.0624401904642581,0.0570097900927066,293.1401062011719,297.1499938964844,293.1499938964844,0.0254295766353607,-1033.0660400390625,304.1487121582031,0.6093371510505676,0.0683351531624794,0.0655800104141235,293.14678955078125,297.1499938964844,293.1499938964844,0.0299178268760442,-825.4307861328125,304.1492614746094,0.6253514289855957,0.0739529877901077,0.0523969382047653,293.13970947265625,297.1499938964844,293.1499938964844,0.0515148341655731,-1492.4102783203125,304.1486511230469,0.6891486644744873,0.0991394072771072,0.0947400704026222,293.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.146728515625,0.539757251739502,0.050000000745058,0.2292212396860122,291.1467590332031,291.1499938964844,272.0292663574219,271.577392578125,284.1528625488281,293.3184814453125,291.1468505859375,1.0,0.1638833731412887,1.0,1.0,0.9798914194107056,1.0,-0.5987605452537537,0.2580036222934723,0.3407569527626037,0.0944956466555595,0.0,0.0,0.1386784315109253,26.53557777404785,25.0,0.6600103974342346,-4228.5234375,39.22052001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1087646484375,304.2897033691406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.302734375,18000.0,0.0,0.0,0.0944330617785453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1146028488874435,0.1146070808172226,-4.233385425322922e-06,0.0,9.583755308995023e-05,0.0,0.0,4.454936027526856,0.0,0.0,0.0,0.2719910442829132,4.0,0.0,1.0
314100,293.1418762207031,297.1499938964844,293.1499938964844,0.0213074814528226,-899.9033203125,304.1492004394531,0.5903992652893066,0.0625717043876648,0.0571254640817642,293.13970947265625,297.1499938964844,293.1499938964844,0.0255795959383249,-1036.0062255859375,304.148681640625,0.610218346118927,0.0685377344489097,0.0657678619027137,293.1464538574219,297.1499938964844,293.1499938964844,0.0300048254430294,-826.5957641601562,304.14923095703125,0.6258695125579834,0.0740641355514526,0.0524717383086681,293.13946533203125,297.1499938964844,293.1499938964844,0.0516618378460407,-1494.9857177734375,304.14862060546875,0.6898748874664307,0.0993171483278274,0.0949051827192306,293.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1469421386719,0.5400180220603943,0.050000000745058,0.2292109578847885,291.14697265625,291.1499938964844,272.0318908691406,271.5777282714844,284.15631103515625,293.3185119628906,291.1470642089844,1.0,0.1638477891683578,1.0,1.0,0.9797500371932985,1.0,-0.5994004011154175,0.2582143247127533,0.3411860764026642,0.0947736352682113,0.0,0.0,0.1388564258813858,26.48819923400879,25.0,0.6117755174636841,-4230.986328125,39.24018859863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1094665527344,304.2917175292969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.349609375,18000.0,0.0,0.0,0.0945077762007713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1146852895617485,0.1146895214915275,-4.233530034980504e-06,0.0,9.591337584424764e-05,0.0,0.0,4.458364009857178,0.0,0.0,0.0,0.2720043063163757,4.0,0.0,1.0
314160,293.1417236328125,297.1499938964844,293.1499938964844,0.0213950481265783,-901.72705078125,304.149169921875,0.5911396741867065,0.0627042427659034,0.0572420731186866,293.13934326171875,297.1499938964844,293.1499938964844,0.0257329121232032,-1039.0013427734375,304.14862060546875,0.6111069321632385,0.06874381005764,0.065959095954895,293.1460876464844,297.1499938964844,293.1499938964844,0.0300948992371559,-827.8015747070312,304.1492004394531,0.6263973712921143,0.074178896844387,0.0525491125881671,293.13922119140625,297.1499938964844,293.1499938964844,0.0518104694783687,-1497.5911865234375,304.1485900878906,0.6906063556671143,0.0994967073202133,0.0950720384716987,293.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14715576171875,0.5402796268463135,0.050000000745058,0.2292006611824035,291.1471862792969,291.1499938964844,272.0348815917969,271.578369140625,284.159912109375,293.31854248046875,291.1472473144531,1.0,0.1638134121894836,1.0,1.0,0.979610562324524,1.0,-0.6000506281852722,0.2584287822246551,0.3416218161582947,0.0950552299618721,0.0,0.0,0.139023095369339,26.4409236907959,25.0,0.5538421273231506,-4233.388671875,39.261043548583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1103515625,304.2935791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.392578125,18000.0,0.0,0.0,0.0945789441466331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1147622913122177,0.1147665306925773,-4.233664640196366e-06,0.0,9.598560427548364e-05,0.0,0.0,4.4615654945373535,0.0,0.0,0.0,0.2720166742801666,4.0,0.0,1.0
314220,293.1414489746094,297.1499938964844,293.1499938964844,0.0215729195624589,-905.4163208007812,304.149169921875,0.5926256775856018,0.0629718676209449,0.0574776828289032,293.1386108398437,297.1499938964844,293.1499938964844,0.0260483380407094,-1045.1337890625,304.1485595703125,0.6128860116004944,0.0691648572683334,0.0663502812385559,293.1454162597656,297.1499938964844,293.1499938964844,0.0302835069596767,-830.3229370117188,304.149169921875,0.6274785399436951,0.0744177997112274,0.052710585296154,293.1387939453125,297.1499938964844,293.1499938964844,0.052111942321062,-1502.880859375,304.1485595703125,0.6920825839042664,0.0998604670166969,0.0954102873802185,293.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.5408052206039429,0.050000000745058,0.2291800826787948,291.1474914550781,291.1499938964844,272.0419006347656,271.5805053710937,284.1676330566406,293.318603515625,291.1475524902344,1.0,0.1637479960918426,1.0,1.0,0.9793316125869752,1.0,-0.6013778448104858,0.2588672935962677,0.3425105810165405,0.0956285968422889,0.0,0.0,0.1393313109874725,26.34674072265625,25.0,0.4343889355659485,-4238.05517578125,39.30592727661133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1125183105469,304.29705810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.458984375,18000.0,0.0,0.0,0.0947110056877136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1149041652679443,0.1149083971977233,-4.233910658513196e-06,0.0,9.611963469069452e-05,0.0,0.0,4.46746301651001,0.0,0.0,0.0,0.2720394432544708,4.0,0.0,1.0
314280,293.1414489746094,297.1499938964844,293.1499938964844,0.0215729195624589,-905.4163208007812,304.149169921875,0.5926256775856018,0.0629718676209449,0.0574776828289032,293.1386108398437,297.1499938964844,293.1499938964844,0.0260483380407094,-1045.1337890625,304.1485595703125,0.6128860116004944,0.0691648572683334,0.0663502812385559,293.1454162597656,297.1499938964844,293.1499938964844,0.0302835069596767,-830.3229370117188,304.149169921875,0.6274785399436951,0.0744177997112274,0.052710585296154,293.1387939453125,297.1499938964844,293.1499938964844,0.052111942321062,-1502.880859375,304.1485595703125,0.6920825839042664,0.0998604670166969,0.0954102873802185,293.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.5408052206039429,0.050000000745058,0.2291800826787948,291.1474914550781,291.1499938964844,272.0419006347656,271.5805053710937,284.1676330566406,293.318603515625,291.1475524902344,1.0,0.1637479960918426,1.0,1.0,0.9793316125869752,1.0,-0.6013778448104858,0.2588672935962677,0.3425105810165405,0.0956285968422889,0.0,0.0,0.1393313109874725,26.34674072265625,25.0,0.4343889355659485,-4238.05517578125,39.30592727661133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1125183105469,304.29705810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.458984375,18000.0,0.0,0.0,0.0947110056877136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1149041652679443,0.1149083971977233,-4.233910658513196e-06,0.0,9.611963469069452e-05,0.0,0.0,4.46746301651001,0.0,0.0,0.0,0.2720394432544708,4.0,0.0,1.0
314340,293.14117431640625,297.1499938964844,293.1499938964844,0.0217541996389627,-909.1555786132812,304.1491394042969,0.5941162109375,0.0632425397634506,0.0577161461114883,293.1379089355469,297.1499938964844,293.1499938964844,0.0263746846467256,-1051.4375,304.14849853515625,0.6146565079689026,0.0695966035127639,0.0667519494891166,293.1447448730469,297.1499938964844,293.1499938964844,0.0304825901985168,-832.9788818359375,304.14910888671875,0.628591001033783,0.0746681839227676,0.0528803132474422,293.13836669921875,297.1499938964844,293.1499938964844,0.0524184815585613,-1508.2659912109375,304.1485290527344,0.6935741305351257,0.1002298817038536,0.0957540497183799,293.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477355957031,0.5413333177566528,0.050000000745058,0.2291595488786697,291.14776611328125,291.1499938964844,272.04998779296875,271.5835876464844,284.1759033203125,293.31866455078125,291.1477966308594,1.0,0.1636869609355926,1.0,1.0,0.9790526628494264,1.0,-0.6027377247810364,0.2593171596527099,0.343420535326004,0.0962149128317833,0.0,0.0,0.1396124958992004,26.253154754638672,25.0,0.3268371820449829,-4242.57373046875,39.354827880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1151428222656,304.3002624511719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.51171875,18000.0,0.0,0.0,0.0948293581604957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150330901145935,0.1150373294949531,-4.2341321204730775e-06,0.0,9.623973892303184e-05,0.0,0.0,4.472821235656738,0.0,0.0,0.0,0.2720600962638855,4.0,0.0,1.0
314400,293.14117431640625,297.1499938964844,293.1499938964844,0.0217541996389627,-909.1555786132812,304.1491394042969,0.5941162109375,0.0632425397634506,0.0577161461114883,293.1379089355469,297.1499938964844,293.1499938964844,0.0263746846467256,-1051.4375,304.14849853515625,0.6146565079689026,0.0695966035127639,0.0667519494891166,293.1447448730469,297.1499938964844,293.1499938964844,0.0304825901985168,-832.9788818359375,304.14910888671875,0.628591001033783,0.0746681839227676,0.0528803132474422,293.13836669921875,297.1499938964844,293.1499938964844,0.0524184815585613,-1508.2659912109375,304.1485290527344,0.6935741305351257,0.1002298817038536,0.0957540497183799,293.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477355957031,0.5413333177566528,0.050000000745058,0.2291595488786697,291.14776611328125,291.1499938964844,272.04998779296875,271.5835876464844,284.1759033203125,293.31866455078125,291.1477966308594,1.0,0.1636869609355926,1.0,1.0,0.9790526628494264,1.0,-0.6027377247810364,0.2593171596527099,0.343420535326004,0.0962149128317833,0.0,0.0,0.1396124958992004,26.253154754638672,25.0,0.3268371820449829,-4242.57373046875,39.354827880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1151428222656,304.3002624511719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.51171875,18000.0,0.0,0.0,0.0948293581604957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150330901145935,0.1150373294949531,-4.2341321204730775e-06,0.0,9.623973892303184e-05,0.0,0.0,4.472821235656738,0.0,0.0,0.0,0.2720600962638855,4.0,0.0,1.0
314460,293.14093017578125,297.1499938964844,293.1499938964844,0.0219388604164123,-912.9435424804688,304.14910888671875,0.5956090092658997,0.063516117632389,0.0579573474824428,293.1372375488281,297.1499938964844,293.1499938964844,0.0267220679670572,-1057.9036865234375,304.1484375,0.616420567035675,0.0700386092066764,0.0671637579798698,293.1441345214844,297.1499938964844,293.1499938964844,0.0306922048330307,-835.7693481445312,304.1490478515625,0.6297339797019958,0.0749299377202987,0.0530582703649997,293.1379699707031,297.1499938964844,293.1499938964844,0.0527301281690597,-1513.74755859375,304.14849853515625,0.6950793862342834,0.1006049886345863,0.0961033701896667,293.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.5418626070022583,0.050000000745058,0.2291391044855117,291.1479187011719,291.1499938964844,272.0589599609375,271.5873718261719,284.18463134765625,293.3187255859375,291.1479797363281,1.0,0.1636308282613754,1.0,1.0,0.9787778258323668,1.0,-0.6041296720504761,0.2597782015800476,0.3443515002727508,0.0968139991164207,0.0,0.0,0.1398733258247375,26.16042900085449,25.0,0.2228045165538787,-4246.97509765625,39.40798568725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1180419921875,304.3031616210937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.544921875,18000.0,0.0,0.0,0.0949329957365989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1151518523693084,0.1151560917496681,-4.234333118802169e-06,0.0,9.634492016630249e-05,0.0,0.0,4.477754592895508,0.0,0.0,0.0,0.2720790505409241,4.0,0.0,1.0
314520,293.14093017578125,297.1499938964844,293.1499938964844,0.0219388604164123,-912.9435424804688,304.14910888671875,0.5956090092658997,0.063516117632389,0.0579573474824428,293.1372375488281,297.1499938964844,293.1499938964844,0.0267220679670572,-1057.9036865234375,304.1484375,0.616420567035675,0.0700386092066764,0.0671637579798698,293.1441345214844,297.1499938964844,293.1499938964844,0.0306922048330307,-835.7693481445312,304.1490478515625,0.6297339797019958,0.0749299377202987,0.0530582703649997,293.1379699707031,297.1499938964844,293.1499938964844,0.0527301281690597,-1513.74755859375,304.14849853515625,0.6950793862342834,0.1006049886345863,0.0961033701896667,293.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.5418626070022583,0.050000000745058,0.2291391044855117,291.1479187011719,291.1499938964844,272.0589599609375,271.5873718261719,284.18463134765625,293.3187255859375,291.1479797363281,1.0,0.1636308282613754,1.0,1.0,0.9787778258323668,1.0,-0.6041296720504761,0.2597782015800476,0.3443515002727508,0.0968139991164207,0.0,0.0,0.1398733258247375,26.16042900085449,25.0,0.2228045165538787,-4246.97509765625,39.40798568725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1180419921875,304.3031616210937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.544921875,18000.0,0.0,0.0,0.0949329957365989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1151518523693084,0.1151560917496681,-4.234333118802169e-06,0.0,9.634492016630249e-05,0.0,0.0,4.477754592895508,0.0,0.0,0.0,0.2720790505409241,4.0,0.0,1.0
314580,293.1407165527344,297.1499938964844,293.1499938964844,0.0221263207495212,-916.767822265625,304.14910888671875,0.5971004366874695,0.0637918263673782,0.0582005754113197,293.1366271972656,297.1499938964844,293.1499938964844,0.0270659998059272,-1064.5697021484375,304.1483764648437,0.6181740760803223,0.0704880133271217,0.0675829723477363,293.1435241699219,297.1499938964844,293.1499938964844,0.0309099964797496,-838.6621704101562,304.1490173339844,0.6309002637863159,0.0752002000808715,0.0532424487173557,293.1376037597656,297.1499938964844,293.1499938964844,0.0530457012355327,-1519.30517578125,304.1484680175781,0.6965940594673157,0.1009844839572906,0.0964569896459579,293.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480407714844,0.5423924922943115,0.050000000745058,0.2291187644004821,291.1480407714844,291.1499938964844,272.06854248046875,271.591552734375,284.1936950683594,293.3187866210937,291.1480712890625,1.0,0.1635789275169372,1.0,1.0,0.9785029292106628,1.0,-0.605545699596405,0.2602470815181732,0.3452986180782318,0.0974241346120834,0.0,0.0,0.1401256620883941,26.06859970092773,25.0,0.1256854981184005,-4251.30908203125,39.46459197998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1209411621094,304.3058166503906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.564453125,18000.0,0.0,0.0,0.0950252190232276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1152658462524414,0.115270085632801,-4.23452320319484e-06,0.0,9.643851808505131e-05,0.0,0.0,4.482487678527832,0.0,0.0,0.0,0.2720972001552582,4.0,0.0,1.0
314640,293.1407165527344,297.1499938964844,293.1499938964844,0.0221263207495212,-916.767822265625,304.14910888671875,0.5971004366874695,0.0637918263673782,0.0582005754113197,293.1366271972656,297.1499938964844,293.1499938964844,0.0270659998059272,-1064.5697021484375,304.1483764648437,0.6181740760803223,0.0704880133271217,0.0675829723477363,293.1435241699219,297.1499938964844,293.1499938964844,0.0309099964797496,-838.6621704101562,304.1490173339844,0.6309002637863159,0.0752002000808715,0.0532424487173557,293.1376037597656,297.1499938964844,293.1499938964844,0.0530457012355327,-1519.30517578125,304.1484680175781,0.6965940594673157,0.1009844839572906,0.0964569896459579,293.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480407714844,0.5423924922943115,0.050000000745058,0.2291187644004821,291.1480407714844,291.1499938964844,272.06854248046875,271.591552734375,284.1936950683594,293.3187866210937,291.1480712890625,1.0,0.1635789275169372,1.0,1.0,0.9785029292106628,1.0,-0.605545699596405,0.2602470815181732,0.3452986180782318,0.0974241346120834,0.0,0.0,0.1401256620883941,26.06859970092773,25.0,0.1256854981184005,-4251.30908203125,39.46459197998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1209411621094,304.3058166503906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.564453125,18000.0,0.0,0.0,0.0950252190232276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1152658462524414,0.115270085632801,-4.23452320319484e-06,0.0,9.643851808505131e-05,0.0,0.0,4.482487678527832,0.0,0.0,0.0,0.2720972001552582,4.0,0.0,1.0
