time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
314700,293.1405944824219,297.1499938964844,293.1499938964844,0.0222210735082626,-918.6926879882812,304.1490783691406,0.5978448987007141,0.0639303922653198,0.0583228878676891,293.1363220214844,297.1499938964844,293.1499938964844,0.0272065121680498,-1067.8011474609375,304.1484069824219,0.6190469861030579,0.0707150772213935,0.0677950233221054,293.14324951171875,297.1499938964844,293.1499938964844,0.0310217794030904,-840.1443481445312,304.14898681640625,0.6314913630485535,0.0753382518887519,0.0533367060124874,293.1374206542969,297.1499938964844,293.1499938964844,0.0532048903405666,-1522.1114501953125,304.1484680175781,0.697354257106781,0.1011757999658584,0.0966353639960289,293.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480712890625,0.5426573157310486,0.050000000745058,0.2291086465120315,291.1480712890625,291.1499938964844,272.073486328125,271.59375,284.1983337402344,293.31884765625,291.1481018066406,1.0,0.1635546386241912,1.0,1.0,0.9783654808998108,1.0,-0.6062620282173157,0.2604841291904449,0.3457778990268707,0.0977332890033721,0.0,0.0,0.1402506679296493,26.023094177246094,25.0,0.0823097601532936,-4253.4609375,39.49419784545898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12237548828125,304.3070983886719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5703125,18000.0,0.0,0.0,0.0950673595070838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.115322045981884,0.115326277911663,-4.234615971654421e-06,0.0,9.64812861639075e-05,0.0,0.0,4.484819889068604,0.0,0.0,0.0,0.2721061408519745,4.0,0.0,1.0
314760,293.1405029296875,297.1499938964844,293.1499938964844,0.0223164707422256,-920.625244140625,304.1490783691406,0.5985880494117737,0.0640694051980972,0.0584456175565719,293.13604736328125,297.1499938964844,293.1499938964844,0.0273484177887439,-1071.204833984375,304.1484375,0.6199171543121338,0.070943497121334,0.0680084526538848,293.1429748535156,297.1499938964844,293.1499938964844,0.0311353132128715,-841.6480102539062,304.1489562988281,0.6320871114730835,0.0754780545830726,0.0534322597086429,293.13726806640625,297.1499938964844,293.1499938964844,0.0533649697899818,-1524.93505859375,304.1484680175781,0.698115885257721,0.1013681516051292,0.0968147367238998,293.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1481018066406,0.5429217219352722,0.050000000745058,0.2290985733270645,291.1481018066406,291.1499938964844,272.0784606933594,271.595947265625,284.2030029296875,293.3188781738281,291.1481018066406,1.0,0.1635315269231796,1.0,1.0,0.9782299995422364,1.0,-0.6069833040237427,0.2607226371765136,0.3462606966495514,0.0980449914932251,0.0,0.0,0.1403761953115463,25.9779109954834,25.0,0.0401210710406303,-4255.60791015625,39.524658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1237487792969,304.30828857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5703125,18000.0,0.0,0.0,0.0951071828603744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153782606124877,0.1153824999928474,-4.2347078306193e-06,0.0,9.652169683249669e-05,0.0,0.0,4.487152576446533,0.0,0.0,0.0,0.2721150517463684,4.0,0.0,1.0
314820,293.14031982421875,297.1499938964844,293.1499938964844,0.0225090198218822,-924.5097045898438,304.1490783691406,0.6000688076019287,0.064348429441452,0.0586920976638793,293.1355285644531,297.1499938964844,293.1499938964844,0.0276198498904705,-1077.9871826171875,304.14849853515625,0.621648371219635,0.0714032500982284,0.0684384405612945,293.1424560546875,297.1499938964844,293.1499938964844,0.0313666947185993,-844.70703125,304.14892578125,0.6332895159721375,0.0757616609334945,0.0536264553666114,293.136962890625,297.1499938964844,293.1499938964844,0.0536874644458293,-1530.6292724609375,304.1484375,0.6996418237686157,0.1017554476857185,0.0971760898828506,293.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480712890625,0.5434491038322449,0.050000000745058,0.2290785908699035,291.1480712890625,291.1499938964844,272.0884704589844,271.6003112792969,284.2123718261719,293.3189697265625,291.1480712890625,1.0,0.1634886115789413,1.0,1.0,0.9779589772224426,1.0,-0.6084379553794861,0.2612029910087585,0.3472349345684051,0.0986755564808845,0.0,0.0,0.1406330466270446,25.888561248779297,25.0,-0.0404523722827434,-4259.908203125,39.58790969848633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1261901855469,304.3105773925781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.564453125,18000.0,0.0,0.0,0.0951815396547317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1154926717281341,0.1154969111084938,-4.23489245804376e-06,0.0,9.659716306487098e-05,0.0,0.0,4.491898059844971,0.0,0.0,0.0,0.2721331715583801,4.0,0.0,1.0
314880,293.14031982421875,297.1499938964844,293.1499938964844,0.0225090198218822,-924.5097045898438,304.1490783691406,0.6000688076019287,0.064348429441452,0.0586920976638793,293.1355285644531,297.1499938964844,293.1499938964844,0.0276198498904705,-1077.9871826171875,304.14849853515625,0.621648371219635,0.0714032500982284,0.0684384405612945,293.1424560546875,297.1499938964844,293.1499938964844,0.0313666947185993,-844.70703125,304.14892578125,0.6332895159721375,0.0757616609334945,0.0536264553666114,293.136962890625,297.1499938964844,293.1499938964844,0.0536874644458293,-1530.6292724609375,304.1484375,0.6996418237686157,0.1017554476857185,0.0971760898828506,293.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480712890625,0.5434491038322449,0.050000000745058,0.2290785908699035,291.1480712890625,291.1499938964844,272.0884704589844,271.6003112792969,284.2123718261719,293.3189697265625,291.1480712890625,1.0,0.1634886115789413,1.0,1.0,0.9779589772224426,1.0,-0.6084379553794861,0.2612029910087585,0.3472349345684051,0.0986755564808845,0.0,0.0,0.1406330466270446,25.888561248779297,25.0,-0.0404523722827434,-4259.908203125,39.58790969848633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1261901855469,304.3105773925781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.564453125,18000.0,0.0,0.0,0.0951815396547317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1154926717281341,0.1154969111084938,-4.23489245804376e-06,0.0,9.659716306487098e-05,0.0,0.0,4.491898059844971,0.0,0.0,0.0,0.2721331715583801,4.0,0.0,1.0
314940,293.14013671875,297.1499938964844,293.1499938964844,0.0227036513388156,-928.4144287109376,304.1490478515625,0.6015400290489197,0.0646284520626068,0.0589396096765995,293.13507080078125,297.1499938964844,293.1499938964844,0.0278955437242984,-1084.8109130859375,304.1485595703125,0.6233659386634827,0.0718652606010437,0.0688710659742355,293.1419982910156,297.1499938964844,293.1499938964844,0.0316023752093315,-847.815673828125,304.1488952636719,0.6345016956329346,0.0760488510131836,0.0538235493004322,293.1366577148437,297.1499938964844,293.1499938964844,0.054012581706047,-1536.377197265625,304.1484069824219,0.7011687755584717,0.1021457314491272,0.0975404381752014,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14801025390625,0.5439735054969788,0.050000000745058,0.2290588468313217,291.14801025390625,291.1499938964844,272.0982971191406,271.6043395996094,284.2217712402344,293.3190612792969,291.14801025390625,1.0,0.1634499877691269,1.0,1.0,0.9776879549026488,1.0,-0.6099043488502502,0.2616859376430511,0.3482183814048767,0.0993148162961006,0.0,0.0,0.1409032791852951,25.80069351196289,25.0,-0.1138409301638603,-4264.24853515625,39.653953552246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12823486328125,304.3127136230469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.544921875,18000.0,0.0,0.0,0.0952513888478279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1156124100089073,0.1156166419386863,-4.235082997183781e-06,0.0,9.666805271990596e-05,0.0,0.0,4.496862411499023,0.0,0.0,0.0,0.2721520960330963,4.0,0.0,1.0
315000,293.14013671875,297.1499938964844,293.1499938964844,0.0227036513388156,-928.4144287109376,304.1490478515625,0.6015400290489197,0.0646284520626068,0.0589396096765995,293.13507080078125,297.1499938964844,293.1499938964844,0.0278955437242984,-1084.8109130859375,304.1485595703125,0.6233659386634827,0.0718652606010437,0.0688710659742355,293.1419982910156,297.1499938964844,293.1499938964844,0.0316023752093315,-847.815673828125,304.1488952636719,0.6345016956329346,0.0760488510131836,0.0538235493004322,293.1366577148437,297.1499938964844,293.1499938964844,0.054012581706047,-1536.377197265625,304.1484069824219,0.7011687755584717,0.1021457314491272,0.0975404381752014,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14801025390625,0.5439735054969788,0.050000000745058,0.2290588468313217,291.14801025390625,291.1499938964844,272.0982971191406,271.6043395996094,284.2217712402344,293.3190612792969,291.14801025390625,1.0,0.1634499877691269,1.0,1.0,0.9776879549026488,1.0,-0.6099043488502502,0.2616859376430511,0.3482183814048767,0.0993148162961006,0.0,0.0,0.1409032791852951,25.80069351196289,25.0,-0.1138409301638603,-4264.24853515625,39.653953552246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12823486328125,304.3127136230469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.544921875,18000.0,0.0,0.0,0.0952513888478279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1156124100089073,0.1156166419386863,-4.235082997183781e-06,0.0,9.666805271990596e-05,0.0,0.0,4.496862411499023,0.0,0.0,0.0,0.2721520960330963,4.0,0.0,1.0
315060,293.1399841308594,297.1499938964844,293.1499938964844,0.0229000877588987,-932.333740234375,304.1490478515625,0.6029991507530212,0.0649091377854347,0.0591878369450569,293.1346435546875,297.1499938964844,293.1499938964844,0.0281774662435054,-1091.654052734375,304.1485595703125,0.6250680685043335,0.0723277255892753,0.0693045929074287,293.1415710449219,297.1499938964844,293.1499938964844,0.0318406783044338,-850.95166015625,304.1488647460937,0.6357179880142212,0.0763376802206039,0.0540221557021141,293.1363830566406,297.1499938964844,293.1499938964844,0.0543398633599281,-1542.171142578125,304.1484069824219,0.7026939392089844,0.102538526058197,0.0979073271155357,293.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478881835937,0.5444938540458679,0.050000000745058,0.2290393859148025,291.1478881835937,291.1499938964844,272.1076965332031,271.6078491210937,284.2310791015625,293.3191833496094,291.1478576660156,1.0,0.1634155809879303,1.0,1.0,0.9774218797683716,1.0,-0.6113777756690979,0.2621693909168243,0.3492083847522735,0.0999616384506225,0.0,0.0,0.1411929279565811,25.714487075805664,25.0,-0.1786846369504928,-4268.6669921875,39.72249984741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1297302246094,304.31475830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.513671875,18000.0,0.0,0.0,0.0953195691108703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1157402917742729,0.1157445237040519,-4.235284905007575e-06,0.0,9.673724707681686e-05,0.0,0.0,4.502163410186768,0.0,0.0,0.0,0.2721722424030304,4.0,0.0,1.0
315120,293.1399841308594,297.1499938964844,293.1499938964844,0.0229000877588987,-932.333740234375,304.1490478515625,0.6029991507530212,0.0649091377854347,0.0591878369450569,293.1346435546875,297.1499938964844,293.1499938964844,0.0281774662435054,-1091.654052734375,304.1485595703125,0.6250680685043335,0.0723277255892753,0.0693045929074287,293.1415710449219,297.1499938964844,293.1499938964844,0.0318406783044338,-850.95166015625,304.1488647460937,0.6357179880142212,0.0763376802206039,0.0540221557021141,293.1363830566406,297.1499938964844,293.1499938964844,0.0543398633599281,-1542.171142578125,304.1484069824219,0.7026939392089844,0.102538526058197,0.0979073271155357,293.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478881835937,0.5444938540458679,0.050000000745058,0.2290393859148025,291.1478881835937,291.1499938964844,272.1076965332031,271.6078491210937,284.2310791015625,293.3191833496094,291.1478576660156,1.0,0.1634155809879303,1.0,1.0,0.9774218797683716,1.0,-0.6113777756690979,0.2621693909168243,0.3492083847522735,0.0999616384506225,0.0,0.0,0.1411929279565811,25.714487075805664,25.0,-0.1786846369504928,-4268.6669921875,39.72249984741211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1297302246094,304.31475830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.513671875,18000.0,0.0,0.0,0.0953195691108703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1157402917742729,0.1157445237040519,-4.235284905007575e-06,0.0,9.673724707681686e-05,0.0,0.0,4.502163410186768,0.0,0.0,0.0,0.2721722424030304,4.0,0.0,1.0
315180,293.1398620605469,297.1499938964844,293.1499938964844,0.0230982881039381,-936.2665405273438,304.1490173339844,0.6044454574584961,0.0651905015110969,0.0594367086887359,293.1343078613281,297.1499938964844,293.1499938964844,0.0284687858074903,-1098.504638671875,304.1485595703125,0.6267553567886353,0.0727899223566055,0.0697380155324935,293.1412048339844,297.1499938964844,293.1499938964844,0.0320806615054607,-854.1026000976562,304.1488342285156,0.6369355916976929,0.0766273960471153,0.0542215071618557,293.1361389160156,297.1499938964844,293.1499938964844,0.0546690821647644,-1548.0072021484375,304.1483764648437,0.7042160630226135,0.1029337346553802,0.0982765555381774,293.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477355957031,0.5450096726417542,0.050000000745058,0.229020208120346,291.1477355957031,291.1499938964844,272.1164245605469,271.6105651855469,284.2401428222656,293.3193054199219,291.147705078125,1.0,0.1633852422237396,1.0,1.0,0.9771558046340942,1.0,-0.6128560304641724,0.2626524865627289,0.3502035140991211,0.1006156951189041,0.0,0.0,0.1415071338415146,25.62997817993164,25.0,-0.2406609654426574,-4273.2060546875,39.793338775634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13067626953125,304.3168029785156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.47265625,18000.0,0.0,0.0,0.0953888222575187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1158787161111831,0.1158829554915428,-4.235501364746597e-06,0.0,9.680752555141224e-05,0.0,0.0,4.507900714874268,0.0,0.0,0.0,0.2721940279006958,4.0,0.0,1.0
315240,293.1398620605469,297.1499938964844,293.1499938964844,0.0230982881039381,-936.2665405273438,304.1490173339844,0.6044454574584961,0.0651905015110969,0.0594367086887359,293.1343078613281,297.1499938964844,293.1499938964844,0.0284687858074903,-1098.504638671875,304.1485595703125,0.6267553567886353,0.0727899223566055,0.0697380155324935,293.1412048339844,297.1499938964844,293.1499938964844,0.0320806615054607,-854.1026000976562,304.1488342285156,0.6369355916976929,0.0766273960471153,0.0542215071618557,293.1361389160156,297.1499938964844,293.1499938964844,0.0546690821647644,-1548.0072021484375,304.1483764648437,0.7042160630226135,0.1029337346553802,0.0982765555381774,293.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477355957031,0.5450096726417542,0.050000000745058,0.229020208120346,291.1477355957031,291.1499938964844,272.1164245605469,271.6105651855469,284.2401428222656,293.3193054199219,291.147705078125,1.0,0.1633852422237396,1.0,1.0,0.9771558046340942,1.0,-0.6128560304641724,0.2626524865627289,0.3502035140991211,0.1006156951189041,0.0,0.0,0.1415071338415146,25.62997817993164,25.0,-0.2406609654426574,-4273.2060546875,39.793338775634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13067626953125,304.3168029785156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.47265625,18000.0,0.0,0.0,0.0953888222575187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1158787161111831,0.1158829554915428,-4.235501364746597e-06,0.0,9.680752555141224e-05,0.0,0.0,4.507900714874268,0.0,0.0,0.0,0.2721940279006958,4.0,0.0,1.0
315300,293.1398010253906,297.1499938964844,293.1499938964844,0.0231981053948402,-938.2391357421876,304.1490173339844,0.6051640510559082,0.0653315410017967,0.0595614612102508,293.1341247558594,297.1499938964844,293.1499938964844,0.0286154765635728,-1101.6873779296875,304.1485595703125,0.6275944709777832,0.0730209723114967,0.0699546933174133,293.1410217285156,297.1499938964844,293.1499938964844,0.032201275229454,-855.6837158203125,304.1488342285156,0.6375449895858765,0.0767726525664329,0.054321464151144,293.1360168457031,297.1499938964844,293.1499938964844,0.054834496229887,-1550.9425048828125,304.1483764648437,0.7049760818481445,0.1031323447823524,0.098462127149105,293.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5452658534049988,0.050000000745058,0.2290107160806656,291.14764404296875,291.1499938964844,272.12042236328125,271.611572265625,284.2445373535156,293.3193664550781,291.1476135253906,1.0,0.1633716225624084,1.0,1.0,0.9770227670669556,1.0,-0.61359703540802,0.2628940045833587,0.3507030606269836,0.1009453758597374,0.0,0.0,0.1416756510734558,25.588356018066406,25.0,-0.2727825343608856,-4275.5400390625,39.82963943481445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13092041015625,304.3178100585937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.44921875,18000.0,0.0,0.0,0.0954246819019317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1159528419375419,0.1159570813179016,-4.235616870573722e-06,0.0,9.68439198913984e-05,0.0,0.0,4.510972499847412,0.0,0.0,0.0,0.2722056806087494,4.0,0.0,1.0
315360,293.1397399902344,297.1499938964844,293.1499938964844,0.0232983976602554,-940.2158203125,304.1490173339844,0.6058801412582397,0.0654728412628173,0.0596864223480224,293.13397216796875,297.1499938964844,293.1499938964844,0.0292021241039037,-1105.226318359375,304.1477355957031,0.6284326314926147,0.0732528418302536,0.0701717063784599,293.140869140625,297.1499938964844,293.1499938964844,0.0323222875595092,-857.2683715820312,304.1488342285156,0.638155460357666,0.0769181996583938,0.0544215999543666,293.13592529296875,297.1499938964844,293.1499938964844,0.0550003461539745,-1553.8875732421875,304.1483764648437,0.7057357430458069,0.1033315733075141,0.0986482352018356,293.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5455214977264404,0.050000000745058,0.2290012836456298,291.14752197265625,291.1499938964844,272.1241760253906,271.6122741699219,284.2488708496094,293.3194274902344,291.1474914550781,1.0,0.1633588075637817,1.0,1.0,0.976891040802002,1.0,-0.6143396496772766,0.2631355822086334,0.3512040972709656,0.1012768596410751,0.0,0.0,0.1418511718511581,25.54704093933105,25.0,-0.3084808886051178,-4277.9208984375,39.86643981933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13104248046875,304.31884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.421875,18000.0,0.0,0.0,0.0954615026712417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1160299926996231,0.1160342320799827,-4.235736923874356e-06,0.0,9.688128920970485e-05,0.0,0.0,4.514170169830322,0.0,0.0,0.0,0.2722178101539612,4.0,0.0,1.0
315420,293.1396179199219,297.1499938964844,293.1499938964844,0.0235008541494607,-944.190185546875,304.1490173339844,0.607305109500885,0.0657567009329795,0.0599374398589134,293.1336975097656,297.1499938964844,293.1499938964844,0.0296366102993488,-1112.2198486328125,304.1477966308594,0.6301062703132629,0.0737167596817016,0.0706068128347396,293.1405639648437,297.1499938964844,293.1499938964844,0.0325660929083824,-860.456298828125,304.1488037109375,0.6393796801567078,0.0772107243537902,0.0546228215098381,293.1357116699219,297.1499938964844,293.1499938964844,0.0553342476487159,-1559.823486328125,304.1483459472656,0.7072545886039734,0.1037327349185943,0.0990229770541191,293.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14727783203125,0.5460297465324402,0.050000000745058,0.228982612490654,291.14727783203125,291.1499938964844,272.1307373046875,271.6126708984375,284.25714111328125,293.319580078125,291.147216796875,1.0,0.1633364558219909,1.0,1.0,0.9766274690628052,1.0,-0.6158319115638733,0.2636200487613678,0.3522118926048279,0.1019457355141639,0.0,0.0,0.1422359496355056,25.465614318847656,25.0,-0.3905185163021087,-4282.90234375,39.94208908081055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1307678222656,304.3210144042969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.357421875,18000.0,0.0,0.0,0.0955403819680213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1161987259984016,0.1162029653787612,-4.235997948853765e-06,0.0,9.69613465713337e-05,0.0,0.0,4.521162509918213,0.0,0.0,0.0,0.2722443342208862,4.0,0.0,1.0
315480,293.1396179199219,297.1499938964844,293.1499938964844,0.0235008541494607,-944.190185546875,304.1490173339844,0.607305109500885,0.0657567009329795,0.0599374398589134,293.1336975097656,297.1499938964844,293.1499938964844,0.0296366102993488,-1112.2198486328125,304.1477966308594,0.6301062703132629,0.0737167596817016,0.0706068128347396,293.1405639648437,297.1499938964844,293.1499938964844,0.0325660929083824,-860.456298828125,304.1488037109375,0.6393796801567078,0.0772107243537902,0.0546228215098381,293.1357116699219,297.1499938964844,293.1499938964844,0.0553342476487159,-1559.823486328125,304.1483459472656,0.7072545886039734,0.1037327349185943,0.0990229770541191,293.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14727783203125,0.5460297465324402,0.050000000745058,0.228982612490654,291.14727783203125,291.1499938964844,272.1307373046875,271.6126708984375,284.25714111328125,293.319580078125,291.147216796875,1.0,0.1633364558219909,1.0,1.0,0.9766274690628052,1.0,-0.6158319115638733,0.2636200487613678,0.3522118926048279,0.1019457355141639,0.0,0.0,0.1422359496355056,25.465614318847656,25.0,-0.3905185163021087,-4282.90234375,39.94208908081055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1307678222656,304.3210144042969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.357421875,18000.0,0.0,0.0,0.0955403819680213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1161987259984016,0.1162029653787612,-4.235997948853765e-06,0.0,9.69613465713337e-05,0.0,0.0,4.521162509918213,0.0,0.0,0.0,0.2722443342208862,4.0,0.0,1.0
315540,293.1394958496094,297.1499938964844,293.1499938964844,0.0237059406936168,-948.1950073242188,304.14898681640625,0.6087221503257751,0.0660424903035163,0.0601901225745677,293.1334533691406,297.1499938964844,293.1499938964844,0.0299961045384407,-1119.0537109375,304.1479187011719,0.6317757964134216,0.0741810649633407,0.0710421502590179,293.1402893066406,297.1499938964844,293.1499938964844,0.032812412828207,-863.6708984375,304.1488037109375,0.6406102776527405,0.0775053799152374,0.0548254884779453,293.135498046875,297.1499938964844,293.1499938964844,0.0556710660457611,-1565.820068359375,304.1483459472656,0.7087727785110474,0.1041375696659088,0.0994011163711547,293.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14697265625,0.5465348362922668,0.050000000745058,0.228964164853096,291.1469421386719,291.1499938964844,272.1358642578125,271.611572265625,284.2648620605469,293.3197326660156,291.1468811035156,1.0,0.1633179038763046,1.0,1.0,0.9763638973236084,1.0,-0.6173325777053833,0.2641059160232544,0.3532266318798065,0.1026220694184303,0.0,0.0,0.1426677107810974,25.38556289672852,25.0,-0.4769478440284729,-4288.22314453125,40.0201416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12994384765625,304.3234558105469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.27734375,18000.0,0.0,0.0,0.0956274271011352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1163879856467247,0.1163922250270843,-4.236288987158332e-06,0.0,9.704968397272752e-05,0.0,0.0,4.529006004333496,0.0,0.0,0.0,0.2722740471363067,4.0,0.0,1.0
315600,293.1394958496094,297.1499938964844,293.1499938964844,0.0237059406936168,-948.1950073242188,304.14898681640625,0.6087221503257751,0.0660424903035163,0.0601901225745677,293.1334533691406,297.1499938964844,293.1499938964844,0.0299961045384407,-1119.0537109375,304.1479187011719,0.6317757964134216,0.0741810649633407,0.0710421502590179,293.1402893066406,297.1499938964844,293.1499938964844,0.032812412828207,-863.6708984375,304.1488037109375,0.6406102776527405,0.0775053799152374,0.0548254884779453,293.135498046875,297.1499938964844,293.1499938964844,0.0556710660457611,-1565.820068359375,304.1483459472656,0.7087727785110474,0.1041375696659088,0.0994011163711547,293.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14697265625,0.5465348362922668,0.050000000745058,0.228964164853096,291.1469421386719,291.1499938964844,272.1358642578125,271.611572265625,284.2648620605469,293.3197326660156,291.1468811035156,1.0,0.1633179038763046,1.0,1.0,0.9763638973236084,1.0,-0.6173325777053833,0.2641059160232544,0.3532266318798065,0.1026220694184303,0.0,0.0,0.1426677107810974,25.38556289672852,25.0,-0.4769478440284729,-4288.22314453125,40.0201416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12994384765625,304.3234558105469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.27734375,18000.0,0.0,0.0,0.0956274271011352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1163879856467247,0.1163922250270843,-4.236288987158332e-06,0.0,9.704968397272752e-05,0.0,0.0,4.529006004333496,0.0,0.0,0.0,0.2722740471363067,4.0,0.0,1.0
315660,293.139404296875,297.1499938964844,293.1499938964844,0.0239140931516885,-952.2385864257812,304.14898681640625,0.6101334691047668,0.0663307607173919,0.0604449547827243,293.1332092285156,297.1499938964844,293.1499938964844,0.0303783360868692,-1125.97705078125,304.1479797363281,0.6334470510482788,0.0746470689773559,0.0714788362383842,293.1400451660156,297.1499938964844,293.1499938964844,0.0330616980791091,-866.918212890625,304.1487731933594,0.6418495178222656,0.0778026804327964,0.0550299547612667,293.1352844238281,297.1499938964844,293.1499938964844,0.056011363863945,-1571.8878173828125,304.1483154296875,0.7102750539779663,0.104546770453453,0.0997832715511322,293.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465759277344,0.5470376014709473,0.050000000745058,0.2289459109306335,291.14654541015625,291.1499938964844,272.1392517089844,271.60870361328125,284.2719116210937,293.31988525390625,291.146484375,1.0,0.1633032113313675,1.0,1.0,0.9761024713516236,1.0,-0.6188445687294006,0.2645945250988006,0.3542500436306,0.10330630838871,0.0,0.0,0.1431566923856735,25.30677032470703,25.0,-0.5683548450469971,-4293.98046875,40.10081481933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1285095214844,304.3262634277344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.181640625,18000.0,0.0,0.0,0.0957250893115997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1166023835539817,0.1166066154837608,-4.236617769493023e-06,0.0,9.714879706734791e-05,0.0,0.0,4.537892818450928,0.0,0.0,0.0,0.2723076939582824,4.0,0.0,1.0
315720,293.139404296875,297.1499938964844,293.1499938964844,0.0239140931516885,-952.2385864257812,304.14898681640625,0.6101334691047668,0.0663307607173919,0.0604449547827243,293.1332092285156,297.1499938964844,293.1499938964844,0.0303783360868692,-1125.97705078125,304.1479797363281,0.6334470510482788,0.0746470689773559,0.0714788362383842,293.1400451660156,297.1499938964844,293.1499938964844,0.0330616980791091,-866.918212890625,304.1487731933594,0.6418495178222656,0.0778026804327964,0.0550299547612667,293.1352844238281,297.1499938964844,293.1499938964844,0.056011363863945,-1571.8878173828125,304.1483154296875,0.7102750539779663,0.104546770453453,0.0997832715511322,293.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465759277344,0.5470376014709473,0.050000000745058,0.2289459109306335,291.14654541015625,291.1499938964844,272.1392517089844,271.60870361328125,284.2719116210937,293.31988525390625,291.146484375,1.0,0.1633032113313675,1.0,1.0,0.9761024713516236,1.0,-0.6188445687294006,0.2645945250988006,0.3542500436306,0.10330630838871,0.0,0.0,0.1431566923856735,25.30677032470703,25.0,-0.5683548450469971,-4293.98046875,40.10081481933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1285095214844,304.3262634277344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.181640625,18000.0,0.0,0.0,0.0957250893115997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1166023835539817,0.1166066154837608,-4.236617769493023e-06,0.0,9.714879706734791e-05,0.0,0.0,4.537892818450928,0.0,0.0,0.0,0.2723076939582824,4.0,0.0,1.0
315780,293.1392822265625,297.1499938964844,293.1499938964844,0.0241257306188344,-956.3284912109376,304.1489562988281,0.6115405559539795,0.0666220784187316,0.0607024244964122,293.13299560546875,297.1499938964844,293.1499938964844,0.030763978138566,-1132.9349365234375,304.14801025390625,0.6351248621940613,0.0751155689358711,0.0719177424907684,293.1398010253906,297.1499938964844,293.1499938964844,0.0333142951130867,-870.202880859375,304.1487731933594,0.6430995464324951,0.0781030356884002,0.0552365072071552,293.13507080078125,297.1499938964844,293.1499938964844,0.0563556365668773,-1578.0360107421875,304.1483154296875,0.7117597460746765,0.1049609705805778,0.1001700311899185,293.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461181640625,0.5475387573242188,0.050000000745058,0.2289278209209442,291.1460876464844,291.1499938964844,272.1406555175781,271.60382080078125,284.2781982421875,293.3200378417969,291.14599609375,1.0,0.1632922887802124,1.0,1.0,0.9758411049842834,1.0,-0.6203706860542297,0.2650871574878692,0.3552834987640381,0.1039988324046135,0.0,0.0,0.1437118649482727,25.22906875610352,25.0,-0.6611771583557129,-4300.26904296875,40.18424224853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1264953613281,304.3296203613281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.0703125,18000.0,0.0,0.0,0.0958355367183685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1168461516499519,0.1168503910303115,-4.236991571815452e-06,0.0,9.72608831943944e-05,0.0,0.0,4.547999382019043,0.0,0.0,0.0,0.2723459601402282,4.0,0.0,1.0
315840,293.1392822265625,297.1499938964844,293.1499938964844,0.0241257306188344,-956.3284912109376,304.1489562988281,0.6115405559539795,0.0666220784187316,0.0607024244964122,293.13299560546875,297.1499938964844,293.1499938964844,0.030763978138566,-1132.9349365234375,304.14801025390625,0.6351248621940613,0.0751155689358711,0.0719177424907684,293.1398010253906,297.1499938964844,293.1499938964844,0.0333142951130867,-870.202880859375,304.1487731933594,0.6430995464324951,0.0781030356884002,0.0552365072071552,293.13507080078125,297.1499938964844,293.1499938964844,0.0563556365668773,-1578.0360107421875,304.1483154296875,0.7117597460746765,0.1049609705805778,0.1001700311899185,293.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461181640625,0.5475387573242188,0.050000000745058,0.2289278209209442,291.1460876464844,291.1499938964844,272.1406555175781,271.60382080078125,284.2781982421875,293.3200378417969,291.14599609375,1.0,0.1632922887802124,1.0,1.0,0.9758411049842834,1.0,-0.6203706860542297,0.2650871574878692,0.3552834987640381,0.1039988324046135,0.0,0.0,0.1437118649482727,25.22906875610352,25.0,-0.6611771583557129,-4300.26904296875,40.18424224853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1264953613281,304.3296203613281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.0703125,18000.0,0.0,0.0,0.0958355367183685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1168461516499519,0.1168503910303115,-4.236991571815452e-06,0.0,9.72608831943944e-05,0.0,0.0,4.547999382019043,0.0,0.0,0.0,0.2723459601402282,4.0,0.0,1.0
315900,293.13922119140625,297.1499938964844,293.1499938964844,0.0242329575121402,-958.392578125,304.1489562988281,0.6122403144836426,0.0667689964175224,0.0608322508633136,293.1329040527344,297.1499938964844,293.1499938964844,0.0309583600610494,-1136.4310302734375,304.14801025390625,0.6359686851501465,0.0753508806228637,0.0721381679177284,293.13970947265625,297.1499938964844,293.1499938964844,0.0334418900310993,-871.85986328125,304.1487731933594,0.6437304019927979,0.0782544016838073,0.0553406067192554,293.1349182128906,297.1499938964844,293.1499938964844,0.0565331242978572,-1581.2100830078125,304.1482849121094,0.7125088572502136,0.1051818802952766,0.1003696396946907,293.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1458740234375,0.5477904677391052,0.050000000745058,0.2289187759160995,291.1458435058594,291.1499938964844,272.1405639648437,271.6005554199219,284.2809753417969,293.32012939453125,291.145751953125,1.0,0.1632882356643676,1.0,1.0,0.975710391998291,1.0,-0.6211446523666382,0.2653374969959259,0.3558071553707123,0.104349173605442,0.0,0.0,0.1440165489912033,25.190343856811523,25.0,-0.713563084602356,-4303.64990234375,40.2273063659668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12530517578125,304.3314819335937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.0078125,18000.0,0.0,0.0,0.0958960652351379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.116980105638504,0.1169843450188636,-4.237196662870701e-06,0.0,9.732231410453096e-05,0.0,0.0,4.553554058074951,0.0,0.0,0.0,0.272367000579834,4.0,0.0,1.0
315960,293.13916015625,297.1499938964844,293.1499938964844,0.024341182783246,-960.4708862304688,304.1489562988281,0.6129525899887085,0.0669169574975967,0.0609628073871135,293.1328125,297.1499938964844,293.1499938964844,0.0311538279056549,-1139.9395751953125,304.14801025390625,0.6368314623832703,0.075587049126625,0.0723591968417167,293.1395874023437,297.1499938964844,293.1499938964844,0.0335703790187835,-873.5272827148438,304.14874267578125,0.6443812847137451,0.0784067064523696,0.0554452054202556,293.1342468261719,297.1499938964844,293.1499938964844,0.0567573457956314,-1585.2313232421875,304.148193359375,0.7133986353874207,0.1055051907896995,0.100623495876789,293.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455993652344,0.5480599403381348,0.050000000745058,0.2289091199636459,291.1455383300781,291.1499938964844,272.1398620605469,271.5966796875,284.28350830078125,293.3201904296875,291.1454467773437,1.0,0.1632851958274841,1.0,1.0,0.9755819439888,1.0,-0.6219851970672607,0.2656164765357971,0.3563686907291412,0.1047129109501838,0.0,0.0,0.1443433910608291,25.1489315032959,25.0,-0.8399136066436768,-4307.35498046875,40.274784088134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1239318847656,304.3333435058594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.9375,18000.0,0.0,0.0,0.0959605947136879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1171233803033828,0.1171276196837425,-4.237415851093829e-06,0.0,9.738780499901624e-05,0.0,0.0,4.559496402740479,0.0,0.0,0.0,0.2723895013332367,4.0,0.0,1.0
316020,293.1390380859375,297.1499938964844,293.1499938964844,0.0245622862130403,-964.7057495117188,304.14892578125,0.6144493818283081,0.0672175362706184,0.0612268932163715,293.1325988769531,297.1499938964844,293.1499938964844,0.0315497294068336,-1147.0303955078125,304.14801025390625,0.6386480331420898,0.0760629698634147,0.0728035867214202,293.1393737792969,297.1499938964844,293.1499938964844,0.0338320024311542,-876.9222412109375,304.14874267578125,0.6457781195640564,0.0787154287099838,0.0556564144790172,293.1317749023437,297.1499938964844,293.1499938964844,0.0574313066899776,-1597.3602294921875,304.1476745605469,0.715840756893158,0.1064025163650512,0.1013897508382797,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446838378906,0.5486862063407898,0.050000000745058,0.2288867980241775,291.14459228515625,291.1499938964844,272.13653564453125,271.5870666503906,284.2876892089844,293.3203125,291.14434814453125,1.0,0.1632826626300811,1.0,1.0,0.9753251075744628,1.0,-0.6239816546440125,0.2663107514381408,0.3576709032058716,0.1055032014846801,0.0,0.0,0.1451215147972107,25.052715301513672,25.0,-1.663831353187561,-4316.28564453125,40.38997268676758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1206970214844,304.3366394042969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.705078125,18000.0,0.0,0.0,0.0961038619279861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1174553036689758,0.1174595430493354,-4.237906978232786e-06,0.0,9.753320773597808e-05,0.0,0.0,4.573248863220215,0.0,0.0,0.0,0.272441416978836,4.0,0.0,1.0
316080,293.1390380859375,297.1499938964844,293.1499938964844,0.0245622862130403,-964.7057495117188,304.14892578125,0.6144493818283081,0.0672175362706184,0.0612268932163715,293.1325988769531,297.1499938964844,293.1499938964844,0.0315497294068336,-1147.0303955078125,304.14801025390625,0.6386480331420898,0.0760629698634147,0.0728035867214202,293.1393737792969,297.1499938964844,293.1499938964844,0.0338320024311542,-876.9222412109375,304.14874267578125,0.6457781195640564,0.0787154287099838,0.0556564144790172,293.1317749023437,297.1499938964844,293.1499938964844,0.0574313066899776,-1597.3602294921875,304.1476745605469,0.715840756893158,0.1064025163650512,0.1013897508382797,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446838378906,0.5486862063407898,0.050000000745058,0.2288867980241775,291.14459228515625,291.1499938964844,272.13653564453125,271.5870666503906,284.2876892089844,293.3203125,291.14434814453125,1.0,0.1632826626300811,1.0,1.0,0.9753251075744628,1.0,-0.6239816546440125,0.2663107514381408,0.3576709032058716,0.1055032014846801,0.0,0.0,0.1451215147972107,25.052715301513672,25.0,-1.663831353187561,-4316.28564453125,40.38997268676758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1206970214844,304.3366394042969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.705078125,18000.0,0.0,0.0,0.0961038619279861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1174553036689758,0.1174595430493354,-4.237906978232786e-06,0.0,9.753320773597808e-05,0.0,0.0,4.573248863220215,0.0,0.0,0.0,0.272441416978836,4.0,0.0,1.0
316140,293.1388854980469,297.1499938964844,293.1499938964844,0.0247931722551584,-969.1158447265624,304.1488952636719,0.6160115599632263,0.0675274133682251,0.061498112976551,293.13238525390625,297.1499938964844,293.1499938964844,0.0319558009505271,-1154.2861328125,304.14801025390625,0.6405565738677979,0.0765461921691894,0.073253720998764,293.1391296386719,297.1499938964844,293.1499938964844,0.0341037884354591,-880.4513549804688,304.1487121582031,0.647270917892456,0.0790324434638023,0.055872518569231,293.1287536621094,297.1499938964844,293.1499938964844,0.0582934617996215,-1612.928955078125,304.1470031738281,0.7187823057174683,0.1074772551655769,0.1023684069514274,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429443359375,0.549386203289032,0.050000000745058,0.2288620322942733,291.1427917480469,291.1499938964844,272.1304931640625,271.5747375488281,284.29058837890625,293.3203430175781,291.14239501953125,1.0,0.1632853746414184,1.0,1.0,0.9750682711601256,1.0,-0.6262514591217041,0.2671224772930145,0.3591290116310119,0.1063502058386802,0.0,0.0,0.1461973637342453,24.945858001708984,25.0,-2.669390916824341,-4327.7900390625,40.52386474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11627197265625,304.3418884277344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.23046875,18000.0,0.0,0.0,0.0962740778923034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1179074421525001,0.1179116740822792,-4.238541805534624e-06,0.0,9.77059462456964e-05,0.0,0.0,4.591955184936523,0.0,0.0,0.0,0.2725115418434143,4.0,0.0,1.0
316200,293.1388854980469,297.1499938964844,293.1499938964844,0.0247931722551584,-969.1158447265624,304.1488952636719,0.6160115599632263,0.0675274133682251,0.061498112976551,293.13238525390625,297.1499938964844,293.1499938964844,0.0319558009505271,-1154.2861328125,304.14801025390625,0.6405565738677979,0.0765461921691894,0.073253720998764,293.1391296386719,297.1499938964844,293.1499938964844,0.0341037884354591,-880.4513549804688,304.1487121582031,0.647270917892456,0.0790324434638023,0.055872518569231,293.1287536621094,297.1499938964844,293.1499938964844,0.0582934617996215,-1612.928955078125,304.1470031738281,0.7187823057174683,0.1074772551655769,0.1023684069514274,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429443359375,0.549386203289032,0.050000000745058,0.2288620322942733,291.1427917480469,291.1499938964844,272.1304931640625,271.5747375488281,284.29058837890625,293.3203430175781,291.14239501953125,1.0,0.1632853746414184,1.0,1.0,0.9750682711601256,1.0,-0.6262514591217041,0.2671224772930145,0.3591290116310119,0.1063502058386802,0.0,0.0,0.1461973637342453,24.945858001708984,25.0,-2.669390916824341,-4327.7900390625,40.52386474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11627197265625,304.3418884277344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.23046875,18000.0,0.0,0.0,0.0962740778923034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1179074421525001,0.1179116740822792,-4.238541805534624e-06,0.0,9.77059462456964e-05,0.0,0.0,4.591955184936523,0.0,0.0,0.0,0.2725115418434143,4.0,0.0,1.0
316260,293.1387023925781,297.1499938964844,293.1499938964844,0.025034125894308,-973.6968383789062,304.1488647460937,0.6176110506057739,0.0678478851914405,0.0617784634232521,293.1321716308594,297.1499938964844,293.1499938964844,0.0323717966675758,-1161.695068359375,304.1479797363281,0.6425297856330872,0.0770379453897476,0.0737115070223808,293.1388854980469,297.1499938964844,293.1499938964844,0.0343853123486042,-884.103515625,304.1486511230469,0.6488298773765564,0.0793587416410446,0.0560948774218559,293.1257019042969,297.1499938964844,293.1499938964844,0.0592394284904003,-1630.0657958984375,304.1464233398437,0.7219095826148987,0.1086381748318672,0.1034429371356964,293.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407775878906,0.5501221418380737,0.050000000745058,0.2288362085819244,291.1405944824219,291.1499938964844,272.1214294433594,271.5594177246094,284.2921142578125,293.3202514648437,291.1401672363281,1.0,0.1632934510707855,1.0,1.0,0.9748201370239258,1.0,-0.6286627650260925,0.2679941952228546,0.3606685698032379,0.1072288751602172,0.0,0.0,0.1475991159677505,24.834636688232425,25.0,-3.0636892318725586,-4342.0126953125,40.668853759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11016845703125,304.35107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.654296875,18000.0,0.0,0.0,0.09648197889328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.118512213230133,0.1185164526104927,-4.239405825501308e-06,0.0,9.791694901650771e-05,0.0,0.0,4.617008209228516,0.0,0.0,0.0,0.2726054191589355,4.0,0.0,1.0
316320,293.1387023925781,297.1499938964844,293.1499938964844,0.025034125894308,-973.6968383789062,304.1488647460937,0.6176110506057739,0.0678478851914405,0.0617784634232521,293.1321716308594,297.1499938964844,293.1499938964844,0.0323717966675758,-1161.695068359375,304.1479797363281,0.6425297856330872,0.0770379453897476,0.0737115070223808,293.1388854980469,297.1499938964844,293.1499938964844,0.0343853123486042,-884.103515625,304.1486511230469,0.6488298773765564,0.0793587416410446,0.0560948774218559,293.1257019042969,297.1499938964844,293.1499938964844,0.0592394284904003,-1630.0657958984375,304.1464233398437,0.7219095826148987,0.1086381748318672,0.1034429371356964,293.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407775878906,0.5501221418380737,0.050000000745058,0.2288362085819244,291.1405944824219,291.1499938964844,272.1214294433594,271.5594177246094,284.2921142578125,293.3202514648437,291.1401672363281,1.0,0.1632934510707855,1.0,1.0,0.9748201370239258,1.0,-0.6286627650260925,0.2679941952228546,0.3606685698032379,0.1072288751602172,0.0,0.0,0.1475991159677505,24.834636688232425,25.0,-3.0636892318725586,-4342.0126953125,40.668853759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11016845703125,304.35107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.654296875,18000.0,0.0,0.0,0.09648197889328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.118512213230133,0.1185164526104927,-4.239405825501308e-06,0.0,9.791694901650771e-05,0.0,0.0,4.617008209228516,0.0,0.0,0.0,0.2726054191589355,4.0,0.0,1.0
316380,293.1384582519531,297.1499938964844,293.1499938964844,0.0252841394394636,-978.4201049804688,304.1488342285156,0.6192408204078674,0.0681791380047798,0.0620684586465358,293.1319274902344,297.1499938964844,293.1499938964844,0.0327958539128303,-1169.217041015625,304.14794921875,0.6445593237876892,0.0775378346443176,0.0741771683096885,293.1386108398437,297.1499938964844,293.1499938964844,0.0346740819513797,-887.8408813476562,304.14862060546875,0.6504437923431396,0.0796931460499763,0.0563232041895389,293.1227111816406,297.1499938964844,293.1499938964844,0.0602364838123321,-1648.1864013671875,304.1459655761719,0.7251449823379517,0.1098603680729866,0.1045799106359481,293.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386413574219,0.5508825778961182,0.050000000745058,0.2288097441196441,291.13848876953125,291.1499938964844,272.1091003417969,271.5408630371094,284.292236328125,293.32012939453125,291.1381225585937,1.0,0.163307175040245,1.0,1.0,0.9745720028877258,1.0,-0.6311764121055603,0.2689090967178345,0.3622672855854034,0.1081319600343704,0.0,0.0,0.1492815017700195,24.721004486083984,25.0,-2.8657782077789307,-4358.64208984375,40.82283020019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1019592285156,304.3636779785156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.130859375,18000.0,0.0,0.0,0.0967397838830947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1192578896880149,0.1192621290683746,-4.240516318532173e-06,0.0,9.817858517635614e-05,0.0,0.0,4.647973537445068,0.0,0.0,0.0,0.2727220952510834,4.0,0.0,1.0
316440,293.1384582519531,297.1499938964844,293.1499938964844,0.0252841394394636,-978.4201049804688,304.1488342285156,0.6192408204078674,0.0681791380047798,0.0620684586465358,293.1319274902344,297.1499938964844,293.1499938964844,0.0327958539128303,-1169.217041015625,304.14794921875,0.6445593237876892,0.0775378346443176,0.0741771683096885,293.1386108398437,297.1499938964844,293.1499938964844,0.0346740819513797,-887.8408813476562,304.14862060546875,0.6504437923431396,0.0796931460499763,0.0563232041895389,293.1227111816406,297.1499938964844,293.1499938964844,0.0602364838123321,-1648.1864013671875,304.1459655761719,0.7251449823379517,0.1098603680729866,0.1045799106359481,293.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386413574219,0.5508825778961182,0.050000000745058,0.2288097441196441,291.13848876953125,291.1499938964844,272.1091003417969,271.5408630371094,284.292236328125,293.32012939453125,291.1381225585937,1.0,0.163307175040245,1.0,1.0,0.9745720028877258,1.0,-0.6311764121055603,0.2689090967178345,0.3622672855854034,0.1081319600343704,0.0,0.0,0.1492815017700195,24.721004486083984,25.0,-2.8657782077789307,-4358.64208984375,40.82283020019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1019592285156,304.3636779785156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.130859375,18000.0,0.0,0.0,0.0967397838830947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1192578896880149,0.1192621290683746,-4.240516318532173e-06,0.0,9.817858517635614e-05,0.0,0.0,4.647973537445068,0.0,0.0,0.0,0.2727220952510834,4.0,0.0,1.0
