time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
316500,293.13836669921875,297.1499938964844,293.1499938964844,0.0254122838377952,-980.8285522460938,304.1488037109375,0.6200659871101379,0.0683486834168434,0.0622169971466064,293.1318054199219,297.1499938964844,293.1499938964844,0.0330101773142814,-1173.0067138671875,304.1479187011719,0.6455927491188049,0.0777902826666832,0.0744124799966812,293.13848876953125,297.1499938964844,293.1499938964844,0.0348201468586921,-889.7275390625,304.14862060546875,0.6512675881385803,0.079862505197525,0.0564390197396278,293.12127685546875,297.1499938964844,293.1499938964844,0.0607500597834587,-1657.5439453125,304.1457824707031,0.7267969250679016,0.110491432249546,0.1051679030060768,293.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.5512702465057373,0.050000000745058,0.2287963479757309,291.1375732421875,291.1499938964844,272.1016540527344,271.5303039550781,284.2917175292969,293.320068359375,291.1372375488281,1.0,0.1633162051439285,1.0,1.0,0.9744479656219482,1.0,-0.6324656009674072,0.2693802118301391,0.3630854189395904,0.1085915192961692,0.0,0.0,0.150208905339241,24.6635856628418,25.0,-2.651737928390503,-4367.71875,40.90288162231445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0970458984375,304.370849609375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.90625,18000.0,0.0,0.0,0.0968906059861183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.119675412774086,0.1196796521544456,-4.241155238560168e-06,0.0,9.833164949668571e-05,0.0,0.0,4.665342330932617,0.0,0.0,0.0,0.2727877497673034,4.0,0.0,1.0
316560,293.1382141113281,297.1499938964844,293.1499938964844,0.0255422871559858,-983.2636108398438,304.1488037109375,0.6208970546722412,0.0685205236077308,0.0623676031827926,293.1316833496094,297.1499938964844,293.1499938964844,0.0332258492708206,-1176.812255859375,304.1479187011719,0.6466377377510071,0.0780444890260696,0.0746492594480514,293.13836669921875,297.1499938964844,293.1499938964844,0.0349671356379985,-891.62353515625,304.1485900878906,0.6521015763282776,0.0800334811210632,0.0565557740628719,293.1198425292969,297.1499938964844,293.1499938964844,0.0612717904150486,-1667.067626953125,304.1455993652344,0.7284691333770752,0.1111339405179023,0.1057668849825859,293.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.551662266254425,0.050000000745058,0.2287828475236892,291.13671875,291.1499938964844,272.09326171875,271.51885986328125,284.29083251953125,293.3199768066406,291.13641357421875,1.0,0.1633265614509582,1.0,1.0,0.9743301272392272,1.0,-0.6337733268737793,0.2698589265346527,0.3639144003391266,0.1090556755661964,0.0,0.0,0.151180699467659,24.605854034423828,25.0,-2.413344621658325,-4377.21337890625,40.98473358154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0917053222656,304.3784484863281,278.1499938964844,0.0,18000.0,313.1499938964844,17996.701171875,18000.0,0.0,0.0,0.0970556735992431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1201165691018104,0.1201208084821701,-4.2418382690812e-06,0.0,9.849917114479469e-05,0.0,0.0,4.683713912963867,0.0,0.0,0.0,0.2728573381900787,4.0,0.0,1.0
316620,293.1379699707031,297.1499938964844,293.1499938964844,0.0258082691580057,-988.2202758789062,304.14874267578125,0.6225816607475281,0.0688715279102325,0.0626754015684127,293.1314392089844,297.1499938964844,293.1499938964844,0.0336642526090145,-1184.525634765625,304.1478881835937,0.6487747430801392,0.0785627663135528,0.0751306116580963,293.1380920410156,297.1499938964844,293.1499938964844,0.0352677553892135,-895.4940185546875,304.1485595703125,0.6538147330284119,0.080386109650135,0.0567952767014503,293.1171264648437,297.1499938964844,293.1499938964844,0.0623407736420631,-1686.6370849609375,304.1452941894531,0.7318867444992065,0.1124548912048339,0.1069993674755096,293.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353759765625,0.5524618625640869,0.050000000745058,0.2287554889917373,291.1352844238281,291.1499938964844,272.0736389160156,271.4931640625,284.28778076171875,293.3197937011719,291.1350402832031,1.0,0.163351684808731,1.0,1.0,0.9740945100784302,1.0,-0.6364541053771973,0.2708439826965332,0.3656101524829864,0.1099999994039535,0.0,0.0,0.1532507538795471,24.489160537719727,25.0,-1.9765167236328125,-4397.45703125,41.15468597412109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0797119140625,304.3945007324219,278.1499938964844,0.0,18000.0,313.1499938964844,17996.345703125,18000.0,0.0,0.0,0.0974342375993728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1210666373372078,0.1210708767175674,-4.2433325688762125e-06,0.0,9.88833635346964e-05,0.0,0.0,4.723339557647705,0.0,0.0,0.0,0.2730078101158142,4.0,0.0,1.0
316680,293.1379699707031,297.1499938964844,293.1499938964844,0.0258082691580057,-988.2202758789062,304.14874267578125,0.6225816607475281,0.0688715279102325,0.0626754015684127,293.1314392089844,297.1499938964844,293.1499938964844,0.0336642526090145,-1184.525634765625,304.1478881835937,0.6487747430801392,0.0785627663135528,0.0751306116580963,293.1380920410156,297.1499938964844,293.1499938964844,0.0352677553892135,-895.4940185546875,304.1485595703125,0.6538147330284119,0.080386109650135,0.0567952767014503,293.1171264648437,297.1499938964844,293.1499938964844,0.0623407736420631,-1686.6370849609375,304.1452941894531,0.7318867444992065,0.1124548912048339,0.1069993674755096,293.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353759765625,0.5524618625640869,0.050000000745058,0.2287554889917373,291.1352844238281,291.1499938964844,272.0736389160156,271.4931640625,284.28778076171875,293.3197937011719,291.1350402832031,1.0,0.163351684808731,1.0,1.0,0.9740945100784302,1.0,-0.6364541053771973,0.2708439826965332,0.3656101524829864,0.1099999994039535,0.0,0.0,0.1532507538795471,24.489160537719727,25.0,-1.9765167236328125,-4397.45703125,41.15468597412109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0797119140625,304.3945007324219,278.1499938964844,0.0,18000.0,313.1499938964844,17996.345703125,18000.0,0.0,0.0,0.0974342375993728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1210666373372078,0.1210708767175674,-4.2433325688762125e-06,0.0,9.88833635346964e-05,0.0,0.0,4.723339557647705,0.0,0.0,0.0,0.2730078101158142,4.0,0.0,1.0
316740,293.1376953125,297.1499938964844,293.1499938964844,0.0260821972042322,-993.29248046875,304.1487121582031,0.624299943447113,0.0692318156361579,0.0629914253950119,293.131103515625,297.1499938964844,293.1499938964844,0.0341176502406597,-1192.4752197265625,304.1478271484375,0.6509950757026672,0.0791001617908477,0.0756280720233917,293.1377258300781,297.1499938964844,293.1499938964844,0.0355844087898731,-899.5625610351562,304.1485290527344,0.6556134223937988,0.0807605311274528,0.0570482350885868,293.114501953125,297.1499938964844,293.1499938964844,0.0634401738643646,-1706.845947265625,304.14501953125,0.7354065775871277,0.1138193532824516,0.1082734391093254,293.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341247558594,0.5532854199409485,0.050000000745058,0.2287275642156601,291.134033203125,291.1499938964844,272.04998779296875,271.46356201171875,284.28302001953125,293.3196105957031,291.1338195800781,1.0,0.1633825004100799,1.0,1.0,0.9738588929176332,1.0,-0.6392295360565186,0.2718689739704132,0.3673605322837829,0.1109675616025924,0.0,0.0,0.1554682105779647,24.37035179138184,25.0,-1.706640124320984,-4419.296875,41.33332443237305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06646728515625,304.4114685058594,278.1499938964844,0.0,18000.0,313.1499938964844,17996.02734375,18000.0,0.0,0.0,0.0978751182556152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.122095800936222,0.1221000477671623,-4.244971933076158e-06,0.0,9.933080582413822e-05,0.0,0.0,4.766342639923096,0.0,0.0,0.0,0.2731714248657226,4.0,0.0,1.0
316800,293.1376953125,297.1499938964844,293.1499938964844,0.0260821972042322,-993.29248046875,304.1487121582031,0.624299943447113,0.0692318156361579,0.0629914253950119,293.131103515625,297.1499938964844,293.1499938964844,0.0341176502406597,-1192.4752197265625,304.1478271484375,0.6509950757026672,0.0791001617908477,0.0756280720233917,293.1377258300781,297.1499938964844,293.1499938964844,0.0355844087898731,-899.5625610351562,304.1485290527344,0.6556134223937988,0.0807605311274528,0.0570482350885868,293.114501953125,297.1499938964844,293.1499938964844,0.0634401738643646,-1706.845947265625,304.14501953125,0.7354065775871277,0.1138193532824516,0.1082734391093254,293.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341247558594,0.5532854199409485,0.050000000745058,0.2287275642156601,291.134033203125,291.1499938964844,272.04998779296875,271.46356201171875,284.28302001953125,293.3196105957031,291.1338195800781,1.0,0.1633825004100799,1.0,1.0,0.9738588929176332,1.0,-0.6392295360565186,0.2718689739704132,0.3673605322837829,0.1109675616025924,0.0,0.0,0.1554682105779647,24.37035179138184,25.0,-1.706640124320984,-4419.296875,41.33332443237305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06646728515625,304.4114685058594,278.1499938964844,0.0,18000.0,313.1499938964844,17996.02734375,18000.0,0.0,0.0,0.0978751182556152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.122095800936222,0.1221000477671623,-4.244971933076158e-06,0.0,9.933080582413822e-05,0.0,0.0,4.766342639923096,0.0,0.0,0.0,0.2731714248657226,4.0,0.0,1.0
316860,293.1374206542969,297.1499938964844,293.1499938964844,0.0263643227517604,-998.484619140625,304.148681640625,0.6260767579078674,0.0696014389395713,0.0633155554533004,293.1307067871094,297.1499938964844,293.1499938964844,0.0345902852714061,-1200.7357177734375,304.14776611328125,0.6533369421958923,0.0796596780419349,0.0761459395289421,293.1372985839844,297.1499938964844,293.1499938964844,0.0359219685196876,-903.891845703125,304.1484375,0.6575378179550171,0.0811598226428031,0.0573182627558708,293.1116638183594,297.1499938964844,293.1499938964844,0.0645957291126251,-1728.1844482421875,304.1447448730469,0.7391313314437866,0.1152933910489082,0.1096201613545417,293.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.5541580319404602,0.050000000745058,0.2286982536315918,291.1329040527344,291.1499938964844,272.0215759277344,271.42901611328125,284.27764892578125,293.31939697265625,291.1327209472656,1.0,0.1634192317724228,1.0,1.0,0.9736313223838806,1.0,-0.6421450972557068,0.2729026675224304,0.3692424297332763,0.1120829880237579,0.0,0.0,0.1578281670808792,24.247291564941406,25.0,-1.454591989517212,-4442.69140625,41.52349472045898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05242919921875,304.4295959472656,278.1499938964844,0.0,18000.0,313.1499938964844,17995.71484375,18000.0,0.0,0.0,0.0983778536319732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1232030019164085,0.1232072487473487,-4.246749085723423e-06,0.0,9.98410177999176e-05,0.0,0.0,4.812686443328857,0.0,0.0,0.0,0.2733479142189026,4.0,0.0,1.0
316920,293.1374206542969,297.1499938964844,293.1499938964844,0.0263643227517604,-998.484619140625,304.148681640625,0.6260767579078674,0.0696014389395713,0.0633155554533004,293.1307067871094,297.1499938964844,293.1499938964844,0.0345902852714061,-1200.7357177734375,304.14776611328125,0.6533369421958923,0.0796596780419349,0.0761459395289421,293.1372985839844,297.1499938964844,293.1499938964844,0.0359219685196876,-903.891845703125,304.1484375,0.6575378179550171,0.0811598226428031,0.0573182627558708,293.1116638183594,297.1499938964844,293.1499938964844,0.0645957291126251,-1728.1844482421875,304.1447448730469,0.7391313314437866,0.1152933910489082,0.1096201613545417,293.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.5541580319404602,0.050000000745058,0.2286982536315918,291.1329040527344,291.1499938964844,272.0215759277344,271.42901611328125,284.27764892578125,293.31939697265625,291.1327209472656,1.0,0.1634192317724228,1.0,1.0,0.9736313223838806,1.0,-0.6421450972557068,0.2729026675224304,0.3692424297332763,0.1120829880237579,0.0,0.0,0.1578281670808792,24.247291564941406,25.0,-1.454591989517212,-4442.69140625,41.52349472045898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05242919921875,304.4295959472656,278.1499938964844,0.0,18000.0,313.1499938964844,17995.71484375,18000.0,0.0,0.0,0.0983778536319732,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1232030019164085,0.1232072487473487,-4.246749085723423e-06,0.0,9.98410177999176e-05,0.0,0.0,4.812686443328857,0.0,0.0,0.0,0.2733479142189026,4.0,0.0,1.0
316980,293.1371154785156,297.1499938964844,293.1499938964844,0.0266639590263366,-1003.7850952148438,304.14862060546875,0.627991795539856,0.0699825137853622,0.0636483952403068,293.1302490234375,297.1499938964844,293.1499938964844,0.0350817702710628,-1209.2978515625,304.147705078125,0.6558873057365417,0.0802423059940338,0.0766844451427459,293.13677978515625,297.1499938964844,293.1499938964844,0.036279909312725,-908.47265625,304.1483764648437,0.6596754193305969,0.0815849527716636,0.0576054081320762,293.10748291015625,297.1499938964844,293.1499938964844,0.0659679695963859,-1753.6712646484375,304.1441955566406,0.743571400642395,0.1171092167496681,0.1112345680594444,293.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.132080078125,0.5551644563674927,0.050000000745058,0.2286647707223892,291.13201904296875,291.1499938964844,271.988037109375,271.3890380859375,284.2732849121094,293.31915283203125,291.1318664550781,1.0,0.1634626984596252,1.0,1.0,0.9734036922454834,1.0,-0.645432710647583,0.2739963829517364,0.3714362978935241,0.1135053187608718,0.0,0.0,0.1602900028228759,24.10906982421875,25.0,-1.1884171962738037,-4467.853515625,41.73926544189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0380859375,304.4482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.4609375,18000.0,0.0,0.0,0.0989408195018768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.124375581741333,0.1243798285722732,-4.24865629611304e-06,0.0,0.0001004123550956,0.0,0.0,4.861869812011719,0.0,0.0,0.0,0.2735355794429779,4.0,0.0,1.0
317040,293.1371154785156,297.1499938964844,293.1499938964844,0.0266639590263366,-1003.7850952148438,304.14862060546875,0.627991795539856,0.0699825137853622,0.0636483952403068,293.1302490234375,297.1499938964844,293.1499938964844,0.0350817702710628,-1209.2978515625,304.147705078125,0.6558873057365417,0.0802423059940338,0.0766844451427459,293.13677978515625,297.1499938964844,293.1499938964844,0.036279909312725,-908.47265625,304.1483764648437,0.6596754193305969,0.0815849527716636,0.0576054081320762,293.10748291015625,297.1499938964844,293.1499938964844,0.0659679695963859,-1753.6712646484375,304.1441955566406,0.743571400642395,0.1171092167496681,0.1112345680594444,293.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.132080078125,0.5551644563674927,0.050000000745058,0.2286647707223892,291.13201904296875,291.1499938964844,271.988037109375,271.3890380859375,284.2732849121094,293.31915283203125,291.1318664550781,1.0,0.1634626984596252,1.0,1.0,0.9734036922454834,1.0,-0.645432710647583,0.2739963829517364,0.3714362978935241,0.1135053187608718,0.0,0.0,0.1602900028228759,24.10906982421875,25.0,-1.1884171962738037,-4467.853515625,41.73926544189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0380859375,304.4482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.4609375,18000.0,0.0,0.0,0.0989408195018768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.124375581741333,0.1243798285722732,-4.24865629611304e-06,0.0,0.0001004123550956,0.0,0.0,4.861869812011719,0.0,0.0,0.0,0.2735355794429779,4.0,0.0,1.0
317100,293.1369323730469,297.1499938964844,293.1499938964844,0.0268229562789201,-1006.5198364257812,304.1485900878906,0.6290265917778015,0.070179246366024,0.063819408416748,293.1299743652344,297.1499938964844,293.1499938964844,0.035335935652256,-1213.7169189453125,304.14764404296875,0.6572677493095398,0.0805436894297599,0.0769623816013336,293.1365051269531,297.1499938964844,293.1499938964844,0.036468032747507,-910.877685546875,304.1483154296875,0.6608517169952393,0.0818087980151176,0.057756207883358,293.104736328125,297.1499938964844,293.1499938964844,0.066781997680664,-1768.8646240234375,304.143798828125,0.7462083101272583,0.1181915327906608,0.1121983304619789,293.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.5557407736778259,0.050000000745058,0.2286457568407058,291.1315612792969,291.1499938964844,271.9694519042969,271.3671569824219,284.2714233398437,293.3189697265625,291.13140869140625,1.0,0.163487434387207,1.0,1.0,0.9732899069786072,1.0,-0.6472862362861633,0.2745980322360992,0.3726882040500641,0.114341989159584,0.0,0.0,0.1615645587444305,24.031036376953125,25.0,-1.2644294500350952,-4481.267578125,41.86116409301758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0309143066406,304.4573059082031,278.1499938964844,0.0,18000.0,313.1499938964844,17995.337890625,18000.0,0.0,0.0,0.0992447808384895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1249848082661628,0.1249890625476837,-4.249652192811482e-06,0.0,0.0001007208338705,0.0,0.0,4.887459754943848,0.0,0.0,0.0,0.2736333310604095,4.0,0.0,1.0
317160,293.1367492675781,297.1499938964844,293.1499938964844,0.026967603713274,-1009.31591796875,304.1485595703125,0.6301159262657166,0.0703805387020111,0.0639939382672309,293.12969970703125,297.1499938964844,293.1499938964844,0.0355960950255394,-1218.23583984375,304.1476135253906,0.6587203145027161,0.0808517709374427,0.0772460922598838,293.1361999511719,297.1499938964844,293.1499938964844,0.0366626493632793,-913.3648681640624,304.1482849121094,0.6621014475822449,0.0820401236414909,0.0579118020832538,293.1015625,297.1499938964844,293.1499938964844,0.0676798671483993,-1785.6829833984375,304.1432800292969,0.7491261959075928,0.1193856447935104,0.1132650151848793,293.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311340332031,0.5563667416572571,0.050000000745058,0.2286252230405807,291.13104248046875,291.1499938964844,271.94970703125,271.3440246582031,284.2697448730469,293.3187866210937,291.1308288574219,1.0,0.1635141670703888,1.0,1.0,0.9731814861297609,1.0,-0.6492784023284912,0.2752364873886108,0.3740419447422027,0.1152602359652519,0.0,0.0,0.1628805994987487,23.94706916809082,25.0,-1.476680874824524,-4495.31396484375,41.99236679077149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0237731933594,304.46636962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.1796875,18000.0,0.0,0.0,0.0995619297027587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1256138831377029,0.1256181299686432,-4.250675829098327e-06,0.0,0.0001010427004075,0.0,0.0,4.913899898529053,0.0,0.0,0.0,0.273734301328659,4.0,0.0,1.0
317220,293.1363220214844,297.1499938964844,293.1499938964844,0.0272328034043312,-1015.1470947265624,304.14862060546875,0.632487952709198,0.070800244808197,0.0643564686179161,293.12908935546875,297.1499938964844,293.1499938964844,0.0361376702785491,-1227.6309814453125,304.1474914550781,0.6618735790252686,0.0814912840723991,0.0778338015079498,293.135498046875,297.1499938964844,293.1499938964844,0.0370749309659004,-918.6320190429688,304.1481628417969,0.6648535132408142,0.0825287923216819,0.0582398027181625,293.093994140625,297.1499938964844,293.1499938964844,0.0697558671236038,-1824.7977294921875,304.1420593261719,0.7559223771095276,0.1221458464860916,0.1157442331314086,293.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297302246094,0.5577871203422546,0.050000000745058,0.2285791486501693,291.1296081542969,291.1499938964844,271.9069519042969,271.2943420410156,284.266845703125,293.3182678222656,291.1293029785156,1.0,0.1635746657848358,1.0,1.0,0.9729647040367126,1.0,-0.6537324786186218,0.2766507863998413,0.3770817220211029,0.1173464208841323,0.0,0.0,0.1656917035579681,23.75904083251953,25.0,-2.141731739044189,-4525.90625,42.2864875793457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00946044921875,304.48504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.728515625,18000.0,0.0,0.0,0.1002387925982475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1269603073596954,0.1269645690917968,-4.2528490666882135e-06,0.0,0.0001017296308418,0.0,0.0,4.970546722412109,0.0,0.0,0.0,0.2739503681659698,4.0,0.0,1.0
317280,293.1363220214844,297.1499938964844,293.1499938964844,0.0272328034043312,-1015.1470947265624,304.14862060546875,0.632487952709198,0.070800244808197,0.0643564686179161,293.12908935546875,297.1499938964844,293.1499938964844,0.0361376702785491,-1227.6309814453125,304.1474914550781,0.6618735790252686,0.0814912840723991,0.0778338015079498,293.135498046875,297.1499938964844,293.1499938964844,0.0370749309659004,-918.6320190429688,304.1481628417969,0.6648535132408142,0.0825287923216819,0.0582398027181625,293.093994140625,297.1499938964844,293.1499938964844,0.0697558671236038,-1824.7977294921875,304.1420593261719,0.7559223771095276,0.1221458464860916,0.1157442331314086,293.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297302246094,0.5577871203422546,0.050000000745058,0.2285791486501693,291.1296081542969,291.1499938964844,271.9069519042969,271.2943420410156,284.266845703125,293.3182678222656,291.1293029785156,1.0,0.1635746657848358,1.0,1.0,0.9729647040367126,1.0,-0.6537324786186218,0.2766507863998413,0.3770817220211029,0.1173464208841323,0.0,0.0,0.1656917035579681,23.75904083251953,25.0,-2.141731739044189,-4525.90625,42.2864875793457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00946044921875,304.48504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.728515625,18000.0,0.0,0.0,0.1002387925982475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1269603073596954,0.1269645690917968,-4.2528490666882135e-06,0.0,0.0001017296308418,0.0,0.0,4.970546722412109,0.0,0.0,0.0,0.2739503681659698,4.0,0.0,1.0
317340,293.1358337402344,297.1499938964844,293.1499938964844,0.02749346755445,-1021.367431640625,304.1486511230469,0.6351495981216431,0.0712468028068542,0.06474070250988,293.1283569335937,297.1499938964844,293.1499938964844,0.0367105081677436,-1237.5528564453125,304.1473693847656,0.6653875112533569,0.0821650549769401,0.0784516558051109,293.1347045898437,297.1499938964844,293.1499938964844,0.0375210605561733,-924.3285522460938,304.1480407714844,0.6679720282554626,0.0830554068088531,0.0585926286876201,293.0848999023437,297.1499938964844,293.1499938964844,0.0722098872065544,-1871.414794921875,304.140625,0.7640676498413086,0.1254072189331054,0.1186962574720382,293.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278076171875,0.559446394443512,0.050000000745058,0.228526160120964,291.12762451171875,291.1499938964844,271.860107421875,271.2403564453125,284.2644348144531,293.31756591796875,291.1272277832031,1.0,0.1636456996202469,1.0,1.0,0.9727478623390198,1.0,-0.6588377356529236,0.2782660722732544,0.3805716931819916,0.1197572723031044,0.0,0.0,0.16880464553833,23.54326629638672,25.0,-2.8667092323303223,-4560.48046875,42.62524032592773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9948425292969,304.50543212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.103515625,18000.0,0.0,0.0,0.1009765267372131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1284617483615875,0.1284660100936889,-4.255257408658508e-06,0.0,0.0001024783414322,0.0,0.0,5.03381872177124,0.0,0.0,0.0,0.2741914391517639,4.0,0.0,1.0
317400,293.1358337402344,297.1499938964844,293.1499938964844,0.02749346755445,-1021.367431640625,304.1486511230469,0.6351495981216431,0.0712468028068542,0.06474070250988,293.1283569335937,297.1499938964844,293.1499938964844,0.0367105081677436,-1237.5528564453125,304.1473693847656,0.6653875112533569,0.0821650549769401,0.0784516558051109,293.1347045898437,297.1499938964844,293.1499938964844,0.0375210605561733,-924.3285522460938,304.1480407714844,0.6679720282554626,0.0830554068088531,0.0585926286876201,293.0848999023437,297.1499938964844,293.1499938964844,0.0722098872065544,-1871.414794921875,304.140625,0.7640676498413086,0.1254072189331054,0.1186962574720382,293.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278076171875,0.559446394443512,0.050000000745058,0.228526160120964,291.12762451171875,291.1499938964844,271.860107421875,271.2403564453125,284.2644348144531,293.31756591796875,291.1272277832031,1.0,0.1636456996202469,1.0,1.0,0.9727478623390198,1.0,-0.6588377356529236,0.2782660722732544,0.3805716931819916,0.1197572723031044,0.0,0.0,0.16880464553833,23.54326629638672,25.0,-2.8667092323303223,-4560.48046875,42.62524032592773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9948425292969,304.50543212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.103515625,18000.0,0.0,0.0,0.1009765267372131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1284617483615875,0.1284660100936889,-4.255257408658508e-06,0.0,0.0001024783414322,0.0,0.0,5.03381872177124,0.0,0.0,0.0,0.2741914391517639,4.0,0.0,1.0
317460,293.13525390625,297.1499938964844,293.1499938964844,0.0277704652398824,-1028.0098876953125,304.14862060546875,0.6381298303604126,0.0717234835028648,0.065149962902069,293.1275634765625,297.1499938964844,293.1499938964844,0.0373163670301437,-1248.0294189453125,304.1472473144531,0.669283926486969,0.0828753262758255,0.0791021138429641,293.1338195800781,297.1499938964844,293.1499938964844,0.0380027890205383,-930.4746704101562,304.1478881835937,0.6714779138565063,0.0836221277713775,0.0589720830321311,293.07452392578125,297.1499938964844,293.1499938964844,0.0750273093581199,-1925.3922119140625,304.1390380859375,0.7735660672187805,0.1291575878858566,0.1221121400594711,293.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1254272460937,0.5613516569137573,0.050000000745058,0.2284663915634155,291.1252136230469,291.1499938964844,271.8094787597656,271.1824951171875,284.2621459960937,293.3166198730469,291.124755859375,1.0,0.1637285947799682,1.0,1.0,0.9725468754768372,1.0,-0.6645926833152771,0.2800922095775604,0.3845004737377167,0.1224709525704383,0.0,0.0,0.1722678691148758,23.30024147033692,25.0,-3.4192051887512207,-4599.5498046875,43.00985336303711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9794006347656,304.5280456542969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.341796875,18000.0,0.0,0.0,0.1017825528979301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1301519125699997,0.1301561743021011,-4.257970886101248e-06,0.0,0.000103296348243,0.0,0.0,5.105201244354248,0.0,0.0,0.0,0.2744634449481964,4.0,0.0,1.0
317520,293.13525390625,297.1499938964844,293.1499938964844,0.0277704652398824,-1028.0098876953125,304.14862060546875,0.6381298303604126,0.0717234835028648,0.065149962902069,293.1275634765625,297.1499938964844,293.1499938964844,0.0373163670301437,-1248.0294189453125,304.1472473144531,0.669283926486969,0.0828753262758255,0.0791021138429641,293.1338195800781,297.1499938964844,293.1499938964844,0.0380027890205383,-930.4746704101562,304.1478881835937,0.6714779138565063,0.0836221277713775,0.0589720830321311,293.07452392578125,297.1499938964844,293.1499938964844,0.0750273093581199,-1925.3922119140625,304.1390380859375,0.7735660672187805,0.1291575878858566,0.1221121400594711,293.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1254272460937,0.5613516569137573,0.050000000745058,0.2284663915634155,291.1252136230469,291.1499938964844,271.8094787597656,271.1824951171875,284.2621459960937,293.3166198730469,291.124755859375,1.0,0.1637285947799682,1.0,1.0,0.9725468754768372,1.0,-0.6645926833152771,0.2800922095775604,0.3845004737377167,0.1224709525704383,0.0,0.0,0.1722678691148758,23.30024147033692,25.0,-3.4192051887512207,-4599.5498046875,43.00985336303711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9794006347656,304.5280456542969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.341796875,18000.0,0.0,0.0,0.1017825528979301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1301519125699997,0.1301561743021011,-4.257970886101248e-06,0.0,0.000103296348243,0.0,0.0,5.105201244354248,0.0,0.0,0.0,0.2744634449481964,4.0,0.0,1.0
317580,293.13458251953125,297.1499938964844,293.1499938964844,0.0280739422887563,-1035.1026611328125,304.1485900878906,0.6414544582366943,0.0722323805093765,0.0655865147709846,293.1266784667969,297.1499938964844,293.1499938964844,0.0379559509456157,-1259.070556640625,304.1470947265625,0.6735772490501404,0.0836234092712402,0.079786792397499,293.1328430175781,297.1499938964844,293.1499938964844,0.0385207124054431,-937.0756225585938,304.1477355957031,0.6753848791122437,0.0842300429940223,0.0593792274594306,293.0631408691406,297.1499938964844,293.1499938964844,0.0781889855861663,-1986.4736328125,304.1374206542969,0.7843629717826843,0.133376806974411,0.1259763240814209,293.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1227722167969,0.5635061860084534,0.050000000745058,0.2284001260995865,291.12255859375,291.1499938964844,271.7554626464844,271.1211242675781,284.2596435546875,293.3154602050781,291.1221008300781,1.0,0.1638246327638626,1.0,1.0,0.9723459482192992,1.0,-0.6709849834442139,0.2821387946605682,0.3888461887836456,0.1254557967185974,0.0,0.0,0.1761036962270736,23.03108787536621,25.0,-3.729436635971069,-4643.43115234375,43.4411506652832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9624938964844,304.55291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.490234375,18000.0,0.0,0.0,0.1026676073670387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1320527791976928,0.1320570260286331,-4.261044523445889e-06,0.0,0.0001041945724864,0.0,0.0,5.185704231262207,0.0,0.0,0.0,0.2747704982757568,4.0,0.0,1.0
317640,293.13458251953125,297.1499938964844,293.1499938964844,0.0280739422887563,-1035.1026611328125,304.1485900878906,0.6414544582366943,0.0722323805093765,0.0655865147709846,293.1266784667969,297.1499938964844,293.1499938964844,0.0379559509456157,-1259.070556640625,304.1470947265625,0.6735772490501404,0.0836234092712402,0.079786792397499,293.1328430175781,297.1499938964844,293.1499938964844,0.0385207124054431,-937.0756225585938,304.1477355957031,0.6753848791122437,0.0842300429940223,0.0593792274594306,293.0631408691406,297.1499938964844,293.1499938964844,0.0781889855861663,-1986.4736328125,304.1374206542969,0.7843629717826843,0.133376806974411,0.1259763240814209,293.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1227722167969,0.5635061860084534,0.050000000745058,0.2284001260995865,291.12255859375,291.1499938964844,271.7554626464844,271.1211242675781,284.2596435546875,293.3154602050781,291.1221008300781,1.0,0.1638246327638626,1.0,1.0,0.9723459482192992,1.0,-0.6709849834442139,0.2821387946605682,0.3888461887836456,0.1254557967185974,0.0,0.0,0.1761036962270736,23.03108787536621,25.0,-3.729436635971069,-4643.43115234375,43.4411506652832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9624938964844,304.55291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.490234375,18000.0,0.0,0.0,0.1026676073670387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1320527791976928,0.1320570260286331,-4.261044523445889e-06,0.0,0.0001041945724864,0.0,0.0,5.185704231262207,0.0,0.0,0.0,0.2747704982757568,4.0,0.0,1.0
317700,293.1342163085937,297.1499938964844,293.1499938964844,0.0282339863479137,-1038.829833984375,304.1485595703125,0.6432527303695679,0.0724992156028747,0.0658154189586639,293.126220703125,297.1499938964844,293.1499938964844,0.0382883362472057,-1264.8017578125,304.14703369140625,0.6758745908737183,0.0840117111802101,0.0801421552896499,293.13232421875,297.1499938964844,293.1499938964844,0.0387931279838085,-940.5445556640624,304.14764404296875,0.6774904131889343,0.0845494270324707,0.0595932565629482,293.0571594238281,297.1499938964844,293.1499938964844,0.0798908546566963,-2019.544189453125,304.1366271972656,0.7902077436447144,0.1356523185968399,0.128068208694458,293.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1214294433594,0.5646767020225525,0.050000000745058,0.2283647060394287,291.1211853027344,291.1499938964844,271.7272644042969,271.0892333984375,284.2581481933594,293.3147888183594,291.1207275390625,1.0,0.1638779938220977,1.0,1.0,0.972245454788208,1.0,-0.6744109988212585,0.2832464873790741,0.3911645114421844,0.1270362883806228,0.0,0.0,0.1781630367040634,22.88720703125,25.0,-3.800288200378418,-4667.228515625,43.67417526245117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.953369140625,304.5661315917969,278.1499938964844,0.0,18000.0,313.1499938964844,17992.041015625,18000.0,0.0,0.0,0.1031435281038284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1330864280462265,0.1330906897783279,-4.262727998138871e-06,0.0,0.0001046775723807,0.0,0.0,5.229583740234375,0.0,0.0,0.0,0.2749380767345428,4.0,0.0,1.0
317760,293.13385009765625,297.1499938964844,293.1499938964844,0.0284053646028041,-1042.6407470703125,304.14849853515625,0.6451447606086731,0.0727744102478027,0.066051572561264,293.125732421875,297.1499938964844,293.1499938964844,0.0386290699243545,-1270.67236328125,304.1469421386719,0.6782722473144531,0.084409512579441,0.0805062726140022,293.1318054199219,297.1499938964844,293.1499938964844,0.039074420928955,-944.12451171875,304.1475524902344,0.6796969771385193,0.084878996014595,0.059814266860485,293.0510559082031,297.1499938964844,293.1499938964844,0.0816684886813163,-2054.20849609375,304.1358337402344,0.796317458152771,0.1380313783884048,0.1302608400583267,293.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200561523437,0.5659086108207703,0.050000000745058,0.2283278405666351,291.11981201171875,291.1499938964844,271.6983642578125,271.056640625,284.25640869140625,293.3140869140625,291.1193542480469,1.0,0.1639351397752761,1.0,1.0,0.9721600413322448,1.0,-0.677983820438385,0.2844109833240509,0.3935728371143341,0.1286660432815551,0.0,0.0,0.1803167313337326,22.73748016357422,25.0,-3.824458599090576,-4692.28515625,43.91863250732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94366455078125,304.57977294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.58203125,18000.0,0.0,0.0,0.1036441326141357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1341774612665176,0.134181722998619,-4.264515609975206e-06,0.0,0.0001051856233971,0.0,0.0,5.275980472564697,0.0,0.0,0.0,0.2751154005527496,4.0,0.0,1.0
317820,293.1330261230469,297.1499938964844,293.1499938964844,0.0294003542512655,-1051.80078125,304.1472473144531,0.6492082476615906,0.0733499601483345,0.066545158624649,293.12469482421875,297.1499938964844,293.1499938964844,0.0393338315188884,-1282.8026123046875,304.14678955078125,0.6833511590957642,0.085231713950634,0.0812591761350631,293.13067626953125,297.1499938964844,293.1499938964844,0.039661593735218,-951.5913696289062,304.1473999023437,0.6843956708908081,0.0855664387345314,0.06027577444911,293.0386047363281,297.1499938964844,293.1499938964844,0.0854225680232048,-2127.73779296875,304.1343078613281,0.8091130256652832,0.1430608481168747,0.1349116116762161,293.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1173095703125,0.5685448050498962,0.050000000745058,0.2282503694295883,291.1170959472656,291.1499938964844,271.6385192871094,270.9894104003906,284.2518005371094,293.3125,291.1166381835937,1.0,0.164060890674591,1.0,1.0,0.9719892740249634,1.0,-0.6855223178863525,0.2869032025337219,0.3986191153526306,0.1320376992225647,0.0,0.0,0.1848891526460647,22.422607421875,25.0,-3.768702745437622,-4746.05419921875,44.4393424987793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.922607421875,304.6081237792969,278.1499938964844,0.0,18000.0,313.1499938964844,17990.640625,18000.0,0.0,0.0,0.1047222018241882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1365277618169784,0.1365320235490799,-4.2684018808358815e-06,0.0,0.0001062797236954,0.0,0.0,5.376211166381836,0.0,0.0,0.0,0.275499016046524,4.0,0.0,1.0
317880,293.1330261230469,297.1499938964844,293.1499938964844,0.0294003542512655,-1051.80078125,304.1472473144531,0.6492082476615906,0.0733499601483345,0.066545158624649,293.12469482421875,297.1499938964844,293.1499938964844,0.0393338315188884,-1282.8026123046875,304.14678955078125,0.6833511590957642,0.085231713950634,0.0812591761350631,293.13067626953125,297.1499938964844,293.1499938964844,0.039661593735218,-951.5913696289062,304.1473999023437,0.6843956708908081,0.0855664387345314,0.06027577444911,293.0386047363281,297.1499938964844,293.1499938964844,0.0854225680232048,-2127.73779296875,304.1343078613281,0.8091130256652832,0.1430608481168747,0.1349116116762161,293.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1173095703125,0.5685448050498962,0.050000000745058,0.2282503694295883,291.1170959472656,291.1499938964844,271.6385192871094,270.9894104003906,284.2518005371094,293.3125,291.1166381835937,1.0,0.164060890674591,1.0,1.0,0.9719892740249634,1.0,-0.6855223178863525,0.2869032025337219,0.3986191153526306,0.1320376992225647,0.0,0.0,0.1848891526460647,22.422607421875,25.0,-3.768702745437622,-4746.05419921875,44.4393424987793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.922607421875,304.6081237792969,278.1499938964844,0.0,18000.0,313.1499938964844,17990.640625,18000.0,0.0,0.0,0.1047222018241882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1365277618169784,0.1365320235490799,-4.2684018808358815e-06,0.0,0.0001062797236954,0.0,0.0,5.376211166381836,0.0,0.0,0.0,0.275499016046524,4.0,0.0,1.0
317940,293.13214111328125,297.1499938964844,293.1499938964844,0.0297598410397768,-1059.05615234375,304.14752197265625,0.6536458730697632,0.0739556849002838,0.067066803574562,293.1236267089844,297.1499938964844,293.1499938964844,0.0400685109198093,-1295.4342041015625,304.1466369628906,0.6887878775596619,0.0860881060361862,0.0820441246032714,293.1295166015625,297.1499938964844,293.1499938964844,0.0402800813317298,-959.4493408203124,304.1472473144531,0.6894548535346985,0.0862898230552673,0.0607622973620891,293.02618408203125,297.1499938964844,293.1499938964844,0.0894121825695037,-2206.18310546875,304.1329040527344,0.821818470954895,0.148401454091072,0.1398729830980301,293.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146545410156,0.57139652967453,0.050000000745058,0.2281686216592788,291.11444091796875,291.1499938964844,271.5762634277344,270.9197998046875,284.2451477050781,293.3107604980469,291.114013671875,1.0,0.164202868938446,1.0,1.0,0.971818506717682,1.0,-0.6935305595397949,0.2896130084991455,0.4039175808429718,0.1354967206716537,0.0,0.0,0.1898073107004165,22.089859008789062,25.0,-3.6303963661193848,-4804.74462890625,45.00025177001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8991394042969,304.6376037597656,278.1499938964844,0.0,18000.0,313.1499938964844,17989.673828125,18000.0,0.0,0.0,0.1059128940105438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.139107197523117,0.1391114741563797,-4.272722435416654e-06,0.0,0.000107488122012,0.0,0.0,5.486666202545166,0.0,0.0,0.0,0.2759226560592651,4.0,0.0,1.0
318000,293.13214111328125,297.1499938964844,293.1499938964844,0.0297598410397768,-1059.05615234375,304.14752197265625,0.6536458730697632,0.0739556849002838,0.067066803574562,293.1236267089844,297.1499938964844,293.1499938964844,0.0400685109198093,-1295.4342041015625,304.1466369628906,0.6887878775596619,0.0860881060361862,0.0820441246032714,293.1295166015625,297.1499938964844,293.1499938964844,0.0402800813317298,-959.4493408203124,304.1472473144531,0.6894548535346985,0.0862898230552673,0.0607622973620891,293.02618408203125,297.1499938964844,293.1499938964844,0.0894121825695037,-2206.18310546875,304.1329040527344,0.821818470954895,0.148401454091072,0.1398729830980301,293.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146545410156,0.57139652967453,0.050000000745058,0.2281686216592788,291.11444091796875,291.1499938964844,271.5762634277344,270.9197998046875,284.2451477050781,293.3107604980469,291.114013671875,1.0,0.164202868938446,1.0,1.0,0.971818506717682,1.0,-0.6935305595397949,0.2896130084991455,0.4039175808429718,0.1354967206716537,0.0,0.0,0.1898073107004165,22.089859008789062,25.0,-3.6303963661193848,-4804.74462890625,45.00025177001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8991394042969,304.6376037597656,278.1499938964844,0.0,18000.0,313.1499938964844,17989.673828125,18000.0,0.0,0.0,0.1059128940105438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.139107197523117,0.1391114741563797,-4.272722435416654e-06,0.0,0.000107488122012,0.0,0.0,5.486666202545166,0.0,0.0,0.0,0.2759226560592651,4.0,0.0,1.0
318060,293.1312561035156,297.1499938964844,293.1499938964844,0.0302660558372735,-1067.837158203125,304.14752197265625,0.6584298610687256,0.0745886638760566,0.0676124766469001,293.12255859375,297.1499938964844,293.1499938964844,0.0408304594457149,-1308.52490234375,304.146484375,0.6945331692695618,0.0869756639003753,0.0828587263822555,293.1283569335937,297.1499938964844,293.1499938964844,0.0409266464412212,-967.6585083007812,304.1470642089844,0.6948252320289612,0.087045282125473,0.0612715184688568,293.01422119140625,297.1499938964844,293.1499938964844,0.0935876220464706,-2288.34912109375,304.13165283203125,0.8346803188323975,0.153968870639801,0.1450691074132919,293.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1121520996094,0.5744308233261108,0.050000000745058,0.2280838638544082,291.1119384765625,291.1499938964844,271.511962890625,270.8482360839844,284.2357482910156,293.3089294433594,291.1115417480469,1.0,0.1643617451190948,1.0,1.0,0.9716734290122986,1.0,-0.7019086480140686,0.2925267219543457,0.4093819260597229,0.1389540284872055,0.0,0.0,0.1950510591268539,21.744007110595703,25.0,-3.415409803390503,-4868.2822265625,45.59626770019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8734130859375,304.6680908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.69140625,18000.0,0.0,0.0,0.1072249859571456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1419167965650558,0.1419210731983184,-4.277491825632751e-06,0.0,0.0001088197313947,0.0,0.0,5.607522964477539,0.0,0.0,0.0,0.2763871848583221,4.0,0.0,1.0
318120,293.1312561035156,297.1499938964844,293.1499938964844,0.0302660558372735,-1067.837158203125,304.14752197265625,0.6584298610687256,0.0745886638760566,0.0676124766469001,293.12255859375,297.1499938964844,293.1499938964844,0.0408304594457149,-1308.52490234375,304.146484375,0.6945331692695618,0.0869756639003753,0.0828587263822555,293.1283569335937,297.1499938964844,293.1499938964844,0.0409266464412212,-967.6585083007812,304.1470642089844,0.6948252320289612,0.087045282125473,0.0612715184688568,293.01422119140625,297.1499938964844,293.1499938964844,0.0935876220464706,-2288.34912109375,304.13165283203125,0.8346803188323975,0.153968870639801,0.1450691074132919,293.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1121520996094,0.5744308233261108,0.050000000745058,0.2280838638544082,291.1119384765625,291.1499938964844,271.511962890625,270.8482360839844,284.2357482910156,293.3089294433594,291.1115417480469,1.0,0.1643617451190948,1.0,1.0,0.9716734290122986,1.0,-0.7019086480140686,0.2925267219543457,0.4093819260597229,0.1389540284872055,0.0,0.0,0.1950510591268539,21.744007110595703,25.0,-3.415409803390503,-4868.2822265625,45.59626770019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8734130859375,304.6680908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.69140625,18000.0,0.0,0.0,0.1072249859571456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1419167965650558,0.1419210731983184,-4.277491825632751e-06,0.0,0.0001088197313947,0.0,0.0,5.607522964477539,0.0,0.0,0.0,0.2763871848583221,4.0,0.0,1.0
318180,293.13037109375,297.1499938964844,293.1499938964844,0.0307984612882137,-1076.99072265625,304.1474609375,0.6635261178016663,0.0752463787794113,0.0681807920336723,293.1214599609375,297.1499938964844,293.1499938964844,0.0416162088513374,-1322.019287109375,304.1463623046875,0.70052170753479,0.0878906026482582,0.0836998745799064,293.127197265625,297.1499938964844,293.1499938964844,0.0415971577167511,-976.1680908203124,304.1469421386719,0.7004417181015015,0.0878280997276306,0.0618005134165287,293.0030822753906,297.1499938964844,293.1499938964844,0.0978949442505836,-2372.85986328125,304.1305847167969,0.8480420112609863,0.159668281674385,0.1504130512475967,293.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098327636719,0.5776059627532959,0.050000000745058,0.2279975116252899,291.1096496582031,291.1499938964844,271.4459228515625,270.77508544921875,284.2228698730469,293.3070068359375,291.1092834472656,1.0,0.1645379215478897,1.0,1.0,0.9715283513069152,1.0,-0.710545003414154,0.2956263720989227,0.4149186611175537,0.1423189640045166,0.0,0.0,0.2005903571844101,21.39034843444824,25.0,-3.1171343326568604,-4936.5078125,46.22135162353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8456726074219,304.69940185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.705078125,18000.0,0.0,0.0,0.1086645498871803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1449528485536575,0.1449571400880813,-4.282720510673244e-06,0.0,0.0001102807000279,0.0,0.0,5.738772869110107,0.0,0.0,0.0,0.2768929302692413,4.0,0.0,1.0
318240,293.13037109375,297.1499938964844,293.1499938964844,0.0307984612882137,-1076.99072265625,304.1474609375,0.6635261178016663,0.0752463787794113,0.0681807920336723,293.1214599609375,297.1499938964844,293.1499938964844,0.0416162088513374,-1322.019287109375,304.1463623046875,0.70052170753479,0.0878906026482582,0.0836998745799064,293.127197265625,297.1499938964844,293.1499938964844,0.0415971577167511,-976.1680908203124,304.1469421386719,0.7004417181015015,0.0878280997276306,0.0618005134165287,293.0030822753906,297.1499938964844,293.1499938964844,0.0978949442505836,-2372.85986328125,304.1305847167969,0.8480420112609863,0.159668281674385,0.1504130512475967,293.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1098327636719,0.5776059627532959,0.050000000745058,0.2279975116252899,291.1096496582031,291.1499938964844,271.4459228515625,270.77508544921875,284.2228698730469,293.3070068359375,291.1092834472656,1.0,0.1645379215478897,1.0,1.0,0.9715283513069152,1.0,-0.710545003414154,0.2956263720989227,0.4149186611175537,0.1423189640045166,0.0,0.0,0.2005903571844101,21.39034843444824,25.0,-3.1171343326568604,-4936.5078125,46.22135162353516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8456726074219,304.69940185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.705078125,18000.0,0.0,0.0,0.1086645498871803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1449528485536575,0.1449571400880813,-4.282720510673244e-06,0.0,0.0001102807000279,0.0,0.0,5.738772869110107,0.0,0.0,0.0,0.2768929302692413,4.0,0.0,1.0
