time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
318300,293.1299133300781,297.1499938964844,293.1499938964844,0.0310725383460521,-1081.679443359375,304.1474304199219,0.6661743521690369,0.0755832865834236,0.068472534418106,293.1209411621094,297.1499938964844,293.1499938964844,0.0420167744159698,-1328.89794921875,304.1462707519531,0.7035824656486511,0.0883570164442062,0.0841292962431907,293.12664794921875,297.1499938964844,293.1499938964844,0.0419399365782737,-980.5175170898438,304.1468811035156,0.7033177018165588,0.0882281512022018,0.0620713979005813,292.9979553222656,297.1499938964844,293.1499938964844,0.1000806763768196,-2415.53369140625,304.1301574707031,0.854920506477356,0.1625365912914276,0.1531114429235458,293.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1087646484375,0.5792306661605835,0.050000000745058,0.2279541939496994,291.10858154296875,291.1499938964844,271.4123840332031,270.738037109375,284.2149963378906,293.3060607910156,291.1082763671875,1.0,0.164632573723793,1.0,1.0,0.9714558124542236,1.0,-0.7149221301078796,0.2972374856472015,0.4176846742630005,0.1439401805400848,0.0,0.0,0.2034593671560287,21.21240997314453,25.0,-2.928241729736328,-4972.296875,46.54265594482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8311767578125,304.71539306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.21875,18000.0,0.0,0.0,0.1094333752989769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1465533971786499,0.1465576887130737,-4.2855085666815285e-06,0.0,0.0001110609664465,0.0,0.0,5.8082427978515625,0.0,0.0,0.0,0.2771611213684082,4.0,0.0,1.0
318360,293.12945556640625,297.1499938964844,293.1499938964844,0.0313512235879898,-1086.431396484375,304.1473693847656,0.6688776612281799,0.0759247168898582,0.0687686949968338,293.12042236328125,297.1499938964844,293.1499938964844,0.0424215830862522,-1335.8497314453125,304.1462097167969,0.7066724300384521,0.0888282805681228,0.0845638364553451,293.1260986328125,297.1499938964844,293.1499938964844,0.0422866567969322,-984.916748046875,304.1468200683594,0.7062235474586487,0.0886324644088745,0.0623457841575145,292.9931945800781,297.1499938964844,293.1499938964844,0.102277897298336,-2458.232177734375,304.1297607421875,0.8619011640548706,0.165400743484497,0.1558114290237426,293.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1077880859375,0.5808708071708679,0.050000000745058,0.227911040186882,291.10760498046875,291.1499938964844,271.3785095214844,270.7007141113281,284.20611572265625,293.3051147460937,291.1073303222656,1.0,0.1647316217422485,1.0,1.0,0.9714035391807556,1.0,-0.7193170189857483,0.2988826632499695,0.4204343557357788,0.1455082595348358,0.0,0.0,0.2063858062028885,21.03477668762207,25.0,-2.699094772338867,-5009.1298828125,46.86854934692383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8163452148437,304.7315673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.744140625,18000.0,0.0,0.0,0.1102351397275924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1482064127922058,0.1482107043266296,-4.2884125832642894e-06,0.0,0.0001118746513384,0.0,0.0,5.880196571350098,0.0,0.0,0.0,0.2774392962455749,4.0,0.0,1.0
318420,293.1286315917969,297.1499938964844,293.1499938964844,0.0319196507334709,-1096.07666015625,304.1473083496094,0.6744118928909302,0.0766181722283363,0.0693716257810592,293.1194152832031,297.1499938964844,293.1499938964844,0.0432396829128265,-1349.9017333984375,304.1461181640625,0.7127903699874878,0.0897813811898231,0.0854442119598388,293.12506103515625,297.1499938964844,293.1499938964844,0.0429865904152393,-993.7971801757812,304.1466979980469,0.712005078792572,0.0894489511847496,0.0629011690616607,292.9848022460937,297.1499938964844,293.1499938964844,0.1066744029521942,-2543.060791015625,304.1291809082031,0.8760356903076172,0.1710783839225769,0.1611765623092651,293.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1061096191406,0.5841723084449768,0.050000000745058,0.2278258949518203,291.1059875488281,291.1499938964844,271.31005859375,270.6255187988281,284.1854858398437,293.30328369140625,291.10577392578125,1.0,0.1649423539638519,1.0,1.0,0.9712989330291748,1.0,-0.728100597858429,0.3022519946098327,0.4258486330509186,0.1484697312116623,0.0,0.0,0.2123693227767944,20.683103561401367,25.0,-2.0980286598205566,-5085.546875,47.530269622802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7861328125,304.7645263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.8515625,18000.0,0.0,0.0,0.111933134496212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1516526639461517,0.1516569554805755,-4.2945484892698005e-06,0.0,0.0001135979036916,0.0,0.0,6.0308918952941895,0.0,0.0,0.0,0.2780231833457947,4.0,0.0,1.0
318480,293.1286315917969,297.1499938964844,293.1499938964844,0.0319196507334709,-1096.07666015625,304.1473083496094,0.6744118928909302,0.0766181722283363,0.0693716257810592,293.1194152832031,297.1499938964844,293.1499938964844,0.0432396829128265,-1349.9017333984375,304.1461181640625,0.7127903699874878,0.0897813811898231,0.0854442119598388,293.12506103515625,297.1499938964844,293.1499938964844,0.0429865904152393,-993.7971801757812,304.1466979980469,0.712005078792572,0.0894489511847496,0.0629011690616607,292.9848022460937,297.1499938964844,293.1499938964844,0.1066744029521942,-2543.060791015625,304.1291809082031,0.8760356903076172,0.1710783839225769,0.1611765623092651,293.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1061096191406,0.5841723084449768,0.050000000745058,0.2278258949518203,291.1059875488281,291.1499938964844,271.31005859375,270.6255187988281,284.1854858398437,293.30328369140625,291.10577392578125,1.0,0.1649423539638519,1.0,1.0,0.9712989330291748,1.0,-0.728100597858429,0.3022519946098327,0.4258486330509186,0.1484697312116623,0.0,0.0,0.2123693227767944,20.683103561401367,25.0,-2.0980286598205566,-5085.546875,47.530269622802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7861328125,304.7645263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.8515625,18000.0,0.0,0.0,0.111933134496212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1516526639461517,0.1516569554805755,-4.2945484892698005e-06,0.0,0.0001135979036916,0.0,0.0,6.0308918952941895,0.0,0.0,0.0,0.2780231833457947,4.0,0.0,1.0
318540,293.1278076171875,297.1499938964844,293.1499938964844,0.0324985608458519,-1105.837646484375,304.1472473144531,0.6800742149353027,0.0773210152983665,0.0699848383665084,293.1184387207031,297.1499938964844,293.1499938964844,0.0440686382353305,-1364.1468505859375,304.1460266113281,0.7186575531959534,0.0907524973154068,0.0863403901457786,293.1240539550781,297.1499938964844,293.1499938964844,0.0436973497271537,-1002.8162841796876,304.1466064453125,0.7175672054290771,0.0902852267026901,0.0634679794311523,292.9779357910156,297.1499938964844,293.1499938964844,0.1110363528132438,-2626.446533203125,304.1288757324219,0.8902000784873962,0.1766554713249206,0.1664537936449051,293.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10498046875,0.5874822735786438,0.050000000745058,0.2277426868677139,291.1049194335937,291.1499938964844,271.24090576171875,270.54986572265625,284.1616516113281,293.30157470703125,291.1048278808594,1.0,0.1651698946952819,1.0,1.0,0.971194326877594,1.0,-0.7368260622024536,0.3056882917881012,0.4311377704143524,0.1512247622013092,0.0,0.0,0.2184579968452453,20.33865165710449,25.0,-1.274237036705017,-5164.984375,48.20227813720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7558288574219,304.7980651855469,278.1499938964844,0.0,18000.0,313.1499938964844,17985.099609375,18000.0,0.0,0.0,0.1137532219290733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1552553325891494,0.1552596241235733,-4.301090939407004e-06,0.0,0.0001154450656031,0.0,0.0,6.189450263977051,0.0,0.0,0.0,0.2786395251750946,4.0,0.0,1.0
318600,293.1278076171875,297.1499938964844,293.1499938964844,0.0324985608458519,-1105.837646484375,304.1472473144531,0.6800742149353027,0.0773210152983665,0.0699848383665084,293.1184387207031,297.1499938964844,293.1499938964844,0.0440686382353305,-1364.1468505859375,304.1460266113281,0.7186575531959534,0.0907524973154068,0.0863403901457786,293.1240539550781,297.1499938964844,293.1499938964844,0.0436973497271537,-1002.8162841796876,304.1466064453125,0.7175672054290771,0.0902852267026901,0.0634679794311523,292.9779357910156,297.1499938964844,293.1499938964844,0.1110363528132438,-2626.446533203125,304.1288757324219,0.8902000784873962,0.1766554713249206,0.1664537936449051,293.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10498046875,0.5874822735786438,0.050000000745058,0.2277426868677139,291.1049194335937,291.1499938964844,271.24090576171875,270.54986572265625,284.1616516113281,293.30157470703125,291.1048278808594,1.0,0.1651698946952819,1.0,1.0,0.971194326877594,1.0,-0.7368260622024536,0.3056882917881012,0.4311377704143524,0.1512247622013092,0.0,0.0,0.2184579968452453,20.33865165710449,25.0,-1.274237036705017,-5164.984375,48.20227813720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7558288574219,304.7980651855469,278.1499938964844,0.0,18000.0,313.1499938964844,17985.099609375,18000.0,0.0,0.0,0.1137532219290733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1552553325891494,0.1552596241235733,-4.301090939407004e-06,0.0,0.0001154450656031,0.0,0.0,6.189450263977051,0.0,0.0,0.0,0.2786395251750946,4.0,0.0,1.0
318660,293.1271057128906,297.1499938964844,293.1499938964844,0.0330817736685276,-1115.6109619140625,304.1471862792969,0.6858599185943604,0.0780273154377937,0.0706026777625083,293.1174621582031,297.1499938964844,293.1499938964844,0.044915784150362,-1378.7156982421875,304.1459350585937,0.7244579792022705,0.0917531996965408,0.0872619152069091,293.1229553222656,297.1499938964844,293.1499938964844,0.0444350466132164,-1012.1810913085938,304.1465148925781,0.7230886220932007,0.0911634415388107,0.0640603303909301,292.9723205566406,297.1499938964844,293.1499938964844,0.1153600811958313,-2708.376220703125,304.1286926269531,0.90431010723114,0.1821544766426086,0.171645849943161,293.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1045837402344,0.5908247232437134,0.050000000745058,0.2276607602834701,291.1045837402344,291.1499938964844,271.17138671875,270.47412109375,284.13623046875,293.300048828125,291.1046142578125,1.0,0.1654138714075088,1.0,1.0,0.9711132645606996,1.0,-0.7455174326896667,0.3091538250446319,0.4363636076450348,0.1538876593112945,0.0,0.0,0.2245440483093261,19.999879837036133,25.0,-0.2453669160604477,-5246.46142578125,48.88597106933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7265014648437,304.831787109375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.564453125,18000.0,0.0,0.0,0.115682803094387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1589588522911071,0.1589631587266922,-4.307965809857706e-06,0.0,0.0001174033386632,0.0,0.0,6.353581428527832,0.0,0.0,0.0,0.2792798280715942,4.0,0.0,1.0
318720,293.1271057128906,297.1499938964844,293.1499938964844,0.0330817736685276,-1115.6109619140625,304.1471862792969,0.6858599185943604,0.0780273154377937,0.0706026777625083,293.1174621582031,297.1499938964844,293.1499938964844,0.044915784150362,-1378.7156982421875,304.1459350585937,0.7244579792022705,0.0917531996965408,0.0872619152069091,293.1229553222656,297.1499938964844,293.1499938964844,0.0444350466132164,-1012.1810913085938,304.1465148925781,0.7230886220932007,0.0911634415388107,0.0640603303909301,292.9723205566406,297.1499938964844,293.1499938964844,0.1153600811958313,-2708.376220703125,304.1286926269531,0.90431010723114,0.1821544766426086,0.171645849943161,293.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1045837402344,0.5908247232437134,0.050000000745058,0.2276607602834701,291.1045837402344,291.1499938964844,271.17138671875,270.47412109375,284.13623046875,293.300048828125,291.1046142578125,1.0,0.1654138714075088,1.0,1.0,0.9711132645606996,1.0,-0.7455174326896667,0.3091538250446319,0.4363636076450348,0.1538876593112945,0.0,0.0,0.2245440483093261,19.999879837036133,25.0,-0.2453669160604477,-5246.46142578125,48.88597106933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7265014648437,304.831787109375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.564453125,18000.0,0.0,0.0,0.115682803094387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1589588522911071,0.1589631587266922,-4.307965809857706e-06,0.0,0.0001174033386632,0.0,0.0,6.353581428527832,0.0,0.0,0.0,0.2792798280715942,4.0,0.0,1.0
318780,293.1264953613281,297.1499938964844,293.1499938964844,0.0336653888225555,-1125.3360595703125,304.14715576171875,0.6917927265167236,0.0787338837981224,0.0712212696671485,293.1164245605469,297.1499938964844,293.1499938964844,0.045786440372467,-1393.7066650390625,304.1458435058594,0.7303676605224609,0.0927870273590087,0.0882150456309318,293.12176513671875,297.1499938964844,293.1499938964844,0.0452099069952964,-1022.0258178710938,304.1463928222656,0.7287450432777405,0.0920899286866188,0.0646867305040359,292.967529296875,297.1499938964844,293.1499938964844,0.1196844726800918,-2789.641845703125,304.12860107421875,0.9195989370346068,0.1876315772533416,0.1768049299716949,293.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1049194335937,0.5942431688308716,0.050000000745058,0.2275789976119995,291.10498046875,291.1499938964844,271.1018371582031,270.3986511230469,284.11016845703125,293.2987060546875,291.1051025390625,1.0,0.1656743586063385,1.0,1.0,0.9710322618484496,1.0,-0.7542491555213928,0.3126571774482727,0.4415919780731201,0.1565317809581756,0.0,0.0,0.2305261790752411,19.66274070739746,25.0,0.6486560106277466,-5329.154296875,49.58616256713867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6993408203125,304.8649597167969,278.1499938964844,0.0,18000.0,313.1499938964844,17984.27734375,18000.0,0.0,0.0,0.117704302072525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1626981049776077,0.1627024114131927,-4.315064870752394e-06,0.0,0.0001194549040519,0.0,0.0,6.5204949378967285,0.0,0.0,0.0,0.2799334526062011,4.0,0.0,1.0
318840,293.1264953613281,297.1499938964844,293.1499938964844,0.0336653888225555,-1125.3360595703125,304.14715576171875,0.6917927265167236,0.0787338837981224,0.0712212696671485,293.1164245605469,297.1499938964844,293.1499938964844,0.045786440372467,-1393.7066650390625,304.1458435058594,0.7303676605224609,0.0927870273590087,0.0882150456309318,293.12176513671875,297.1499938964844,293.1499938964844,0.0452099069952964,-1022.0258178710938,304.1463928222656,0.7287450432777405,0.0920899286866188,0.0646867305040359,292.967529296875,297.1499938964844,293.1499938964844,0.1196844726800918,-2789.641845703125,304.12860107421875,0.9195989370346068,0.1876315772533416,0.1768049299716949,293.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1049194335937,0.5942431688308716,0.050000000745058,0.2275789976119995,291.10498046875,291.1499938964844,271.1018371582031,270.3986511230469,284.11016845703125,293.2987060546875,291.1051025390625,1.0,0.1656743586063385,1.0,1.0,0.9710322618484496,1.0,-0.7542491555213928,0.3126571774482727,0.4415919780731201,0.1565317809581756,0.0,0.0,0.2305261790752411,19.66274070739746,25.0,0.6486560106277466,-5329.154296875,49.58616256713867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6993408203125,304.8649597167969,278.1499938964844,0.0,18000.0,313.1499938964844,17984.27734375,18000.0,0.0,0.0,0.117704302072525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1626981049776077,0.1627024114131927,-4.315064870752394e-06,0.0,0.0001194549040519,0.0,0.0,6.5204949378967285,0.0,0.0,0.0,0.2799334526062011,4.0,0.0,1.0
318900,293.126220703125,297.1499938964844,293.1499938964844,0.033957302570343,-1130.1827392578125,304.1471252441406,0.6948144435882568,0.0790869817137718,0.0715304315090179,293.11590576171875,297.1499938964844,293.1499938964844,0.0462301559746265,-1401.356201171875,304.1457824707031,0.7333953976631165,0.0933147817850112,0.0887024775147438,293.12115478515625,297.1499938964844,293.1499938964844,0.0456102900207042,-1027.1177978515625,304.14630126953125,0.7316516637802124,0.0925687178969383,0.0650115013122558,292.9653625488281,297.1499938964844,293.1499938964844,0.1218545734882354,-2830.18115234375,304.1285400390625,0.9276307821273804,0.190367192029953,0.1793809086084365,293.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1052551269531,0.5959852933883667,0.050000000745058,0.2275381088256836,291.1053466796875,291.1499938964844,271.0671691894531,270.36114501953125,284.09698486328125,293.2980651855469,291.1054992675781,1.0,0.1658108979463577,1.0,1.0,0.9709917306900024,1.0,-0.7586374878883362,0.3144258856773376,0.4442116320133209,0.1578493267297744,0.0,0.0,0.2334662675857544,19.49437141418457,25.0,0.9322110414505004,-5370.82568359375,49.94303131103516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6869506835937,304.8812866210937,278.1499938964844,0.0,18000.0,313.1499938964844,17984.197265625,18000.0,0.0,0.0,0.11874321103096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1645684987306594,0.1645728200674057,-4.318667834013468e-06,0.0,0.0001205092630698,0.0,0.0,6.604436874389648,0.0,0.0,0.0,0.2802630066871643,4.0,0.0,1.0
318960,293.1259460449219,297.1499938964844,293.1499938964844,0.0342494137585163,-1135.022705078125,304.1471252441406,0.6978706121444702,0.0794398337602615,0.0718394443392753,293.1153869628906,297.1499938964844,293.1499938964844,0.0466785319149494,-1409.0941162109375,304.145751953125,0.7364815473556519,0.0938483923673629,0.0891958773136138,293.1205139160156,297.1499938964844,293.1499938964844,0.0460178256034851,-1032.30517578125,304.146240234375,0.7346184253692627,0.0930559039115905,0.0653425827622413,292.96337890625,297.1499938964844,293.1499938964844,0.1240303814411163,-2870.669921875,304.12847900390625,0.9356984496116638,0.1930998116731643,0.1819545626640319,293.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1056823730469,0.5977487564086914,0.050000000745058,0.2274972051382064,291.1057434082031,291.1499938964844,271.0326232910156,270.3238830566406,284.0837097167969,293.2974853515625,291.1059265136719,1.0,0.1659514904022216,1.0,1.0,0.9709680080413818,1.0,-0.7630376219749451,0.3162039518356323,0.4468336403369903,0.1591631025075912,0.0,0.0,0.2363733202219009,19.32621192932129,25.0,1.1270356178283691,-5412.70703125,50.30418014526367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6755065917969,304.8975524902344,278.1499938964844,0.0,18000.0,313.1499938964844,17984.12109375,18000.0,0.0,0.0,0.11979641020298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1664384752511978,0.166442796587944,-4.322297627368243e-06,0.0,0.0001215781230712,0.0,0.0,6.688652515411377,0.0,0.0,0.0,0.2805941104888916,4.0,0.0,1.0
319020,293.12548828125,297.1499938964844,293.1499938964844,0.0348339080810546,-1144.6793212890625,304.1471252441406,0.7040718197822571,0.0801444798707962,0.0724566206336021,293.1143798828125,297.1499938964844,293.1499938964844,0.0475863590836524,-1424.7879638671875,304.1456604003906,0.7428478598594666,0.0949298739433288,0.0901972651481628,293.1192932128906,297.1499938964844,293.1499938964844,0.0468504317104816,-1042.918212890625,304.1461181640625,0.7407487630844116,0.0940512269735336,0.0660204067826271,292.9598388671875,297.1499938964844,293.1499938964844,0.1283933222293853,-2951.396484375,304.1283874511719,0.951465368270874,0.1985474973917007,0.1870879828929901,293.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065979003906,0.601333737373352,0.050000000745058,0.2274155765771865,291.106689453125,291.1499938964844,270.96405029296875,270.2501220703125,284.0569763183594,293.2964172363281,291.1069030761719,1.0,0.1662447601556778,1.0,1.0,0.9709206223487854,1.0,-0.7718566656112671,0.3197819590568542,0.4520746767520904,0.1617774367332458,0.0,0.0,0.2420844286680221,18.99122810363769,25.0,1.376427173614502,-5497.05078125,51.03831100463867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6556701660156,304.930419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.98828125,18000.0,0.0,0.0,0.1219338998198509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1701743304729461,0.1701786518096923,-4.32963179264334e-06,0.0,0.0001237474061781,0.0,0.0,6.857789993286133,0.0,0.0,0.0,0.2812603712081909,4.0,0.0,1.0
319080,293.12548828125,297.1499938964844,293.1499938964844,0.0348339080810546,-1144.6793212890625,304.1471252441406,0.7040718197822571,0.0801444798707962,0.0724566206336021,293.1143798828125,297.1499938964844,293.1499938964844,0.0475863590836524,-1424.7879638671875,304.1456604003906,0.7428478598594666,0.0949298739433288,0.0901972651481628,293.1192932128906,297.1499938964844,293.1499938964844,0.0468504317104816,-1042.918212890625,304.1461181640625,0.7407487630844116,0.0940512269735336,0.0660204067826271,292.9598388671875,297.1499938964844,293.1499938964844,0.1283933222293853,-2951.396484375,304.1283874511719,0.951465368270874,0.1985474973917007,0.1870879828929901,293.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1065979003906,0.601333737373352,0.050000000745058,0.2274155765771865,291.106689453125,291.1499938964844,270.96405029296875,270.2501220703125,284.0569763183594,293.2964172363281,291.1069030761719,1.0,0.1662447601556778,1.0,1.0,0.9709206223487854,1.0,-0.7718566656112671,0.3197819590568542,0.4520746767520904,0.1617774367332458,0.0,0.0,0.2420844286680221,18.99122810363769,25.0,1.376427173614502,-5497.05078125,51.03831100463867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6556701660156,304.930419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.98828125,18000.0,0.0,0.0,0.1219338998198509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1701743304729461,0.1701786518096923,-4.32963179264334e-06,0.0,0.0001237474061781,0.0,0.0,6.857789993286133,0.0,0.0,0.0,0.2812603712081909,4.0,0.0,1.0
319140,293.1250915527344,297.1499938964844,293.1499938964844,0.035418190062046,-1154.29931640625,304.1470947265625,0.7103433012962341,0.0808469951152801,0.0730722248554229,293.1134338378906,297.1499938964844,293.1499938964844,0.0485053323209285,-1440.7137451171875,304.14556884765625,0.7494919300079346,0.0960262715816497,0.0912142768502235,293.1181335449219,297.1499938964844,293.1499938964844,0.0477018840610981,-1053.7940673828125,304.14599609375,0.7471611499786377,0.0950693264603614,0.0667155459523201,292.9569396972656,297.1499938964844,293.1499938964844,0.1327589750289917,-3031.572021484375,304.1283264160156,0.9662017226219176,0.2039560675621032,0.1921887248754501,293.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.107666015625,0.6049825549125671,0.050000000745058,0.2273344695568084,291.1077575683594,291.1499938964844,270.8964538574219,270.17779541015625,284.0301513671875,293.29547119140625,291.10797119140625,1.0,0.1665543317794799,1.0,1.0,0.9708731770515442,1.0,-0.7806748151779175,0.3233774602413177,0.4572973251342773,0.1643691807985305,0.0,0.0,0.2476442009210586,18.659427642822266,25.0,1.5355234146118164,-5581.94873046875,51.78691864013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.640380859375,304.9639587402344,278.1499938964844,0.0,18000.0,313.1499938964844,17983.916015625,18000.0,0.0,0.0,0.1240970864892005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1738926619291305,0.1738969981670379,-4.337050995673053e-06,0.0,0.0001259427663171,0.0,0.0,7.027347087860107,0.0,0.0,0.0,0.2819300889968872,4.0,0.0,1.0
319200,293.1250915527344,297.1499938964844,293.1499938964844,0.035418190062046,-1154.29931640625,304.1470947265625,0.7103433012962341,0.0808469951152801,0.0730722248554229,293.1134338378906,297.1499938964844,293.1499938964844,0.0485053323209285,-1440.7137451171875,304.14556884765625,0.7494919300079346,0.0960262715816497,0.0912142768502235,293.1181335449219,297.1499938964844,293.1499938964844,0.0477018840610981,-1053.7940673828125,304.14599609375,0.7471611499786377,0.0950693264603614,0.0667155459523201,292.9569396972656,297.1499938964844,293.1499938964844,0.1327589750289917,-3031.572021484375,304.1283264160156,0.9662017226219176,0.2039560675621032,0.1921887248754501,293.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.107666015625,0.6049825549125671,0.050000000745058,0.2273344695568084,291.1077575683594,291.1499938964844,270.8964538574219,270.17779541015625,284.0301513671875,293.29547119140625,291.10797119140625,1.0,0.1665543317794799,1.0,1.0,0.9708731770515442,1.0,-0.7806748151779175,0.3233774602413177,0.4572973251342773,0.1643691807985305,0.0,0.0,0.2476442009210586,18.659427642822266,25.0,1.5355234146118164,-5581.94873046875,51.78691864013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.640380859375,304.9639587402344,278.1499938964844,0.0,18000.0,313.1499938964844,17983.916015625,18000.0,0.0,0.0,0.1240970864892005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1738926619291305,0.1738969981670379,-4.337050995673053e-06,0.0,0.0001259427663171,0.0,0.0,7.027347087860107,0.0,0.0,0.0,0.2819300889968872,4.0,0.0,1.0
319260,293.124755859375,297.1499938964844,293.1499938964844,0.0360010266304016,-1163.8663330078125,304.1470947265625,0.7164047956466675,0.0815460458397865,0.0736852139234542,293.112548828125,297.1499938964844,293.1499938964844,0.0494301542639732,-1456.78369140625,304.1455078125,0.7564131617546082,0.0971317365765571,0.0922413170337677,293.11700439453125,297.1499938964844,293.1499938964844,0.0485653989017009,-1064.849609375,304.1458740234375,0.753856360912323,0.096102699637413,0.0674226880073547,292.9546813964844,297.1499938964844,293.1499938964844,0.1371091306209564,-3110.8828125,304.1282958984375,0.9795267581939696,0.2093031555414199,0.1972366273403167,293.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1088256835937,0.6086766719818115,0.050000000745058,0.2272543013095855,291.10894775390625,291.1499938964844,270.8302307128906,270.10723876953125,284.00347900390625,293.2946472167969,291.1091613769531,1.0,0.1668796986341476,1.0,1.0,0.9708479046821594,1.0,-0.7894539833068848,0.3269729316234588,0.4624810218811035,0.1669295728206634,0.0,0.0,0.2530403733253479,18.33253669738769,25.0,1.6889300346374512,-5667.06982421875,52.5474739074707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6296691894531,304.9984436035156,278.1499938964844,0.0,18000.0,313.1499938964844,17983.8984375,18000.0,0.0,0.0,0.1262653768062591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1775808483362198,0.1775851994752884,-4.34452886111103e-06,0.0,0.000128143306938,0.0,0.0,7.196747779846191,0.0,0.0,0.0,0.2826009690761566,4.0,0.0,1.0
319320,293.124755859375,297.1499938964844,293.1499938964844,0.0360010266304016,-1163.8663330078125,304.1470947265625,0.7164047956466675,0.0815460458397865,0.0736852139234542,293.112548828125,297.1499938964844,293.1499938964844,0.0494301542639732,-1456.78369140625,304.1455078125,0.7564131617546082,0.0971317365765571,0.0922413170337677,293.11700439453125,297.1499938964844,293.1499938964844,0.0485653989017009,-1064.849609375,304.1458740234375,0.753856360912323,0.096102699637413,0.0674226880073547,292.9546813964844,297.1499938964844,293.1499938964844,0.1371091306209564,-3110.8828125,304.1282958984375,0.9795267581939696,0.2093031555414199,0.1972366273403167,293.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1088256835937,0.6086766719818115,0.050000000745058,0.2272543013095855,291.10894775390625,291.1499938964844,270.8302307128906,270.10723876953125,284.00347900390625,293.2946472167969,291.1091613769531,1.0,0.1668796986341476,1.0,1.0,0.9708479046821594,1.0,-0.7894539833068848,0.3269729316234588,0.4624810218811035,0.1669295728206634,0.0,0.0,0.2530403733253479,18.33253669738769,25.0,1.6889300346374512,-5667.06982421875,52.5474739074707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6296691894531,304.9984436035156,278.1499938964844,0.0,18000.0,313.1499938964844,17983.8984375,18000.0,0.0,0.0,0.1262653768062591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1775808483362198,0.1775851994752884,-4.34452886111103e-06,0.0,0.000128143306938,0.0,0.0,7.196747779846191,0.0,0.0,0.0,0.2826009690761566,4.0,0.0,1.0
319380,293.1244812011719,297.1499938964844,293.1499938964844,0.0365809127688407,-1173.3594970703125,304.1470947265625,0.7222895622253418,0.0822400599718093,0.0742943361401557,293.1117553710937,297.1499938964844,293.1499938964844,0.0503565520048141,-1472.9261474609375,304.1454467773437,0.7635884881019592,0.0982415005564689,0.0932739302515983,293.1159973144531,297.1499938964844,293.1499938964844,0.0494356527924537,-1076.018798828125,304.14581298828125,0.760814368724823,0.0971454456448555,0.0681377276778221,292.9531555175781,297.1499938964844,293.1499938964844,0.1414231956005096,-3188.979736328125,304.1283569335937,0.9912740588188172,0.2145650088787078,0.2022094875574112,293.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.110107421875,0.6123851537704468,0.050000000745058,0.2271755188703537,291.1102600097656,291.1499938964844,270.7656555175781,270.038818359375,283.9770812988281,293.2939453125,291.1104736328125,1.0,0.1672207862138748,1.0,1.0,0.9708226323127748,1.0,-0.7981563210487366,0.330552190542221,0.4676041305065155,0.1694504618644714,0.0,0.0,0.2582527101039886,18.012615203857422,25.0,1.8470863103866573,-5751.98486328125,53.31774139404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6235656738281,305.0339050292969,278.1499938964844,0.0,18000.0,313.1499938964844,17983.966796875,18000.0,0.0,0.0,0.1284215003252029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1812199801206588,0.1812243312597274,-4.352032192400657e-06,0.0,0.0001303314929828,0.0,0.0,7.365120410919189,0.0,0.0,0.0,0.2832695245742798,4.0,0.0,1.0
319440,293.1244812011719,297.1499938964844,293.1499938964844,0.0365809127688407,-1173.3594970703125,304.1470947265625,0.7222895622253418,0.0822400599718093,0.0742943361401557,293.1117553710937,297.1499938964844,293.1499938964844,0.0503565520048141,-1472.9261474609375,304.1454467773437,0.7635884881019592,0.0982415005564689,0.0932739302515983,293.1159973144531,297.1499938964844,293.1499938964844,0.0494356527924537,-1076.018798828125,304.14581298828125,0.760814368724823,0.0971454456448555,0.0681377276778221,292.9531555175781,297.1499938964844,293.1499938964844,0.1414231956005096,-3188.979736328125,304.1283569335937,0.9912740588188172,0.2145650088787078,0.2022094875574112,293.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.110107421875,0.6123851537704468,0.050000000745058,0.2271755188703537,291.1102600097656,291.1499938964844,270.7656555175781,270.038818359375,283.9770812988281,293.2939453125,291.1104736328125,1.0,0.1672207862138748,1.0,1.0,0.9708226323127748,1.0,-0.7981563210487366,0.330552190542221,0.4676041305065155,0.1694504618644714,0.0,0.0,0.2582527101039886,18.012615203857422,25.0,1.8470863103866573,-5751.98486328125,53.31774139404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6235656738281,305.0339050292969,278.1499938964844,0.0,18000.0,313.1499938964844,17983.966796875,18000.0,0.0,0.0,0.1284215003252029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1812199801206588,0.1812243312597274,-4.352032192400657e-06,0.0,0.0001303314929828,0.0,0.0,7.365120410919189,0.0,0.0,0.0,0.2832695245742798,4.0,0.0,1.0
319500,293.1243591308594,297.1499938964844,293.1499938964844,0.0368696078658103,-1178.076904296875,304.1470947265625,0.7250651121139526,0.0825848430395126,0.0745975226163864,293.11138916015625,297.1499938964844,293.1499938964844,0.0508193708956241,-1481.0079345703125,304.1454467773437,0.7671034932136536,0.0987967550754547,0.0937914922833442,293.1155090332031,297.1499938964844,293.1499938964844,0.0498719811439514,-1081.62939453125,304.1457824707031,0.7642264366149902,0.0976686924695968,0.0684973001480102,292.9526062011719,297.1499938964844,293.1499938964844,0.1434075236320495,-3225.13037109375,304.1286926269531,0.9962596893310548,0.2171666175127029,0.2045461237430572,293.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1108093261719,0.6140851378440857,0.050000000745058,0.2271394282579422,291.1109619140625,291.1499938964844,270.7341003417969,270.00555419921875,283.964111328125,293.29364013671875,291.1112365722656,1.0,0.1673967987298965,1.0,1.0,0.9708099365234376,1.0,-0.8022512197494507,0.3322373032569885,0.4700138866901397,0.170641154050827,0.0,0.0,0.2607810199260711,17.867692947387695,25.0,2.077699899673462,-5793.60498046875,53.69721984863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6222229003906,305.052490234375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.041015625,18000.0,0.0,0.0,0.129489466547966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1830144226551056,0.1830187737941742,-4.355780674814014e-06,0.0,0.0001314153487328,0.0,0.0,7.44860315322876,0.0,0.0,0.0,0.2836016416549682,4.0,0.0,1.0
319560,293.1242370605469,297.1499938964844,293.1499938964844,0.0371639505028724,-1182.86279296875,304.1470947265625,0.724732518196106,0.0829335749149322,0.0749143660068512,293.11102294921875,297.1499938964844,293.1499938964844,0.0512864179909229,-1489.15673828125,304.1454162597656,0.7670915722846985,0.099357932806015,0.094324991106987,293.11505126953125,297.1499938964844,293.1499938964844,0.0503135286271572,-1087.3006591796875,304.145751953125,0.76414954662323,0.0981987714767456,0.0688692703843116,292.9498596191406,297.1499938964844,293.1499938964844,0.1419171094894409,-3191.788818359375,304.1352844238281,0.9916083216667176,0.2202018946409225,0.2019563615322113,293.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11236572265625,0.6129112839698792,0.050000000745058,0.2271642535924911,291.1128234863281,291.1499938964844,270.7030944824219,269.9729309082031,283.9527893066406,293.2933349609375,291.1142272949219,1.0,0.1675663441419601,1.0,1.0,0.9708106517791748,1.0,-0.8015002012252808,0.3318570256233215,0.4696431756019592,0.1705927550792694,0.0,0.0,0.263088047504425,17.99485969543457,25.0,8.467857360839844,-5821.14990234375,53.7078857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6225891113281,305.0858459472656,278.1499938964844,0.0,18000.0,313.1499938964844,17984.451171875,18000.0,0.0,0.0,0.1305414736270904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1847569197416305,0.1847612708806991,-4.359522336017108e-06,0.0,0.0001324829936493,0.0,0.0,7.530081748962402,0.0,0.0,0.0,0.2839257717132568,4.0,0.0,1.0
319620,293.1240539550781,297.1499938964844,293.1499938964844,0.0376738868653774,-1190.9080810546875,304.147216796875,0.7232139706611633,0.0836224257946014,0.0755497217178344,293.1103820800781,297.1499938964844,293.1499938964844,0.0521260909736156,-1503.5963134765625,304.14556884765625,0.7660986185073853,0.100474789738655,0.0953984633088111,293.1141662597656,297.1499938964844,293.1499938964844,0.051107469946146,-1097.340576171875,304.1458435058594,0.7630512714385986,0.099259614944458,0.0696212798357009,292.9320068359375,297.1499938964844,293.1499938964844,0.1374476104974746,-3112.35498046875,304.1471862792969,0.9811826348304749,0.2288632094860077,0.197390541434288,293.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308898925781,0.6097206473350525,0.050000000745058,0.2272317558526992,291.1333312988281,291.1499938964844,270.64288330078125,269.9099426269531,283.9305725097656,293.2923583984375,291.1372375488281,1.0,0.1678900569677353,1.0,1.0,0.9708120822906494,1.0,-0.7983956933021545,0.3304674327373504,0.4679282307624817,0.1699578911066055,0.0,0.0,0.264147013425827,18.32405471801757,25.0,27.528902053833008,-5847.16357421875,53.76598739624024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6372375488281,305.1449890136719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.259765625,18000.0,0.0,0.0,0.1324829012155532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1864803731441497,0.1864847391843795,-4.365374024928315e-06,0.0,0.0001344533084193,0.0,0.0,7.61454439163208,0.0,0.0,0.0,0.2842779457569122,4.0,0.0,1.0
319680,293.1240539550781,297.1499938964844,293.1499938964844,0.0376738868653774,-1190.9080810546875,304.147216796875,0.7232139706611633,0.0836224257946014,0.0755497217178344,293.1103820800781,297.1499938964844,293.1499938964844,0.0521260909736156,-1503.5963134765625,304.14556884765625,0.7660986185073853,0.100474789738655,0.0953984633088111,293.1141662597656,297.1499938964844,293.1499938964844,0.051107469946146,-1097.340576171875,304.1458435058594,0.7630512714385986,0.099259614944458,0.0696212798357009,292.9320068359375,297.1499938964844,293.1499938964844,0.1374476104974746,-3112.35498046875,304.1471862792969,0.9811826348304749,0.2288632094860077,0.197390541434288,293.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308898925781,0.6097206473350525,0.050000000745058,0.2272317558526992,291.1333312988281,291.1499938964844,270.64288330078125,269.9099426269531,283.9305725097656,293.2923583984375,291.1372375488281,1.0,0.1678900569677353,1.0,1.0,0.9708120822906494,1.0,-0.7983956933021545,0.3304674327373504,0.4679282307624817,0.1699578911066055,0.0,0.0,0.264147013425827,18.32405471801757,25.0,27.528902053833008,-5847.16357421875,53.76598739624024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6372375488281,305.1449890136719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.259765625,18000.0,0.0,0.0,0.1324829012155532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1864803731441497,0.1864847391843795,-4.365374024928315e-06,0.0,0.0001344533084193,0.0,0.0,7.61454439163208,0.0,0.0,0.0,0.2842779457569122,4.0,0.0,1.0
319740,293.12384033203125,297.1499938964844,293.1499938964844,0.03822523355484,-1199.7723388671875,304.147216796875,0.7252222895622253,0.0843275263905525,0.0761749148368835,293.1098022460937,297.1499938964844,293.1499938964844,0.0530087947845459,-1518.99560546875,304.14556884765625,0.7691040635108948,0.1015975028276443,0.0964550673961639,293.11334228515625,297.1499938964844,293.1499938964844,0.0519544333219528,-1108.212158203125,304.14581298828125,0.7659420371055603,0.1003392115235328,0.0703692883253097,292.9119567871094,297.1499938964844,293.1499938964844,0.1370859742164611,-3106.013916015625,304.148681640625,0.9810757040977478,0.2384517788887024,0.1971814930438995,293.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.6098666787147522,0.050000000745058,0.2272285968065261,291.14569091796875,291.1499938964844,270.5853576660156,269.8501892089844,283.9072265625,293.290771484375,291.14569091796875,1.0,0.1682149022817611,1.0,1.0,0.970813512802124,1.0,-0.8009405732154846,0.3314666152000427,0.4694739282131195,0.1708117872476577,0.0,0.0,0.2635827660560608,18.33892250061035,28.0,10.665163040161133,-5859.91748046875,54.150367736816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6771240234375,305.1495666503906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.814453125,18000.0,0.0,0.0,0.1340634971857071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1859883219003677,0.1859926879405975,-4.365816494100727e-06,0.0,0.0001360573951387,0.0,0.0,7.593961715698242,0.0,0.0,0.0,0.2842250466346741,4.0,0.0,1.0
319800,293.12384033203125,297.1499938964844,293.1499938964844,0.03822523355484,-1199.7723388671875,304.147216796875,0.7252222895622253,0.0843275263905525,0.0761749148368835,293.1098022460937,297.1499938964844,293.1499938964844,0.0530087947845459,-1518.99560546875,304.14556884765625,0.7691040635108948,0.1015975028276443,0.0964550673961639,293.11334228515625,297.1499938964844,293.1499938964844,0.0519544333219528,-1108.212158203125,304.14581298828125,0.7659420371055603,0.1003392115235328,0.0703692883253097,292.9119567871094,297.1499938964844,293.1499938964844,0.1370859742164611,-3106.013916015625,304.148681640625,0.9810757040977478,0.2384517788887024,0.1971814930438995,293.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.6098666787147522,0.050000000745058,0.2272285968065261,291.14569091796875,291.1499938964844,270.5853576660156,269.8501892089844,283.9072265625,293.290771484375,291.14569091796875,1.0,0.1682149022817611,1.0,1.0,0.970813512802124,1.0,-0.8009405732154846,0.3314666152000427,0.4694739282131195,0.1708117872476577,0.0,0.0,0.2635827660560608,18.33892250061035,28.0,10.665163040161133,-5859.91748046875,54.150367736816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6771240234375,305.1495666503906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.814453125,18000.0,0.0,0.0,0.1340634971857071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1859883219003677,0.1859926879405975,-4.365816494100727e-06,0.0,0.0001360573951387,0.0,0.0,7.593961715698242,0.0,0.0,0.0,0.2842250466346741,4.0,0.0,1.0
319860,293.1234436035156,297.1499938964844,293.1499938964844,0.0388670973479747,-1210.2630615234375,304.1470642089844,0.7270768880844116,0.085067793726921,0.0768330544233322,293.1091613769531,297.1499938964844,293.1499938964844,0.0539780184626579,-1536.1429443359375,304.1454162597656,0.7718974947929382,0.1027425676584243,0.0975337699055671,293.1124267578125,297.1499938964844,293.1499938964844,0.0528962016105651,-1120.4730224609375,304.1456298828125,0.7686508893966675,0.1014496460556984,0.071140632033348,292.8944091796875,297.1499938964844,293.1499938964844,0.1371981799602508,-3108.049560546875,304.1488952636719,0.9811289310455322,0.248048648238182,0.1972853392362594,293.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444091796875,0.6097940802574158,0.050000000745058,0.2272300571203231,291.14422607421875,291.1499938964844,270.5308532714844,269.7940673828125,283.8842163085937,293.28857421875,291.1440124511719,1.0,0.1686844378709793,1.0,1.0,0.970719873905182,1.0,-0.8040769696235657,0.332735538482666,0.471341460943222,0.1717859059572219,0.0,0.0,0.2644340395927429,18.38446617126465,31.0,0.8426761031150818,-5892.31640625,54.654273986816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7355041503906,305.1833801269531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.873046875,18000.0,0.0,0.0,0.1352573633193969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1864330768585205,0.1864374428987503,-4.3660916162480135e-06,0.0,0.0001372690312564,0.0,0.0,7.613706111907959,0.0,0.0,0.0,0.2842964231967926,4.0,0.0,1.0
319920,293.1234436035156,297.1499938964844,293.1499938964844,0.0388670973479747,-1210.2630615234375,304.1470642089844,0.7270768880844116,0.085067793726921,0.0768330544233322,293.1091613769531,297.1499938964844,293.1499938964844,0.0539780184626579,-1536.1429443359375,304.1454162597656,0.7718974947929382,0.1027425676584243,0.0975337699055671,293.1124267578125,297.1499938964844,293.1499938964844,0.0528962016105651,-1120.4730224609375,304.1456298828125,0.7686508893966675,0.1014496460556984,0.071140632033348,292.8944091796875,297.1499938964844,293.1499938964844,0.1371981799602508,-3108.049560546875,304.1488952636719,0.9811289310455322,0.248048648238182,0.1972853392362594,293.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444091796875,0.6097940802574158,0.050000000745058,0.2272300571203231,291.14422607421875,291.1499938964844,270.5308532714844,269.7940673828125,283.8842163085937,293.28857421875,291.1440124511719,1.0,0.1686844378709793,1.0,1.0,0.970719873905182,1.0,-0.8040769696235657,0.332735538482666,0.471341460943222,0.1717859059572219,0.0,0.0,0.2644340395927429,18.38446617126465,31.0,0.8426761031150818,-5892.31640625,54.654273986816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7355041503906,305.1833801269531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.873046875,18000.0,0.0,0.0,0.1352573633193969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1864330768585205,0.1864374428987503,-4.3660916162480135e-06,0.0,0.0001372690312564,0.0,0.0,7.613706111907959,0.0,0.0,0.0,0.2842964231967926,4.0,0.0,1.0
319980,293.1230163574219,297.1499938964844,293.1499938964844,0.0395352989435195,-1221.1766357421875,304.1469421386719,0.7286753058433533,0.0858300104737281,0.077515497803688,293.1085510253906,297.1499938964844,293.1499938964844,0.0549607686698436,-1553.5975341796875,304.14532470703125,0.7743626236915588,0.1039006039500236,0.0986285656690597,293.111572265625,297.1499938964844,293.1499938964844,0.0538559406995773,-1133.0130615234375,304.1454772949219,0.7710490226745605,0.1025767624378204,0.0719271972775459,292.8795166015625,297.1499938964844,293.1499938964844,0.1376646012067794,-3116.634521484375,304.1484680175781,0.981395423412323,0.2575477659702301,0.1978084444999694,293.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1425170898437,0.6094284057617188,0.050000000745058,0.227237731218338,291.1423034667969,291.1499938964844,270.479736328125,269.741943359375,283.8619079589844,293.2861022949219,291.1419372558594,1.0,0.1692971140146255,1.0,1.0,0.9706262350082396,1.0,-0.8077909350395203,0.3342609107494354,0.4735300242900848,0.1728870123624801,0.0,0.0,0.2655799388885498,18.46930885314941,34.0,-2.7011632919311523,-5932.12060546875,55.297550201416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79931640625,305.2268981933594,278.1499938964844,0.0,18000.0,313.1499938964844,17996.55859375,18000.0,0.0,0.0,0.1361474990844726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1871934682130813,0.1871978342533111,-4.3674049265973736e-06,0.0,0.0001381723996018,0.0,0.0,7.648918151855469,0.0,0.0,0.0,0.2844327390193939,4.0,0.0,1.0
320040,293.1230163574219,297.1499938964844,293.1499938964844,0.0395352989435195,-1221.1766357421875,304.1469421386719,0.7286753058433533,0.0858300104737281,0.077515497803688,293.1085510253906,297.1499938964844,293.1499938964844,0.0549607686698436,-1553.5975341796875,304.14532470703125,0.7743626236915588,0.1039006039500236,0.0986285656690597,293.111572265625,297.1499938964844,293.1499938964844,0.0538559406995773,-1133.0130615234375,304.1454772949219,0.7710490226745605,0.1025767624378204,0.0719271972775459,292.8795166015625,297.1499938964844,293.1499938964844,0.1376646012067794,-3116.634521484375,304.1484680175781,0.981395423412323,0.2575477659702301,0.1978084444999694,293.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1425170898437,0.6094284057617188,0.050000000745058,0.227237731218338,291.1423034667969,291.1499938964844,270.479736328125,269.741943359375,283.8619079589844,293.2861022949219,291.1419372558594,1.0,0.1692971140146255,1.0,1.0,0.9706262350082396,1.0,-0.8077909350395203,0.3342609107494354,0.4735300242900848,0.1728870123624801,0.0,0.0,0.2655799388885498,18.46930885314941,34.0,-2.7011632919311523,-5932.12060546875,55.297550201416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79931640625,305.2268981933594,278.1499938964844,0.0,18000.0,313.1499938964844,17996.55859375,18000.0,0.0,0.0,0.1361474990844726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1871934682130813,0.1871978342533111,-4.3674049265973736e-06,0.0,0.0001381723996018,0.0,0.0,7.648918151855469,0.0,0.0,0.0,0.2844327390193939,4.0,0.0,1.0
