time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
320100,293.122802734375,297.1499938964844,293.1499938964844,0.0398765318095684,-1226.751220703125,304.1468811035156,0.729367196559906,0.0862146466970443,0.0778616145253181,293.1082763671875,297.1499938964844,293.1499938964844,0.0554557628929615,-1562.419189453125,304.145263671875,0.7754613161087036,0.1044807583093643,0.0991786271333694,293.1111755371094,297.1499938964844,293.1499938964844,0.0543400980532169,-1139.359619140625,304.1454467773437,0.7721177935600281,0.1031418144702911,0.0723228901624679,292.8731384277344,297.1499938964844,293.1499938964844,0.1380346268415451,-3123.445068359375,304.1480712890625,0.981606662273407,0.2622276544570923,0.1982262432575225,293.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1412048339844,0.6091362833976746,0.050000000745058,0.2272439152002334,291.14093017578125,291.1499938964844,270.45556640625,269.71746826171875,283.8511047363281,293.28485107421875,291.1405029296875,1.0,0.1696565598249435,1.0,1.0,0.9705793857574464,1.0,-0.8098501563072205,0.3351140022277832,0.4747361540794372,0.1734810173511505,0.0,0.0,0.2663236260414123,18.52631568908692,34.0,-3.648581981658936,-5954.1044921875,55.67005157470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83074951171875,305.249755859375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.86328125,18000.0,0.0,0.0,0.1365010291337967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1876816153526306,0.1876859813928604,-4.368283953226637e-06,0.0,0.0001385311916237,0.0,0.0,7.671606540679932,0.0,0.0,0.0,0.2845215797424316,4.0,0.0,1.0
320160,293.1225891113281,297.1499938964844,293.1499938964844,0.0402194894850254,-1232.3526611328125,304.1468200683594,0.7299821972846985,0.0865993276238441,0.0782088488340377,293.1080322265625,297.1499938964844,293.1499938964844,0.0559503734111785,-1571.2515869140625,304.1452331542969,0.7764655351638794,0.1050597429275512,0.0997285842895507,293.1108093261719,297.1499938964844,293.1499938964844,0.0548239313066005,-1145.7138671875,304.1453857421875,0.7730932831764221,0.1037055179476738,0.0727184936404228,292.8675231933594,297.1499938964844,293.1499938964844,0.1384935826063156,-3131.880859375,304.1476135253906,0.9818680286407472,0.266843318939209,0.1987472623586654,293.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1397399902344,0.608771800994873,0.050000000745058,0.2272516340017318,291.13946533203125,291.1499938964844,270.4323425292969,269.69415283203125,283.8406066894531,293.2835998535156,291.1390380859375,1.0,0.1700501590967178,1.0,1.0,0.9705578088760376,1.0,-0.8120362758636475,0.3360234797000885,0.4760127961635589,0.1741011440753936,0.0,0.0,0.2671756744384765,18.592960357666016,37.0,-4.0844244956970215,-5977.42529296875,56.075679779052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86083984375,305.2729797363281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.119140625,18000.0,0.0,0.0,0.1368079036474228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1882539540529251,0.1882583200931549,-4.369333510112483e-06,0.0,0.0001388426317134,0.0,0.0,7.698263168334961,0.0,0.0,0.0,0.2846260070800781,4.0,0.0,1.0
320220,293.12225341796875,297.1499938964844,293.1499938964844,0.0409029051661491,-1243.508056640625,304.146728515625,0.7309561371803284,0.0873626545071601,0.078900970518589,293.10760498046875,297.1499938964844,293.1499938964844,0.0569312088191509,-1588.814208984375,304.1451721191406,0.7781636118888855,0.1062084436416626,0.1008227914571762,293.1101989746094,297.1499938964844,293.1499938964844,0.0557825081050396,-1158.334716796875,304.14532470703125,0.7747345566749573,0.1048221364617347,0.0735046789050102,292.85858154296875,297.1499938964844,293.1499938964844,0.139686033129692,-3153.736572265625,304.1464233398437,0.9825416803359984,0.275814950466156,0.2001113593578338,293.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13690185546875,0.6078169345855713,0.050000000745058,0.2272719889879226,291.1366577148437,291.1499938964844,270.38897705078125,269.6510925292969,283.820556640625,293.2812194824219,291.1362609863281,1.0,0.1709414720535278,1.0,1.0,0.9705145955085754,1.0,-0.8167852759361267,0.3380122482776642,0.4787730276584625,0.1754202842712402,0.0,0.0,0.2691488862037658,18.756423950195312,40.0,-4.061317443847656,-6026.98095703125,56.98906326293945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9141540527344,305.3177795410156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.78515625,18000.0,0.0,0.0,0.1373198926448822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1896171420812606,0.1896215230226516,-4.3719433051592205e-06,0.0,0.0001393622369505,0.0,0.0,7.762039661407471,0.0,0.0,0.0,0.2848768830299377,4.0,0.0,1.0
320280,293.12225341796875,297.1499938964844,293.1499938964844,0.0409029051661491,-1243.508056640625,304.146728515625,0.7309561371803284,0.0873626545071601,0.078900970518589,293.10760498046875,297.1499938964844,293.1499938964844,0.0569312088191509,-1588.814208984375,304.1451721191406,0.7781636118888855,0.1062084436416626,0.1008227914571762,293.1101989746094,297.1499938964844,293.1499938964844,0.0557825081050396,-1158.334716796875,304.14532470703125,0.7747345566749573,0.1048221364617347,0.0735046789050102,292.85858154296875,297.1499938964844,293.1499938964844,0.139686033129692,-3153.736572265625,304.1464233398437,0.9825416803359984,0.275814950466156,0.2001113593578338,293.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13690185546875,0.6078169345855713,0.050000000745058,0.2272719889879226,291.1366577148437,291.1499938964844,270.38897705078125,269.6510925292969,283.820556640625,293.2812194824219,291.1362609863281,1.0,0.1709414720535278,1.0,1.0,0.9705145955085754,1.0,-0.8167852759361267,0.3380122482776642,0.4787730276584625,0.1754202842712402,0.0,0.0,0.2691488862037658,18.756423950195312,40.0,-4.061317443847656,-6026.98095703125,56.98906326293945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9141540527344,305.3177795410156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.78515625,18000.0,0.0,0.0,0.1373198926448822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1896171420812606,0.1896215230226516,-4.3719433051592205e-06,0.0,0.0001393622369505,0.0,0.0,7.762039661407471,0.0,0.0,0.0,0.2848768830299377,4.0,0.0,1.0
320340,293.1220397949219,297.1499938964844,293.1499938964844,0.0415748171508312,-1254.47021484375,304.1466979980469,0.7315644025802612,0.0881088748574256,0.0795815661549568,293.1073303222656,297.1499938964844,293.1499938964844,0.05789390578866,-1606.11474609375,304.1451721191406,0.7794228196144104,0.1073363795876503,0.1019012257456779,293.1097717285156,297.1499938964844,293.1499938964844,0.0567207187414169,-1170.7298583984375,304.14532470703125,0.7759339213371277,0.1059145629405975,0.0742771103978157,292.8529968261719,297.1499938964844,293.1499938964844,0.1412499248981475,-3182.293701171875,304.1449890136719,0.983405351638794,0.2843372225761413,0.2019069939851761,293.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343078613281,0.6065582633018494,0.050000000745058,0.2272990345954895,291.1340637207031,291.1499938964844,270.3500061035156,269.6131286621094,283.8019714355469,293.2791748046875,291.1337280273437,1.0,0.1719688475131988,1.0,1.0,0.9704713225364684,1.0,-0.82201087474823,0.3402172923088074,0.481793612241745,0.1768377274274826,0.0,0.0,0.2714482545852661,18.96070671081543,43.0,-3.768645763397217,-6079.1806640625,58.03856658935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9555969238281,305.357666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.59375,18000.0,0.0,0.0,0.1377609074115753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1912348568439483,0.1912392377853393,-4.375149728730321e-06,0.0,0.0001398098102072,0.0,0.0,7.83809757232666,0.0,0.0,0.0,0.285177618265152,4.0,0.0,1.0
320400,293.1220397949219,297.1499938964844,293.1499938964844,0.0415748171508312,-1254.47021484375,304.1466979980469,0.7315644025802612,0.0881088748574256,0.0795815661549568,293.1073303222656,297.1499938964844,293.1499938964844,0.05789390578866,-1606.11474609375,304.1451721191406,0.7794228196144104,0.1073363795876503,0.1019012257456779,293.1097717285156,297.1499938964844,293.1499938964844,0.0567207187414169,-1170.7298583984375,304.14532470703125,0.7759339213371277,0.1059145629405975,0.0742771103978157,292.8529968261719,297.1499938964844,293.1499938964844,0.1412499248981475,-3182.293701171875,304.1449890136719,0.983405351638794,0.2843372225761413,0.2019069939851761,293.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343078613281,0.6065582633018494,0.050000000745058,0.2272990345954895,291.1340637207031,291.1499938964844,270.3500061035156,269.6131286621094,283.8019714355469,293.2791748046875,291.1337280273437,1.0,0.1719688475131988,1.0,1.0,0.9704713225364684,1.0,-0.82201087474823,0.3402172923088074,0.481793612241745,0.1768377274274826,0.0,0.0,0.2714482545852661,18.96070671081543,43.0,-3.768645763397217,-6079.1806640625,58.03856658935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9555969238281,305.357666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.59375,18000.0,0.0,0.0,0.1377609074115753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1912348568439483,0.1912392377853393,-4.375149728730321e-06,0.0,0.0001398098102072,0.0,0.0,7.83809757232666,0.0,0.0,0.0,0.285177618265152,4.0,0.0,1.0
320460,293.1215515136719,297.1499938964844,293.1499938964844,0.0422722660005092,-1265.854248046875,304.1466369628906,0.7319633960723877,0.08891511708498,0.080288790166378,293.1068115234375,297.1499938964844,293.1499938964844,0.0588759556412696,-1623.8385009765625,304.1451416015625,0.7804082036018372,0.1085246801376342,0.1030062511563301,293.1091613769531,297.1499938964844,293.1499938964844,0.0576744191348552,-1183.381103515625,304.1452941894531,0.7768510580062866,0.1070611849427223,0.0750655606389045,292.8503112792969,297.1499938964844,293.1499938964844,0.143138587474823,-3216.64013671875,304.1435241699219,0.9844114184379578,0.2924116551876068,0.2040699571371078,293.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.6050394773483276,0.050000000745058,0.2273319810628891,291.1315002441406,291.1499938964844,270.3133239746094,269.5778503417969,283.7839050292969,293.277099609375,291.131103515625,1.0,0.1731302440166473,1.0,1.0,0.9704578518867492,1.0,-0.827767550945282,0.3426610231399536,0.4851065278053283,0.1783683151006698,0.0,0.0,0.2740859687328338,19.202295303344727,46.0,-3.8531224727630615,-6134.033203125,59.23107147216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9832763671875,305.39068603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.361328125,18000.0,0.0,0.0,0.1382017731666565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1931106150150299,0.1931149959564209,-4.3789282244688366e-06,0.0,0.0001402572379447,0.0,0.0,7.92664909362793,0.0,0.0,0.0,0.2855286598205566,4.0,0.0,1.0
320520,293.1215515136719,297.1499938964844,293.1499938964844,0.0422722660005092,-1265.854248046875,304.1466369628906,0.7319633960723877,0.08891511708498,0.080288790166378,293.1068115234375,297.1499938964844,293.1499938964844,0.0588759556412696,-1623.8385009765625,304.1451416015625,0.7804082036018372,0.1085246801376342,0.1030062511563301,293.1091613769531,297.1499938964844,293.1499938964844,0.0576744191348552,-1183.381103515625,304.1452941894531,0.7768510580062866,0.1070611849427223,0.0750655606389045,292.8503112792969,297.1499938964844,293.1499938964844,0.143138587474823,-3216.64013671875,304.1435241699219,0.9844114184379578,0.2924116551876068,0.2040699571371078,293.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.6050394773483276,0.050000000745058,0.2273319810628891,291.1315002441406,291.1499938964844,270.3133239746094,269.5778503417969,283.7839050292969,293.277099609375,291.131103515625,1.0,0.1731302440166473,1.0,1.0,0.9704578518867492,1.0,-0.827767550945282,0.3426610231399536,0.4851065278053283,0.1783683151006698,0.0,0.0,0.2740859687328338,19.202295303344727,46.0,-3.8531224727630615,-6134.033203125,59.23107147216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9832763671875,305.39068603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.361328125,18000.0,0.0,0.0,0.1382017731666565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1931106150150299,0.1931149959564209,-4.3789282244688366e-06,0.0,0.0001402572379447,0.0,0.0,7.92664909362793,0.0,0.0,0.0,0.2855286598205566,4.0,0.0,1.0
320580,293.1207275390625,297.1499938964844,293.1499938964844,0.0430533029139041,-1278.6212158203125,304.1464538574219,0.7323790192604065,0.0898014977574348,0.0810796320438385,293.1058959960937,297.1499938964844,293.1499938964844,0.0599422678351402,-1643.182373046875,304.1449890136719,0.7813796997070312,0.1098061054944992,0.1042088195681572,293.1081848144531,297.1499938964844,293.1499938964844,0.0587051548063755,-1197.1221923828125,304.1451416015625,0.7777354717254639,0.1082904636859893,0.075919285416603,292.84967041015625,297.1499938964844,293.1499938964844,0.1452852487564087,-3255.521240234375,304.1421203613281,0.9855013489723206,0.3001346588134765,0.2065079063177108,293.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1285705566406,0.6033236384391785,0.050000000745058,0.2273695915937423,291.12823486328125,291.1499938964844,270.27667236328125,269.54254150390625,283.76513671875,293.274658203125,291.1277160644531,1.0,0.1744255721569061,1.0,1.0,0.9704443216323853,1.0,-0.8341556191444397,0.3453852534294128,0.4887703657150268,0.1800455898046493,0.0,0.0,0.2772000432014465,19.47597885131836,49.0,-4.694456100463867,-6193.037109375,60.57878875732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99615478515625,305.4167785644531,278.1499938964844,0.0,18000.0,313.1499938964844,17989.69921875,18000.0,0.0,0.0,0.1387092322111129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.195326954126358,0.195331335067749,-4.383385658002226e-06,0.0,0.0001407722447765,0.0,0.0,8.031622886657715,0.0,0.0,0.0,0.285945177078247,4.0,0.0,1.0
320640,293.1207275390625,297.1499938964844,293.1499938964844,0.0430533029139041,-1278.6212158203125,304.1464538574219,0.7323790192604065,0.0898014977574348,0.0810796320438385,293.1058959960937,297.1499938964844,293.1499938964844,0.0599422678351402,-1643.182373046875,304.1449890136719,0.7813796997070312,0.1098061054944992,0.1042088195681572,293.1081848144531,297.1499938964844,293.1499938964844,0.0587051548063755,-1197.1221923828125,304.1451416015625,0.7777354717254639,0.1082904636859893,0.075919285416603,292.84967041015625,297.1499938964844,293.1499938964844,0.1452852487564087,-3255.521240234375,304.1421203613281,0.9855013489723206,0.3001346588134765,0.2065079063177108,293.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1285705566406,0.6033236384391785,0.050000000745058,0.2273695915937423,291.12823486328125,291.1499938964844,270.27667236328125,269.54254150390625,283.76513671875,293.274658203125,291.1277160644531,1.0,0.1744255721569061,1.0,1.0,0.9704443216323853,1.0,-0.8341556191444397,0.3453852534294128,0.4887703657150268,0.1800455898046493,0.0,0.0,0.2772000432014465,19.47597885131836,49.0,-4.694456100463867,-6193.037109375,60.57878875732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99615478515625,305.4167785644531,278.1499938964844,0.0,18000.0,313.1499938964844,17989.69921875,18000.0,0.0,0.0,0.1387092322111129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.195326954126358,0.195331335067749,-4.383385658002226e-06,0.0,0.0001407722447765,0.0,0.0,8.031622886657715,0.0,0.0,0.0,0.285945177078247,4.0,0.0,1.0
320700,293.12030029296875,297.1499938964844,293.1499938964844,0.0434596538543701,-1285.2701416015625,304.1463623046875,0.7325327396392822,0.0902570411562919,0.081490121781826,293.1053771972656,297.1499938964844,293.1499938964844,0.0604935251176357,-1653.2198486328125,304.1448974609375,0.781802237033844,0.1104640960693359,0.1048310473561286,293.1076965332031,297.1499938964844,293.1499938964844,0.0592357963323593,-1204.2216796875,304.1450500488281,0.7781074047088623,0.1089190170168876,0.0763590186834335,292.8500671386719,297.1499938964844,293.1499938964844,0.1464712619781494,-3276.94140625,304.1413879394531,0.986081063747406,0.3038612306118011,0.2078482806682586,293.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.126708984375,0.6023784875869751,0.050000000745058,0.2273904979228973,291.1263427734375,291.1499938964844,270.2583312988281,269.52490234375,283.7555236816406,293.2733459472656,291.12579345703125,1.0,0.1751227229833603,1.0,1.0,0.9704375863075256,1.0,-0.8375565409660339,0.3468393683433532,0.4907171726226806,0.180933266878128,0.0,0.0,0.2789697647094726,19.62644386291504,49.0,-5.099603176116943,-6224.21875,61.31022644042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9969482421875,305.4281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,17988.677734375,18000.0,0.0,0.0,0.1390075534582138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.196599394083023,0.196603775024414,-4.385949068819173e-06,0.0,0.0001410749973729,0.0,0.0,8.092072486877441,0.0,0.0,0.0,0.2861850261688232,4.0,0.0,1.0
320760,293.119873046875,297.1499938964844,293.1499938964844,0.0438716076314449,-1292.0150146484375,304.1462707519531,0.7326337099075317,0.0907170176506042,0.0819058790802955,293.1048583984375,297.1499938964844,293.1499938964844,0.061051245778799,-1663.399169921875,304.1448059082031,0.7821630835533142,0.1111286431550979,0.1054612025618553,293.107177734375,297.1499938964844,293.1499938964844,0.0597715452313423,-1211.406005859375,304.1449890136719,0.7784146070480347,0.1095525473356247,0.0768033489584922,292.8509216308594,297.1499938964844,293.1499938964844,0.1477355509996414,-3299.728515625,304.1406555175781,0.9866825342178344,0.3074922859668731,0.2092735916376114,293.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1247253417969,0.6013718247413635,0.050000000745058,0.2274129092693328,291.12432861328125,291.1499938964844,270.239990234375,269.5072631835937,283.7458190917969,293.27203369140625,291.1237487792969,1.0,0.1758520156145095,1.0,1.0,0.9704464673995972,1.0,-0.8410825729370117,0.3483486771583557,0.492733895778656,0.1818508058786392,0.0,0.0,0.2808833718299866,19.78645133972168,52.0,-5.411235332489014,-6256.74853515625,62.079620361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.994140625,305.43878173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.5859375,18000.0,0.0,0.0,0.1393444389104843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1979877352714538,0.197992131114006,-4.388766683405265e-06,0.0,0.0001414168946212,0.0,0.0,8.15821361541748,0.0,0.0,0.0,0.2864476442337036,4.0,0.0,1.0
320820,293.1190490722656,297.1499938964844,293.1499938964844,0.0447027683258056,-1305.6297607421875,304.1461486816406,0.7326546311378479,0.091644711792469,0.0827472060918808,293.1039123535156,297.1499938964844,293.1499938964844,0.0621741898357868,-1683.9581298828125,304.1446838378906,0.7826692461967468,0.1124696359038353,0.1067365780472755,293.10626220703125,297.1499938964844,293.1499938964844,0.0608475655317306,-1225.8779296875,304.1448669433594,0.7788078188896179,0.1108278334140777,0.0777003094553947,292.85406494140625,297.1499938964844,293.1499938964844,0.1504988819360733,-3349.3583984375,304.13916015625,0.987943947315216,0.3144378960132599,0.2123873382806778,293.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1209411621094,0.5991668105125427,0.050000000745058,0.2274625450372696,291.12060546875,291.1499938964844,270.2033386230469,269.4719543457031,283.7261657714844,293.2693786621094,291.1202087402344,1.0,0.1774075180292129,1.0,1.0,0.970464289188385,1.0,-0.8484960794448853,0.3515274226665497,0.4969686567783355,0.1837760061025619,0.0,0.0,0.2850670516490936,20.136587142944336,55.0,-4.636764049530029,-6328.326171875,63.73497009277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9775695800781,305.45379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.466796875,18000.0,0.0,0.0,0.1401628404855728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2010997980833053,0.2011041939258575,-4.395218184072292e-06,0.0,0.0001422474597347,0.0,0.0,8.307279586791992,0.0,0.0,0.0,0.2870406806468963,4.0,0.0,1.0
320880,293.1190490722656,297.1499938964844,293.1499938964844,0.0447027683258056,-1305.6297607421875,304.1461486816406,0.7326546311378479,0.091644711792469,0.0827472060918808,293.1039123535156,297.1499938964844,293.1499938964844,0.0621741898357868,-1683.9581298828125,304.1446838378906,0.7826692461967468,0.1124696359038353,0.1067365780472755,293.10626220703125,297.1499938964844,293.1499938964844,0.0608475655317306,-1225.8779296875,304.1448669433594,0.7788078188896179,0.1108278334140777,0.0777003094553947,292.85406494140625,297.1499938964844,293.1499938964844,0.1504988819360733,-3349.3583984375,304.13916015625,0.987943947315216,0.3144378960132599,0.2123873382806778,293.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1209411621094,0.5991668105125427,0.050000000745058,0.2274625450372696,291.12060546875,291.1499938964844,270.2033386230469,269.4719543457031,283.7261657714844,293.2693786621094,291.1202087402344,1.0,0.1774075180292129,1.0,1.0,0.970464289188385,1.0,-0.8484960794448853,0.3515274226665497,0.4969686567783355,0.1837760061025619,0.0,0.0,0.2850670516490936,20.136587142944336,55.0,-4.636764049530029,-6328.326171875,63.73497009277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9775695800781,305.45379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.466796875,18000.0,0.0,0.0,0.1401628404855728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2010997980833053,0.2011041939258575,-4.395218184072292e-06,0.0,0.0001422474597347,0.0,0.0,8.307279586791992,0.0,0.0,0.0,0.2870406806468963,4.0,0.0,1.0
320940,293.11834716796875,297.1499938964844,293.1499938964844,0.0455284975469112,-1319.1490478515625,304.14605712890625,0.7324148416519165,0.0925756767392158,0.0835946649312973,293.1029968261719,297.1499938964844,293.1499938964844,0.0632891431450843,-1704.4334716796875,304.14459228515625,0.7828624844551086,0.113817498087883,0.1080222651362419,293.1054077148437,297.1499938964844,293.1499938964844,0.0619126036763191,-1240.242919921875,304.1448059082031,0.7788834571838379,0.1121058538556099,0.0786018744111061,292.8591003417969,297.1499938964844,293.1499938964844,0.1535573750734329,-3403.994384765625,304.1376953125,0.9892640709877014,0.3209183514118194,0.2158509790897369,293.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11895751953125,0.5967036485671997,0.050000000745058,0.2275189012289047,291.11883544921875,291.1499938964844,270.1666564941406,269.4366760253906,283.7062683105469,293.266845703125,291.1187438964844,1.0,0.1790900826454162,1.0,1.0,0.9704821109771729,1.0,-0.8563628792762756,0.3549063503742218,0.5014564990997314,0.1858185529708862,0.0,0.0,0.289363294839859,20.52832794189453,58.0,-2.3294360637664795,-6405.89404296875,65.5479736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9468994140625,305.455322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.421875,18000.0,0.0,0.0,0.1412176489830017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2044395506381988,0.204443946480751,-4.402515060064616e-06,0.0,0.0001433179568266,0.0,0.0,8.468820571899414,0.0,0.0,0.0,0.2876869142055511,4.0,0.0,1.0
321000,293.11834716796875,297.1499938964844,293.1499938964844,0.0455284975469112,-1319.1490478515625,304.14605712890625,0.7324148416519165,0.0925756767392158,0.0835946649312973,293.1029968261719,297.1499938964844,293.1499938964844,0.0632891431450843,-1704.4334716796875,304.14459228515625,0.7828624844551086,0.113817498087883,0.1080222651362419,293.1054077148437,297.1499938964844,293.1499938964844,0.0619126036763191,-1240.242919921875,304.1448059082031,0.7788834571838379,0.1121058538556099,0.0786018744111061,292.8591003417969,297.1499938964844,293.1499938964844,0.1535573750734329,-3403.994384765625,304.1376953125,0.9892640709877014,0.3209183514118194,0.2158509790897369,293.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11895751953125,0.5967036485671997,0.050000000745058,0.2275189012289047,291.11883544921875,291.1499938964844,270.1666564941406,269.4366760253906,283.7062683105469,293.266845703125,291.1187438964844,1.0,0.1790900826454162,1.0,1.0,0.9704821109771729,1.0,-0.8563628792762756,0.3549063503742218,0.5014564990997314,0.1858185529708862,0.0,0.0,0.289363294839859,20.52832794189453,58.0,-2.3294360637664795,-6405.89404296875,65.5479736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9468994140625,305.455322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.421875,18000.0,0.0,0.0,0.1412176489830017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2044395506381988,0.204443946480751,-4.402515060064616e-06,0.0,0.0001433179568266,0.0,0.0,8.468820571899414,0.0,0.0,0.0,0.2876869142055511,4.0,0.0,1.0
321060,293.1177062988281,297.1499938964844,293.1499938964844,0.0463516041636467,-1332.6453857421875,304.14599609375,0.731900691986084,0.0935033634305,0.08444195240736,293.10223388671875,297.1499938964844,293.1499938964844,0.0644000992178917,-1724.922607421875,304.14453125,0.7827264666557312,0.1151647418737411,0.109310433268547,293.1047058105469,297.1499938964844,293.1499938964844,0.0629707127809524,-1254.5731201171875,304.144775390625,0.7786260843276978,0.1133791357278823,0.0795024111866951,292.8660583496094,297.1499938964844,293.1499938964844,0.1569317430257797,-3463.978271484375,304.1361694335937,0.9906172156333924,0.3268819451332092,0.2196585983037948,293.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1177062988281,0.5939819812774658,0.050000000745058,0.2275823205709457,291.1175231933594,291.1499938964844,270.1300048828125,269.4013671875,283.686279296875,293.2645263671875,291.1172790527344,1.0,0.1808973103761673,1.0,1.0,0.9705362915992736,1.0,-0.8646525144577026,0.3584703803062439,0.5061821341514587,0.1879742592573166,0.0,0.0,0.2937686443328857,20.96338081359864,61.0,-2.3571906089782715,-6482.81298828125,67.52203369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90533447265625,305.4487609863281,278.1499938964844,0.0,18000.0,313.1499938964844,17983.640625,18000.0,0.0,0.0,0.1425269693136215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2078733593225479,0.2078777700662613,-4.410188466863474e-06,0.0,0.0001446467649657,0.0,0.0,8.636212348937988,0.0,0.0,0.0,0.2883601188659668,4.0,0.0,1.0
321120,293.1177062988281,297.1499938964844,293.1499938964844,0.0463516041636467,-1332.6453857421875,304.14599609375,0.731900691986084,0.0935033634305,0.08444195240736,293.10223388671875,297.1499938964844,293.1499938964844,0.0644000992178917,-1724.922607421875,304.14453125,0.7827264666557312,0.1151647418737411,0.109310433268547,293.1047058105469,297.1499938964844,293.1499938964844,0.0629707127809524,-1254.5731201171875,304.144775390625,0.7786260843276978,0.1133791357278823,0.0795024111866951,292.8660583496094,297.1499938964844,293.1499938964844,0.1569317430257797,-3463.978271484375,304.1361694335937,0.9906172156333924,0.3268819451332092,0.2196585983037948,293.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1177062988281,0.5939819812774658,0.050000000745058,0.2275823205709457,291.1175231933594,291.1499938964844,270.1300048828125,269.4013671875,283.686279296875,293.2645263671875,291.1172790527344,1.0,0.1808973103761673,1.0,1.0,0.9705362915992736,1.0,-0.8646525144577026,0.3584703803062439,0.5061821341514587,0.1879742592573166,0.0,0.0,0.2937686443328857,20.96338081359864,61.0,-2.3571906089782715,-6482.81298828125,67.52203369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90533447265625,305.4487609863281,278.1499938964844,0.0,18000.0,313.1499938964844,17983.640625,18000.0,0.0,0.0,0.1425269693136215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2078733593225479,0.2078777700662613,-4.410188466863474e-06,0.0,0.0001446467649657,0.0,0.0,8.636212348937988,0.0,0.0,0.0,0.2883601188659668,4.0,0.0,1.0
321180,293.1172180175781,297.1499938964844,293.1499938964844,0.047176044434309,-1346.20654296875,304.1459655761719,0.7311039566993713,0.0944233164191246,0.0852846577763557,293.1015930175781,297.1499938964844,293.1499938964844,0.0655125454068183,-1745.5479736328125,304.1445007324219,0.7822525501251221,0.1165064573287963,0.1105959489941597,293.1041259765625,297.1499938964844,293.1499938964844,0.0640271008014679,-1268.9547119140625,304.1447448730469,0.7780269384384155,0.1146425679326057,0.0803980082273483,292.8749389648437,297.1499938964844,293.1499938964844,0.1606410145759582,-3529.60205078125,304.1346130371094,0.9919763207435608,0.3322758376598358,0.2238027453422546,293.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1153259277344,0.5910014510154724,0.050000000745058,0.2276531904935836,291.114990234375,291.1499938964844,270.09332275390625,269.3660583496094,283.6662292480469,293.2624206542969,291.11444091796875,1.0,0.1828280240297317,1.0,1.0,0.9705904722213744,1.0,-0.8733404874801636,0.3622094392776489,0.5111310482025146,0.1902412325143814,0.0,0.0,0.2985899448394775,21.443819046020508,64.0,-4.3957133293151855,-6557.56689453125,69.66219329833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.857421875,305.4473876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17981.841796875,18000.0,0.0,0.0,0.1440810710191726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2116384655237198,0.2116428762674331,-4.4185121623741e-06,0.0,0.0001462239742977,0.0,0.0,8.820745468139648,0.0,0.0,0.0,0.2891017198562622,4.0,0.0,1.0
321240,293.1172180175781,297.1499938964844,293.1499938964844,0.047176044434309,-1346.20654296875,304.1459655761719,0.7311039566993713,0.0944233164191246,0.0852846577763557,293.1015930175781,297.1499938964844,293.1499938964844,0.0655125454068183,-1745.5479736328125,304.1445007324219,0.7822525501251221,0.1165064573287963,0.1105959489941597,293.1041259765625,297.1499938964844,293.1499938964844,0.0640271008014679,-1268.9547119140625,304.1447448730469,0.7780269384384155,0.1146425679326057,0.0803980082273483,292.8749389648437,297.1499938964844,293.1499938964844,0.1606410145759582,-3529.60205078125,304.1346130371094,0.9919763207435608,0.3322758376598358,0.2238027453422546,293.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1153259277344,0.5910014510154724,0.050000000745058,0.2276531904935836,291.114990234375,291.1499938964844,270.09332275390625,269.3660583496094,283.6662292480469,293.2624206542969,291.11444091796875,1.0,0.1828280240297317,1.0,1.0,0.9705904722213744,1.0,-0.8733404874801636,0.3622094392776489,0.5111310482025146,0.1902412325143814,0.0,0.0,0.2985899448394775,21.443819046020508,64.0,-4.3957133293151855,-6557.56689453125,69.66219329833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.857421875,305.4473876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17981.841796875,18000.0,0.0,0.0,0.1440810710191726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2116384655237198,0.2116428762674331,-4.4185121623741e-06,0.0,0.0001462239742977,0.0,0.0,8.820745468139648,0.0,0.0,0.0,0.2891017198562622,4.0,0.0,1.0
321300,293.11700439453125,297.1499938964844,293.1499938964844,0.0475936755537986,-1353.106689453125,304.1459350585937,0.7305998802185059,0.0948794707655906,0.0857033804059028,293.101318359375,297.1499938964844,293.1499938964844,0.0660752654075622,-1756.037353515625,304.1444702148437,0.7818893194198608,0.1171742156147956,0.1112366467714309,293.1039123535156,297.1499938964844,293.1499938964844,0.0645604655146598,-1276.2552490234375,304.1447448730469,0.7775998115539551,0.1152695342898368,0.0808431357145309,292.8800964355469,297.1499938964844,293.1499938964844,0.1626336574554443,-3564.7431640625,304.1337890625,0.9926488995552064,0.3347455561161041,0.2259961515665054,293.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11285400390625,0.589415431022644,0.050000000745058,0.2276915460824966,291.1122741699219,291.1499938964844,270.07501220703125,269.3484191894531,283.6561889648437,293.261474609375,291.11138916015625,1.0,0.1838388442993164,1.0,1.0,0.9706175923347472,1.0,-0.8778247237205505,0.3641407489776611,0.5136839747428894,0.1914147138595581,0.0,0.0,0.3013741075992584,21.70159149169922,64.0,-6.662214756011963,-6595.13037109375,70.79578399658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8329467773437,305.4541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17980.078125,18000.0,0.0,0.0,0.1449361890554428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2137658596038818,0.2137702852487564,-4.423104201123351e-06,0.0,0.0001470918068662,0.0,0.0,8.925335884094238,0.0,0.0,0.0,0.2895220518112182,4.0,0.0,1.0
321360,293.1168212890625,297.1499938964844,293.1499938964844,0.0480114743113517,-1360.0225830078125,304.1459045410156,0.7300269603729248,0.0953328683972358,0.0861200764775276,293.10107421875,297.1499938964844,293.1499938964844,0.0666383355855941,-1766.561767578125,304.1444702148437,0.7814440131187439,0.1178396120667457,0.1118756011128425,293.10369873046875,297.1499938964844,293.1499938964844,0.0650933682918548,-1283.5689697265625,304.14471435546875,0.7770898938179016,0.1158930659294128,0.08128622174263,292.8857116699219,297.1499938964844,293.1499938964844,0.1647076904773712,-3601.221435546875,304.1329650878906,0.99331134557724,0.3370592296123504,0.2282662093639373,293.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1096496582031,0.587767481803894,0.050000000745058,0.2277318835258484,291.1089782714844,291.1499938964844,270.0566711425781,269.3307800292969,283.6461486816406,293.2605895996094,291.1081237792969,1.0,0.1848791539669037,1.0,1.0,0.9706631898880004,1.0,-0.882396399974823,0.3661101758480072,0.5162862539291382,0.192612811923027,0.0,0.0,0.3044398427009582,21.97123336791992,67.0,-7.785397052764893,-6635.1494140625,71.97197723388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8085327148437,305.4662780761719,278.1499938964844,0.0,18000.0,313.1499938964844,17977.681640625,18000.0,0.0,0.0,0.1458390802145004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2161615341901779,0.2161659598350525,-4.428233296494e-06,0.0,0.0001480081264162,0.0,0.0,9.043498039245604,0.0,0.0,0.0,0.2899954319000244,4.0,0.0,1.0
321420,293.1165466308594,297.1499938964844,293.1499938964844,0.0488275066018104,-1373.5264892578125,304.1459045410156,0.7286741733551025,0.0962302461266517,0.0869466289877891,293.10064697265625,297.1499938964844,293.1499938964844,0.0677424296736717,-1787.231201171875,304.1444702148437,0.7803073525428772,0.1191621422767639,0.1131474077701568,293.1033935546875,297.1499938964844,293.1499938964844,0.0661348402500152,-1297.8829345703125,304.1447448730469,0.7758219838142395,0.1171285361051559,0.0821655988693237,292.8983764648437,297.1499938964844,293.1499938964844,0.1690471321344375,-3677.148193359375,304.13140869140625,0.9945924282073976,0.3411926031112671,0.2330299764871597,293.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.10455322265625,0.5842857956886292,0.050000000745058,0.2278187870979309,291.1042785644531,291.1499938964844,270.0199890136719,269.29547119140625,283.62603759765625,293.259033203125,291.10418701171875,1.0,0.1870483011007309,1.0,1.0,0.9707544445991516,1.0,-0.8917920589447021,0.3701613545417785,0.5216306447982788,0.1950811296701431,0.0,0.0,0.3109036386013031,22.54752922058105,70.0,-4.343743801116943,-6730.78515625,74.45576477050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7588195800781,305.4911193847656,278.1499938964844,0.0,18000.0,313.1499938964844,17973.97265625,18000.0,0.0,0.0,0.1478016972541809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.221500888466835,0.2215053290128708,-4.440228622115683e-06,0.0,0.000149999934365,0.0,0.0,9.30976390838623,0.0,0.0,0.0,0.2910649478435516,4.0,0.0,1.0
321480,293.1165466308594,297.1499938964844,293.1499938964844,0.0488275066018104,-1373.5264892578125,304.1459045410156,0.7286741733551025,0.0962302461266517,0.0869466289877891,293.10064697265625,297.1499938964844,293.1499938964844,0.0677424296736717,-1787.231201171875,304.1444702148437,0.7803073525428772,0.1191621422767639,0.1131474077701568,293.1033935546875,297.1499938964844,293.1499938964844,0.0661348402500152,-1297.8829345703125,304.1447448730469,0.7758219838142395,0.1171285361051559,0.0821655988693237,292.8983764648437,297.1499938964844,293.1499938964844,0.1690471321344375,-3677.148193359375,304.13140869140625,0.9945924282073976,0.3411926031112671,0.2330299764871597,293.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.10455322265625,0.5842857956886292,0.050000000745058,0.2278187870979309,291.1042785644531,291.1499938964844,270.0199890136719,269.29547119140625,283.62603759765625,293.259033203125,291.10418701171875,1.0,0.1870483011007309,1.0,1.0,0.9707544445991516,1.0,-0.8917920589447021,0.3701613545417785,0.5216306447982788,0.1950811296701431,0.0,0.0,0.3109036386013031,22.54752922058105,70.0,-4.343743801116943,-6730.78515625,74.45576477050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7588195800781,305.4911193847656,278.1499938964844,0.0,18000.0,313.1499938964844,17973.97265625,18000.0,0.0,0.0,0.1478016972541809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.221500888466835,0.2215053290128708,-4.440228622115683e-06,0.0,0.000149999934365,0.0,0.0,9.30976390838623,0.0,0.0,0.0,0.2910649478435516,4.0,0.0,1.0
321540,293.1163635253906,297.1499938964844,293.1499938964844,0.0495989359915256,-1386.2509765625,304.14599609375,0.7270466685295105,0.0971124842762947,0.0877620875835418,293.1003723144531,297.1499938964844,293.1499938964844,0.0687963441014289,-1806.9564208984373,304.1445617675781,0.7788480520248413,0.12047129124403,0.1144090965390205,293.10321044921875,297.1499938964844,293.1499938964844,0.06712307035923,-1311.4569091796875,304.1448669433594,0.7742288112640381,0.1183457300066948,0.0830341950058937,292.912841796875,297.1499938964844,293.1499938964844,0.1735820472240448,-3755.893798828125,304.13006591796875,0.9957906603813172,0.3446381092071533,0.2380735874176025,293.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053771972656,0.5805622935295105,0.050000000745058,0.2279143780469894,291.1055603027344,291.1499938964844,269.9833374023437,269.2601623535156,283.6058959960937,293.2578125,291.1058044433594,1.0,0.1893330663442611,1.0,1.0,0.9708456993103028,1.0,-0.9014955759048462,0.3743518590927124,0.5271437168121338,0.197635605931282,0.0,0.0,0.3167701065540313,23.174943923950195,73.0,0.5679118037223816,-6827.025390625,77.11785125732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70623779296875,305.5039367675781,278.1499938964844,0.0,18000.0,313.1499938964844,17974.6328125,18000.0,0.0,0.0,0.1499979794025421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2266866713762283,0.2266911268234253,-4.453105248103384e-06,0.0,0.0001522288803244,0.0,0.0,9.573319435119627,0.0,0.0,0.0,0.29213547706604,4.0,0.0,1.0
321600,293.1163635253906,297.1499938964844,293.1499938964844,0.0495989359915256,-1386.2509765625,304.14599609375,0.7270466685295105,0.0971124842762947,0.0877620875835418,293.1003723144531,297.1499938964844,293.1499938964844,0.0687963441014289,-1806.9564208984373,304.1445617675781,0.7788480520248413,0.12047129124403,0.1144090965390205,293.10321044921875,297.1499938964844,293.1499938964844,0.06712307035923,-1311.4569091796875,304.1448669433594,0.7742288112640381,0.1183457300066948,0.0830341950058937,292.912841796875,297.1499938964844,293.1499938964844,0.1735820472240448,-3755.893798828125,304.13006591796875,0.9957906603813172,0.3446381092071533,0.2380735874176025,293.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1053771972656,0.5805622935295105,0.050000000745058,0.2279143780469894,291.1055603027344,291.1499938964844,269.9833374023437,269.2601623535156,283.6058959960937,293.2578125,291.1058044433594,1.0,0.1893330663442611,1.0,1.0,0.9708456993103028,1.0,-0.9014955759048462,0.3743518590927124,0.5271437168121338,0.197635605931282,0.0,0.0,0.3167701065540313,23.174943923950195,73.0,0.5679118037223816,-6827.025390625,77.11785125732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70623779296875,305.5039367675781,278.1499938964844,0.0,18000.0,313.1499938964844,17974.6328125,18000.0,0.0,0.0,0.1499979794025421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2266866713762283,0.2266911268234253,-4.453105248103384e-06,0.0,0.0001522288803244,0.0,0.0,9.573319435119627,0.0,0.0,0.0,0.29213547706604,4.0,0.0,1.0
321660,293.1163024902344,297.1499938964844,293.1499938964844,0.0503592677414417,-1398.832763671875,304.14605712890625,0.7251428961753845,0.0979769453406333,0.0885638520121574,293.1001892089844,297.1499938964844,293.1499938964844,0.0698400661349296,-1826.5767822265625,304.1446228027344,0.7770715355873108,0.121764525771141,0.1156581491231918,293.1031494140625,297.1499938964844,293.1499938964844,0.0680970773100853,-1324.8935546875,304.1449584960937,0.7723155617713928,0.1195415928959846,0.0838897302746772,292.9290466308594,297.1499938964844,293.1499938964844,0.1783885061740875,-3838.870361328125,304.1286926269531,0.9968780875205994,0.34736168384552,0.2433742433786392,293.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063232421875,0.576603889465332,0.050000000745058,0.2280192226171493,291.1063842773437,291.1499938964844,269.9466552734375,269.224853515625,283.5857238769531,293.25689697265625,291.1064758300781,1.0,0.1917308419942855,1.0,1.0,0.9709728956222534,1.0,-0.911471426486969,0.378667801618576,0.5328036546707153,0.2002611458301544,0.0,0.0,0.3225208222866058,23.85597038269043,76.0,0.8568031787872314,-6921.4404296875,79.96220397949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6559143066406,305.51251220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17974.603515625,18000.0,0.0,0.0,0.152378648519516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2317104786634445,0.2317149490118026,-4.465679012355395e-06,0.0,0.0001546449639135,0.0,0.0,9.831274032592772,0.0,0.0,0.0,0.2931879162788391,4.0,0.0,1.0
321720,293.1163024902344,297.1499938964844,293.1499938964844,0.0503592677414417,-1398.832763671875,304.14605712890625,0.7251428961753845,0.0979769453406333,0.0885638520121574,293.1001892089844,297.1499938964844,293.1499938964844,0.0698400661349296,-1826.5767822265625,304.1446228027344,0.7770715355873108,0.121764525771141,0.1156581491231918,293.1031494140625,297.1499938964844,293.1499938964844,0.0680970773100853,-1324.8935546875,304.1449584960937,0.7723155617713928,0.1195415928959846,0.0838897302746772,292.9290466308594,297.1499938964844,293.1499938964844,0.1783885061740875,-3838.870361328125,304.1286926269531,0.9968780875205994,0.34736168384552,0.2433742433786392,293.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063232421875,0.576603889465332,0.050000000745058,0.2280192226171493,291.1063842773437,291.1499938964844,269.9466552734375,269.224853515625,283.5857238769531,293.25689697265625,291.1064758300781,1.0,0.1917308419942855,1.0,1.0,0.9709728956222534,1.0,-0.911471426486969,0.378667801618576,0.5328036546707153,0.2002611458301544,0.0,0.0,0.3225208222866058,23.85597038269043,76.0,0.8568031787872314,-6921.4404296875,79.96220397949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6559143066406,305.51251220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17974.603515625,18000.0,0.0,0.0,0.152378648519516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2317104786634445,0.2317149490118026,-4.465679012355395e-06,0.0,0.0001546449639135,0.0,0.0,9.831274032592772,0.0,0.0,0.0,0.2931879162788391,4.0,0.0,1.0
321780,293.1163635253906,297.1499938964844,293.1499938964844,0.0511049330234527,-1411.205078125,304.1461181640625,0.722964346408844,0.0988229662179946,0.0893510654568672,293.1001281738281,297.1499938964844,293.1499938964844,0.0708696022629737,-1846.0042724609373,304.14471435546875,0.7749888896942139,0.1230407729744911,0.1168933510780334,293.1032409667969,297.1499938964844,293.1499938964844,0.0690528899431228,-1338.1285400390625,304.1450500488281,0.7700943946838379,0.1207151412963867,0.084731288254261,292.9469299316406,297.1499938964844,293.1499938964844,0.1834395825862884,-3925.528564453125,304.1273803710937,0.997828245162964,0.3493337631225586,0.2489053308963775,293.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1068420410156,0.5724207162857056,0.050000000745058,0.2281338721513748,291.1069030761719,291.1499938964844,269.9100036621094,269.1895751953125,283.5654296875,293.2562866210937,291.1070251464844,1.0,0.1942392289638519,1.0,1.0,0.971100091934204,1.0,-0.9216849207878112,0.3830965459346771,0.5385884046554565,0.2029478400945663,0.0,0.0,0.3282347917556762,24.59328842163086,79.0,0.9444291591644288,-7018.45166015625,82.99308013916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6106872558594,305.52410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17973.91015625,18000.0,0.0,0.0,0.1549001336097717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2368331402540207,0.23683762550354,-4.4786092985305e-06,0.0,0.0001572039473103,0.0,0.0,10.09702968597412,0.0,0.0,0.0,0.2942712903022766,4.0,0.0,1.0
321840,293.1163635253906,297.1499938964844,293.1499938964844,0.0511049330234527,-1411.205078125,304.1461181640625,0.722964346408844,0.0988229662179946,0.0893510654568672,293.1001281738281,297.1499938964844,293.1499938964844,0.0708696022629737,-1846.0042724609373,304.14471435546875,0.7749888896942139,0.1230407729744911,0.1168933510780334,293.1032409667969,297.1499938964844,293.1499938964844,0.0690528899431228,-1338.1285400390625,304.1450500488281,0.7700943946838379,0.1207151412963867,0.084731288254261,292.9469299316406,297.1499938964844,293.1499938964844,0.1834395825862884,-3925.528564453125,304.1273803710937,0.997828245162964,0.3493337631225586,0.2489053308963775,293.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1068420410156,0.5724207162857056,0.050000000745058,0.2281338721513748,291.1069030761719,291.1499938964844,269.9100036621094,269.1895751953125,283.5654296875,293.2562866210937,291.1070251464844,1.0,0.1942392289638519,1.0,1.0,0.971100091934204,1.0,-0.9216849207878112,0.3830965459346771,0.5385884046554565,0.2029478400945663,0.0,0.0,0.3282347917556762,24.59328842163086,79.0,0.9444291591644288,-7018.45166015625,82.99308013916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6106872558594,305.52410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17973.91015625,18000.0,0.0,0.0,0.1549001336097717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2368331402540207,0.23683762550354,-4.4786092985305e-06,0.0,0.0001572039473103,0.0,0.0,10.09702968597412,0.0,0.0,0.0,0.2942712903022766,4.0,0.0,1.0
