time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
321900,293.11639404296875,297.1499938964844,293.1499938964844,0.0514716133475303,-1417.300048828125,304.14617919921875,0.7217726707458496,0.0992390438914299,0.0897392109036445,293.1001281738281,297.1499938964844,293.1499938964844,0.0713782608509063,-1855.627197265625,304.1447448730469,0.7738377451896667,0.1236723810434341,0.117505632340908,293.1033020019531,297.1499938964844,293.1499938964844,0.0695232301950454,-1344.657470703125,304.14508056640625,0.7688738107681274,0.1212934628129005,0.0851467698812484,292.9564819335937,297.1499938964844,293.1499938964844,0.1860477775335312,-3970.061279296875,304.1267395019531,0.9982443451881408,0.3500301837921142,0.2517481446266174,293.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1071472167969,0.5702490210533142,0.050000000745058,0.2281950563192367,291.1072082519531,291.1499938964844,269.89166259765625,269.1719055175781,283.5552673339844,293.256103515625,291.1073303222656,1.0,0.1955340802669525,1.0,1.0,0.9711636900901794,1.0,-0.9268697500228882,0.3853486776351928,0.5415210723876953,0.2043110579252243,0.0,0.0,0.3310551643371582,24.9839096069336,79.0,0.9305571913719176,-7067.6171875,84.5797348022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5904541015625,305.53094482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17973.666015625,18000.0,0.0,0.0,0.1562023162841797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2394024729728698,0.2394069582223892,-4.485218141780933e-06,0.0,0.0001585254940437,0.0,0.0,10.231550216674805,0.0,0.0,0.0,0.2948207855224609,4.0,0.0,1.0
321960,293.1164855957031,297.1499938964844,293.1499938964844,0.0518345534801483,-1423.340576171875,304.1462097167969,0.7205132842063904,0.0996505841612815,0.0901237800717353,293.10015869140625,297.1499938964844,293.1499938964844,0.0718832165002822,-1865.19677734375,304.144775390625,0.7726171016693115,0.1242996752262115,0.1181143522262573,293.1033935546875,297.1499938964844,293.1499938964844,0.0699889436364173,-1351.133056640625,304.1451416015625,0.767583966255188,0.1218662336468696,0.0855587571859359,292.9664001464844,297.1499938964844,293.1499938964844,0.1887072771787643,-4015.3232421875,304.12615966796875,0.9986175894737244,0.3505313992500305,0.2546367943286896,293.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1074523925781,0.5680273175239563,0.050000000745058,0.2282588928937912,291.1075134277344,291.1499938964844,269.8733215332031,269.1542663574219,283.5450744628906,293.2559509277344,291.1076354980469,1.0,0.1968553513288498,1.0,1.0,0.9712469577789308,1.0,-0.932099997997284,0.3876226544380188,0.5444773435592651,0.2056850790977478,0.0,0.0,0.333858460187912,25.38953018188477,82.0,0.8962968587875366,-7117.29443359375,86.2142333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.57196044921875,305.5386962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17973.404296875,18000.0,0.0,0.0,0.1575254201889038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2419797480106353,0.2419842481613159,-4.49191111329128e-06,0.0,0.0001598682720214,0.0,0.0,10.36728286743164,0.0,0.0,0.0,0.2953757643699646,4.0,0.0,1.0
322020,293.1166687011719,297.1499938964844,293.1499938964844,0.0525487959384918,-1435.24951171875,304.1462707519531,0.7177895307540894,0.1004602238535881,0.0908824056386947,293.1002502441406,297.1499938964844,293.1499938964844,0.0728815346956253,-1884.1614990234373,304.1448669433594,0.7699782252311707,0.1255413293838501,0.1193212866783142,293.1036376953125,297.1499938964844,293.1499938964844,0.0709060505032539,-1363.9156494140625,304.1452331542969,0.764808177947998,0.1229952499270439,0.086372397840023,292.98736572265625,297.1499938964844,293.1499938964844,0.1941669434309005,-4107.78515625,304.125,0.9990000128746032,0.3509363532066345,0.2605378031730652,293.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1080627441406,0.5634434819221497,0.050000000745058,0.2283948212862014,291.1081237792969,291.1499938964844,269.836669921875,269.11895751953125,283.52459716796875,293.2558898925781,291.1082458496094,1.0,0.1995759308338165,1.0,1.0,0.9714134931564332,1.0,-0.9426812529563904,0.3922313749790191,0.5504498481750488,0.2084627449512481,0.0,0.0,0.3394005000591278,26.247127532958984,85.0,0.943079113960266,-7218.25048828125,89.62896728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54052734375,305.5572509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17972.8828125,18000.0,0.0,0.0,0.1602173596620559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2471579015254974,0.2471624016761779,-4.50556672149105e-06,0.0,0.0001626002485863,0.0,0.0,10.642465591430664,0.0,0.0,0.0,0.2965022921562195,4.0,0.0,1.0
322080,293.1166687011719,297.1499938964844,293.1499938964844,0.0525487959384918,-1435.24951171875,304.1462707519531,0.7177895307540894,0.1004602238535881,0.0908824056386947,293.1002502441406,297.1499938964844,293.1499938964844,0.0728815346956253,-1884.1614990234373,304.1448669433594,0.7699782252311707,0.1255413293838501,0.1193212866783142,293.1036376953125,297.1499938964844,293.1499938964844,0.0709060505032539,-1363.9156494140625,304.1452331542969,0.764808177947998,0.1229952499270439,0.086372397840023,292.98736572265625,297.1499938964844,293.1499938964844,0.1941669434309005,-4107.78515625,304.125,0.9990000128746032,0.3509363532066345,0.2605378031730652,293.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1080627441406,0.5634434819221497,0.050000000745058,0.2283948212862014,291.1081237792969,291.1499938964844,269.836669921875,269.11895751953125,283.52459716796875,293.2558898925781,291.1082458496094,1.0,0.1995759308338165,1.0,1.0,0.9714134931564332,1.0,-0.9426812529563904,0.3922313749790191,0.5504498481750488,0.2084627449512481,0.0,0.0,0.3394005000591278,26.247127532958984,85.0,0.943079113960266,-7218.25048828125,89.62896728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54052734375,305.5572509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17972.8828125,18000.0,0.0,0.0,0.1602173596620559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2471579015254974,0.2471624016761779,-4.50556672149105e-06,0.0,0.0001626002485863,0.0,0.0,10.642465591430664,0.0,0.0,0.0,0.2965022921562195,4.0,0.0,1.0
322140,293.1169128417969,297.1499938964844,293.1499938964844,0.0532476790249347,-1446.9302978515625,304.1463623046875,0.714789092540741,0.1012526229023933,0.0916276201605796,293.1004333496094,297.1499938964844,293.1499938964844,0.0738643705844879,-1902.88818359375,304.1449279785156,0.7670997381210327,0.1267661601305008,0.1205145493149757,293.1039733886719,297.1499938964844,293.1499938964844,0.071804292500019,-1376.4722900390625,304.14532470703125,0.7617962956428528,0.1241029351949691,0.0871727541089057,293.0096740722656,297.1499938964844,293.1499938964844,0.199794203042984,-4202.45654296875,304.1239624023437,0.9990000128746032,0.3505342900753021,0.2665814161300659,293.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1087951660156,0.5586950778961182,0.050000000745058,0.2285421043634414,291.10888671875,291.1499938964844,269.79998779296875,269.0836486816406,283.5039978027344,293.2560119628906,291.1090393066406,1.0,0.2023975104093551,1.0,1.0,0.9715800881385804,1.0,-0.9533990025520324,0.3969110548496246,0.5564879775047302,0.2112729102373123,0.0,0.0,0.344832569360733,27.16817283630371,88.0,1.080963969230652,-7321.01220703125,93.24083709716795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5165405273437,305.5796203613281,278.1499938964844,0.0,18000.0,313.1499938964844,17972.484375,18000.0,0.0,0.0,0.1629451215267181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2523422837257385,0.2523468136787414,-4.519549293036107e-06,0.0,0.0001653685903875,0.0,0.0,10.92142105102539,0.0,0.0,0.0,0.2976463139057159,4.0,0.0,1.0
322200,293.1169128417969,297.1499938964844,293.1499938964844,0.0532476790249347,-1446.9302978515625,304.1463623046875,0.714789092540741,0.1012526229023933,0.0916276201605796,293.1004333496094,297.1499938964844,293.1499938964844,0.0738643705844879,-1902.88818359375,304.1449279785156,0.7670997381210327,0.1267661601305008,0.1205145493149757,293.1039733886719,297.1499938964844,293.1499938964844,0.071804292500019,-1376.4722900390625,304.14532470703125,0.7617962956428528,0.1241029351949691,0.0871727541089057,293.0096740722656,297.1499938964844,293.1499938964844,0.199794203042984,-4202.45654296875,304.1239624023437,0.9990000128746032,0.3505342900753021,0.2665814161300659,293.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1087951660156,0.5586950778961182,0.050000000745058,0.2285421043634414,291.10888671875,291.1499938964844,269.79998779296875,269.0836486816406,283.5039978027344,293.2560119628906,291.1090393066406,1.0,0.2023975104093551,1.0,1.0,0.9715800881385804,1.0,-0.9533990025520324,0.3969110548496246,0.5564879775047302,0.2112729102373123,0.0,0.0,0.344832569360733,27.16817283630371,88.0,1.080963969230652,-7321.01220703125,93.24083709716795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5165405273437,305.5796203613281,278.1499938964844,0.0,18000.0,313.1499938964844,17972.484375,18000.0,0.0,0.0,0.1629451215267181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2523422837257385,0.2523468136787414,-4.519549293036107e-06,0.0,0.0001653685903875,0.0,0.0,10.92142105102539,0.0,0.0,0.0,0.2976463139057159,4.0,0.0,1.0
322260,293.1172180175781,297.1499938964844,293.1499938964844,0.0539322607219219,-1458.4000244140625,304.1464233398437,0.711502730846405,0.1020287498831749,0.0923602879047393,293.10064697265625,297.1499938964844,293.1499938964844,0.0748327076435089,-1921.3916015625,304.14501953125,0.7640149593353271,0.1279747933149337,0.1216947510838508,293.1043701171875,297.1499938964844,293.1499938964844,0.072684921324253,-1388.817626953125,304.1454162597656,0.7585829496383667,0.1251903027296066,0.0879605039954185,293.03326416015625,297.1499938964844,293.1499938964844,0.2055764198303222,-4299.09716796875,304.1230163574219,0.9990000128746032,0.3493050634860992,0.2727519571781158,293.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1096496582031,0.5538148283958435,0.050000000745058,0.2287010848522186,291.1097412109375,291.1499938964844,269.7633361816406,269.04833984375,283.4832458496094,293.2562866210937,291.1098937988281,1.0,0.2053172588348388,1.0,1.0,0.9717772006988524,1.0,-0.9642373323440552,0.4016543626785278,0.5625830292701721,0.2141096591949463,0.0,0.0,0.3501427769660949,28.15423393249512,91.0,1.195313811302185,-7425.2958984375,97.05506896972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.499755859375,305.60552978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17972.18359375,18000.0,0.0,0.0,0.1656822860240936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2575122416019439,0.2575167715549469,-4.533799256023485e-06,0.0,0.0001681464636931,0.0,0.0,11.203096389770508,0.0,0.0,0.0,0.2988033592700958,4.0,0.0,1.0
322320,293.1172180175781,297.1499938964844,293.1499938964844,0.0539322607219219,-1458.4000244140625,304.1464233398437,0.711502730846405,0.1020287498831749,0.0923602879047393,293.10064697265625,297.1499938964844,293.1499938964844,0.0748327076435089,-1921.3916015625,304.14501953125,0.7640149593353271,0.1279747933149337,0.1216947510838508,293.1043701171875,297.1499938964844,293.1499938964844,0.072684921324253,-1388.817626953125,304.1454162597656,0.7585829496383667,0.1251903027296066,0.0879605039954185,293.03326416015625,297.1499938964844,293.1499938964844,0.2055764198303222,-4299.09716796875,304.1230163574219,0.9990000128746032,0.3493050634860992,0.2727519571781158,293.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1096496582031,0.5538148283958435,0.050000000745058,0.2287010848522186,291.1097412109375,291.1499938964844,269.7633361816406,269.04833984375,283.4832458496094,293.2562866210937,291.1098937988281,1.0,0.2053172588348388,1.0,1.0,0.9717772006988524,1.0,-0.9642373323440552,0.4016543626785278,0.5625830292701721,0.2141096591949463,0.0,0.0,0.3501427769660949,28.15423393249512,91.0,1.195313811302185,-7425.2958984375,97.05506896972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.499755859375,305.60552978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17972.18359375,18000.0,0.0,0.0,0.1656822860240936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2575122416019439,0.2575167715549469,-4.533799256023485e-06,0.0,0.0001681464636931,0.0,0.0,11.203096389770508,0.0,0.0,0.0,0.2988033592700958,4.0,0.0,1.0
322380,293.1175842285156,297.1499938964844,293.1499938964844,0.0546041429042816,-1469.6861572265625,304.146484375,0.7079200744628906,0.1027899757027626,0.0930815413594245,293.1009521484375,297.1499938964844,293.1499938964844,0.07578806579113,-1939.697509765625,304.14508056640625,0.7607675194740295,0.1291682869195938,0.12286277115345,293.10479736328125,297.1499938964844,293.1499938964844,0.073549747467041,-1400.975341796875,304.1455078125,0.7552127242088318,0.1262588202953338,0.0887365862727165,293.0581359863281,297.1499938964844,293.1499938964844,0.2115173190832138,-4397.7509765625,304.1221008300781,0.9990000128746032,0.3472234308719635,0.2790513038635254,293.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.11053466796875,0.5488461852073669,0.050000000745058,0.2288717329502105,291.1106262207031,291.1499938964844,269.7266540527344,269.0130310058594,283.4623413085937,293.2567138671875,291.1107788085937,1.0,0.2083322703838348,1.0,1.0,0.9719743132591248,1.0,-0.9752018451690674,0.406465083360672,0.5687367916107178,0.2169747799634933,0.0,0.0,0.3553335070610046,29.205406188964844,94.0,1.1986229419708252,-7530.98974609375,101.07894897460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.48956298828125,305.6344909667969,278.1499938964844,0.0,18000.0,313.1499938964844,17971.9140625,18000.0,0.0,0.0,0.1684073507785797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2626606225967407,0.262665182352066,-4.548284778138623e-06,0.0,0.0001709120551822,0.0,0.0,11.487115859985352,0.0,0.0,0.0,0.2999716103076935,4.0,0.0,1.0
322440,293.1175842285156,297.1499938964844,293.1499938964844,0.0546041429042816,-1469.6861572265625,304.146484375,0.7079200744628906,0.1027899757027626,0.0930815413594245,293.1009521484375,297.1499938964844,293.1499938964844,0.07578806579113,-1939.697509765625,304.14508056640625,0.7607675194740295,0.1291682869195938,0.12286277115345,293.10479736328125,297.1499938964844,293.1499938964844,0.073549747467041,-1400.975341796875,304.1455078125,0.7552127242088318,0.1262588202953338,0.0887365862727165,293.0581359863281,297.1499938964844,293.1499938964844,0.2115173190832138,-4397.7509765625,304.1221008300781,0.9990000128746032,0.3472234308719635,0.2790513038635254,293.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.11053466796875,0.5488461852073669,0.050000000745058,0.2288717329502105,291.1106262207031,291.1499938964844,269.7266540527344,269.0130310058594,283.4623413085937,293.2567138671875,291.1107788085937,1.0,0.2083322703838348,1.0,1.0,0.9719743132591248,1.0,-0.9752018451690674,0.406465083360672,0.5687367916107178,0.2169747799634933,0.0,0.0,0.3553335070610046,29.205406188964844,94.0,1.1986229419708252,-7530.98974609375,101.07894897460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.48956298828125,305.6344909667969,278.1499938964844,0.0,18000.0,313.1499938964844,17971.9140625,18000.0,0.0,0.0,0.1684073507785797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2626606225967407,0.262665182352066,-4.548284778138623e-06,0.0,0.0001709120551822,0.0,0.0,11.487115859985352,0.0,0.0,0.0,0.2999716103076935,4.0,0.0,1.0
322500,293.11773681640625,297.1499938964844,293.1499938964844,0.0549359247088432,-1475.270751953125,304.14654541015625,0.7060427069664001,0.1031654477119445,0.0934382528066635,293.1011047363281,297.1499938964844,293.1499938964844,0.0762614756822586,-1948.7872314453125,304.1451110839844,0.7590986490249634,0.1297596991062164,0.1234425008296966,293.10504150390625,297.1499938964844,293.1499938964844,0.0739769265055656,-1406.992919921875,304.1455383300781,0.7534847259521484,0.126786470413208,0.0891205519437789,293.071044921875,297.1499938964844,293.1499938964844,0.2145569175481796,-4447.9873046875,304.12164306640625,0.9990000128746032,0.3458471894264221,0.2822585701942444,293.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1109313964844,0.5463448762893677,0.050000000745058,0.2289613336324691,291.11102294921875,291.1499938964844,269.7083435058594,268.995361328125,283.4518127441406,293.2569580078125,291.1111755371094,1.0,0.2098751068115234,1.0,1.0,0.9720728993415833,1.0,-0.9807437062263488,0.4089012742042541,0.5718424320220947,0.2184210866689682,0.0,0.0,0.3578900098800659,29.755023956298828,94.0,1.1339269876480105,-7584.40478515625,103.17340850830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4866943359375,305.64996337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17971.765625,18000.0,0.0,0.0,0.1697601526975631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2652289867401123,0.2652335166931152,-4.555615760182263e-06,0.0,0.0001722849701764,0.0,0.0,11.630126953125,0.0,0.0,0.0,0.30056032538414,4.0,0.0,1.0
322560,293.117919921875,297.1499938964844,293.1499938964844,0.0552653893828392,-1480.8243408203125,304.1465759277344,0.7041377425193787,0.103537917137146,0.0937926620244979,293.10125732421875,297.1499938964844,293.1499938964844,0.0767324790358543,-1957.8431396484373,304.1451416015625,0.7574120759963989,0.1303479373455047,0.1240196451544761,293.1052551269531,297.1499938964844,293.1499938964844,0.0744011253118515,-1412.976806640625,304.14556884765625,0.7517403364181519,0.1273102164268493,0.0895020738244056,293.0842590332031,297.1499938964844,293.1499938964844,0.2176498472690582,-4498.94873046875,304.1211853027344,0.9990000128746032,0.3442444801330566,0.2855115830898285,293.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1112976074219,0.5438442826271057,0.050000000745058,0.2290535867214203,291.11138916015625,291.1499938964844,269.69000244140625,268.9776916503906,283.4412536621094,293.2572326660156,291.11151123046875,1.0,0.2114404588937759,1.0,1.0,0.9721975326538086,1.0,-0.98633474111557,0.4113614857196808,0.5749732851982117,0.2198781967163086,0.0,0.0,0.3604279160499573,30.319721221923828,97.0,1.021222472190857,-7638.2490234375,105.3244857788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4850769042969,305.6659851074219,278.1499938964844,0.0,18000.0,313.1499938964844,17971.572265625,18000.0,0.0,0.0,0.1711047887802124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2677987515926361,0.2678033113479614,-4.563014044833835e-06,0.0,0.0001736496196826,0.0,0.0,11.774093627929688,0.0,0.0,0.0,0.3011532127857208,4.0,0.0,1.0
322620,293.1183166503906,297.1499938964844,293.1499938964844,0.0559186190366745,-1491.8599853515625,304.1466064453125,0.7002702355384827,0.1042749136686325,0.0944955274462699,293.1015930175781,297.1499938964844,293.1499938964844,0.0776685252785682,-1975.8760986328125,304.14520263671875,0.7540101408958435,0.131515771150589,0.1251670718193054,293.1057434082031,297.1499938964844,293.1499938964844,0.0752420276403427,-1424.8636474609375,304.1456604003906,0.7482265830039978,0.1283471286296844,0.0902586281299591,293.1117858886719,297.1499938964844,293.1499938964844,0.2240108102560043,-4603.27294921875,304.12017822265625,0.9990000128746032,0.3403330743312835,0.2921678721904754,293.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1118469238281,0.5388707518577576,0.050000000745058,0.2292456924915313,291.11187744140625,291.1499938964844,269.6533203125,268.9423828125,283.4198913574219,293.2577819824219,291.1119689941406,1.0,0.2146367132663726,1.0,1.0,0.9724467992782592,1.0,-0.9976833462715148,0.4163646996021271,0.5813186168670654,0.2228320688009262,0.0,0.0,0.365473061800003,31.492843627929688,85.0,0.6720767617225647,-7747.4453125,109.80175018310548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.48486328125,305.6993713378906,278.1499938964844,0.0,18000.0,313.1499938964844,17971.00390625,18000.0,0.0,0.0,0.1737679094076156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2729652822017669,0.2729698717594147,-4.578070729621686e-06,0.0,0.0001763523323461,0.0,0.0,12.066203117370604,0.0,0.0,0.0,0.3023567199707031,4.0,0.0,1.0
322680,293.1183166503906,297.1499938964844,293.1499938964844,0.0559186190366745,-1491.8599853515625,304.1466064453125,0.7002702355384827,0.1042749136686325,0.0944955274462699,293.1015930175781,297.1499938964844,293.1499938964844,0.0776685252785682,-1975.8760986328125,304.14520263671875,0.7540101408958435,0.131515771150589,0.1251670718193054,293.1057434082031,297.1499938964844,293.1499938964844,0.0752420276403427,-1424.8636474609375,304.1456604003906,0.7482265830039978,0.1283471286296844,0.0902586281299591,293.1117858886719,297.1499938964844,293.1499938964844,0.2240108102560043,-4603.27294921875,304.12017822265625,0.9990000128746032,0.3403330743312835,0.2921678721904754,293.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1118469238281,0.5388707518577576,0.050000000745058,0.2292456924915313,291.11187744140625,291.1499938964844,269.6533203125,268.9423828125,283.4198913574219,293.2577819824219,291.1119689941406,1.0,0.2146367132663726,1.0,1.0,0.9724467992782592,1.0,-0.9976833462715148,0.4163646996021271,0.5813186168670654,0.2228320688009262,0.0,0.0,0.365473061800003,31.492843627929688,85.0,0.6720767617225647,-7747.4453125,109.80175018310548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.48486328125,305.6993713378906,278.1499938964844,0.0,18000.0,313.1499938964844,17971.00390625,18000.0,0.0,0.0,0.1737679094076156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2729652822017669,0.2729698717594147,-4.578070729621686e-06,0.0,0.0001763523323461,0.0,0.0,12.066203117370604,0.0,0.0,0.0,0.3023567199707031,4.0,0.0,1.0
322740,293.11865234375,297.1499938964844,293.1499938964844,0.0565510541200637,-1502.5546875,304.1466979980469,0.6976212859153748,0.105008378624916,0.0951856449246406,293.1018981933594,297.1499938964844,293.1499938964844,0.0785819366574287,-1993.4923095703125,304.1452941894531,0.7518337965011597,0.1326785534620285,0.1262998580932617,293.106201171875,297.1499938964844,293.1499938964844,0.0760588124394416,-1436.421630859375,304.145751953125,0.7459125518798828,0.129377007484436,0.0910028219223022,293.1394348144531,297.1499938964844,293.1499938964844,0.2291641235351562,-4686.59228515625,304.1216125488281,0.9990000128746032,0.3356904983520508,0.2974630296230316,293.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11309814453125,0.5350543260574341,0.050000000745058,0.2294016629457473,291.1134033203125,291.1499938964844,269.6166687011719,268.9070739746094,283.39923095703125,293.2583312988281,291.1139221191406,1.0,0.2171980738639831,1.0,1.0,0.97269606590271,1.0,-1.0073082447052002,0.4206184148788452,0.586689829826355,0.2253277152776718,0.0,0.0,0.3702884018421173,32.451560974121094,73.0,3.156078100204468,-7851.18994140625,113.60657501220705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.48834228515625,305.7388000488281,278.1499938964844,0.0,18000.0,313.1499938964844,17971.154296875,18000.0,0.0,0.0,0.1763881742954254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2781004607677459,0.2781050503253937,-4.593497124005808e-06,0.0,0.0001790115784388,0.0,0.0,12.360672950744627,0.0,0.0,0.0,0.303569495677948,4.0,0.0,1.0
322800,293.11865234375,297.1499938964844,293.1499938964844,0.0565510541200637,-1502.5546875,304.1466979980469,0.6976212859153748,0.105008378624916,0.0951856449246406,293.1018981933594,297.1499938964844,293.1499938964844,0.0785819366574287,-1993.4923095703125,304.1452941894531,0.7518337965011597,0.1326785534620285,0.1262998580932617,293.106201171875,297.1499938964844,293.1499938964844,0.0760588124394416,-1436.421630859375,304.145751953125,0.7459125518798828,0.129377007484436,0.0910028219223022,293.1394348144531,297.1499938964844,293.1499938964844,0.2291641235351562,-4686.59228515625,304.1216125488281,0.9990000128746032,0.3356904983520508,0.2974630296230316,293.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11309814453125,0.5350543260574341,0.050000000745058,0.2294016629457473,291.1134033203125,291.1499938964844,269.6166687011719,268.9070739746094,283.39923095703125,293.2583312988281,291.1139221191406,1.0,0.2171980738639831,1.0,1.0,0.97269606590271,1.0,-1.0073082447052002,0.4206184148788452,0.586689829826355,0.2253277152776718,0.0,0.0,0.3702884018421173,32.451560974121094,73.0,3.156078100204468,-7851.18994140625,113.60657501220705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.48834228515625,305.7388000488281,278.1499938964844,0.0,18000.0,313.1499938964844,17971.154296875,18000.0,0.0,0.0,0.1763881742954254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2781004607677459,0.2781050503253937,-4.593497124005808e-06,0.0,0.0001790115784388,0.0,0.0,12.360672950744627,0.0,0.0,0.0,0.303569495677948,4.0,0.0,1.0
322860,293.1189270019531,297.1499938964844,293.1499938964844,0.0571539029479026,-1512.7281494140625,304.14678955078125,0.6962774395942688,0.1057444736361503,0.0958683788776397,293.1021728515625,297.1499938964844,293.1499938964844,0.0794603675603866,-2010.4139404296875,304.1453857421875,0.7509343028068542,0.1338414251804351,0.1274226605892181,293.1065979003906,297.1499938964844,293.1499938964844,0.0768403559923172,-1447.46484375,304.1458435058594,0.7448477149009705,0.1304062902927398,0.0917389169335365,293.1644592285156,297.1499938964844,293.1499938964844,0.2328530400991439,-4745.1962890625,304.1249694824219,0.9990000128746032,0.3308771550655365,0.301226943731308,293.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.11785888671875,0.5324174761772156,0.050000000745058,0.2295142114162445,291.11846923828125,291.1499938964844,269.5799865722656,268.87176513671875,283.37945556640625,293.2587280273437,291.11920166015625,1.0,0.21913942694664,1.0,1.0,0.9729666709899902,1.0,-1.015012264251709,0.4240341186523437,0.5909780859947205,0.2273028194904327,0.0,0.0,0.3741713762283325,33.15357971191406,61.0,6.601637840270996,-7940.71435546875,116.584716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4981994628906,305.7788391113281,278.1499938964844,0.0,18000.0,313.1499938964844,17975.205078125,18000.0,0.0,0.0,0.1789190620183944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.282509833574295,0.2825144529342651,-4.607869868777925e-06,0.0,0.00018158009334,0.0,0.0,12.618828773498535,0.0,0.0,0.0,0.3046379685401916,4.0,0.0,1.0
322920,293.1189270019531,297.1499938964844,293.1499938964844,0.0571539029479026,-1512.7281494140625,304.14678955078125,0.6962774395942688,0.1057444736361503,0.0958683788776397,293.1021728515625,297.1499938964844,293.1499938964844,0.0794603675603866,-2010.4139404296875,304.1453857421875,0.7509343028068542,0.1338414251804351,0.1274226605892181,293.1065979003906,297.1499938964844,293.1499938964844,0.0768403559923172,-1447.46484375,304.1458435058594,0.7448477149009705,0.1304062902927398,0.0917389169335365,293.1644592285156,297.1499938964844,293.1499938964844,0.2328530400991439,-4745.1962890625,304.1249694824219,0.9990000128746032,0.3308771550655365,0.301226943731308,293.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.11785888671875,0.5324174761772156,0.050000000745058,0.2295142114162445,291.11846923828125,291.1499938964844,269.5799865722656,268.87176513671875,283.37945556640625,293.2587280273437,291.11920166015625,1.0,0.21913942694664,1.0,1.0,0.9729666709899902,1.0,-1.015012264251709,0.4240341186523437,0.5909780859947205,0.2273028194904327,0.0,0.0,0.3741713762283325,33.15357971191406,61.0,6.601637840270996,-7940.71435546875,116.584716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4981994628906,305.7788391113281,278.1499938964844,0.0,18000.0,313.1499938964844,17975.205078125,18000.0,0.0,0.0,0.1789190620183944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.282509833574295,0.2825144529342651,-4.607869868777925e-06,0.0,0.00018158009334,0.0,0.0,12.618828773498535,0.0,0.0,0.0,0.3046379685401916,4.0,0.0,1.0
322980,293.119140625,297.1499938964844,293.1499938964844,0.0577463470399379,-1522.7369384765625,304.1468811035156,0.6961365938186646,0.1064902022480964,0.0965493991971015,293.1023864746094,297.1499938964844,293.1499938964844,0.0803243368864059,-2027.0718994140625,304.1454772949219,0.751196563243866,0.1350103169679641,0.1285405308008194,293.1069030761719,297.1499938964844,293.1499938964844,0.0776081457734108,-1458.3238525390625,304.1459655761719,0.7449203729629517,0.1314426511526107,0.0924717634916305,293.185546875,297.1499938964844,293.1499938964844,0.2351612597703933,-4780.9482421875,304.1294860839844,0.9990000128746032,0.3262326121330261,0.303539514541626,293.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239929199219,0.5308286547660828,0.050000000745058,0.2295840233564376,291.1247253417969,291.1499938964844,269.5433349609375,268.83642578125,283.3604431152344,293.2588195800781,291.1255187988281,1.0,0.220472976565361,1.0,1.0,0.9732372760772704,1.0,-1.0209110975265503,0.4266566634178161,0.5942544341087341,0.2287972271442413,0.0,0.0,0.3771327137947082,33.6038703918457,49.0,8.473395347595215,-8014.9248046875,118.73982238769533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5184936523437,305.81915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17980.296875,18000.0,0.0,0.0,0.1812859326601028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.285976767539978,0.2859813868999481,-4.6197601477615535e-06,0.0,0.0001839821779867,0.0,0.0,12.824981689453123,0.0,0.0,0.0,0.3054948449134826,4.0,0.0,1.0
323040,293.119140625,297.1499938964844,293.1499938964844,0.0577463470399379,-1522.7369384765625,304.1468811035156,0.6961365938186646,0.1064902022480964,0.0965493991971015,293.1023864746094,297.1499938964844,293.1499938964844,0.0803243368864059,-2027.0718994140625,304.1454772949219,0.751196563243866,0.1350103169679641,0.1285405308008194,293.1069030761719,297.1499938964844,293.1499938964844,0.0776081457734108,-1458.3238525390625,304.1459655761719,0.7449203729629517,0.1314426511526107,0.0924717634916305,293.185546875,297.1499938964844,293.1499938964844,0.2351612597703933,-4780.9482421875,304.1294860839844,0.9990000128746032,0.3262326121330261,0.303539514541626,293.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239929199219,0.5308286547660828,0.050000000745058,0.2295840233564376,291.1247253417969,291.1499938964844,269.5433349609375,268.83642578125,283.3604431152344,293.2588195800781,291.1255187988281,1.0,0.220472976565361,1.0,1.0,0.9732372760772704,1.0,-1.0209110975265503,0.4266566634178161,0.5942544341087341,0.2287972271442413,0.0,0.0,0.3771327137947082,33.6038703918457,49.0,8.473395347595215,-8014.9248046875,118.73982238769533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5184936523437,305.81915283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17980.296875,18000.0,0.0,0.0,0.1812859326601028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.285976767539978,0.2859813868999481,-4.6197601477615535e-06,0.0,0.0001839821779867,0.0,0.0,12.824981689453123,0.0,0.0,0.0,0.3054948449134826,4.0,0.0,1.0
323100,293.11920166015625,297.1499938964844,293.1499938964844,0.0580415055155754,-1527.7294921875,304.1469116210937,0.6965101957321167,0.1068692281842231,0.0968915000557899,293.1024475097656,297.1499938964844,293.1499938964844,0.0807534754276275,-2035.3533935546875,304.1455383300781,0.75175541639328,0.1355992406606674,0.1290996372699737,293.1070251464844,297.1499938964844,293.1499938964844,0.0779899135231971,-1463.728515625,304.14599609375,0.74537593126297,0.1319663226604461,0.0928388908505439,293.1942749023437,297.1499938964844,293.1499938964844,0.2357961535453796,-4790.32666015625,304.1320495605469,0.9990000128746032,0.324062168598175,0.3041556179523468,293.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273498535156,0.5304093360900879,0.050000000745058,0.2296026945114135,291.12811279296875,291.1499938964844,269.5249938964844,268.8187866210937,283.3512268066406,293.2587280273437,291.1289367675781,1.0,0.2209141105413437,1.0,1.0,0.9733725786209106,1.0,-1.0231956243515017,0.4276743233203888,0.5955212712287903,0.229369044303894,0.0,0.0,0.3782500028610229,33.73355484008789,49.0,9.074443817138672,-8046.4306640625,119.5022964477539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5334777832031,305.8400573730469,278.1499938964844,0.0,18000.0,313.1499938964844,17983.080078125,18000.0,0.0,0.0,0.1823841780424118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2873413562774658,0.2873459756374359,-4.624655048246496e-06,0.0,0.0001850967528298,0.0,0.0,12.907093048095703,0.0,0.0,0.0,0.3058368563652038,4.0,0.0,1.0
323160,293.1192321777344,297.1499938964844,293.1499938964844,0.0583376213908195,-1532.744140625,304.1469421386719,0.697160005569458,0.1072536334395408,0.0972359403967857,293.1025085449219,297.1499938964844,293.1499938964844,0.0811823233962059,-2043.63525390625,304.14556884765625,0.7525812983512878,0.1361923217773437,0.1296600550413131,293.1070861816406,297.1499938964844,293.1499938964844,0.0783724561333656,-1469.14892578125,304.1460266113281,0.746094286441803,0.132497176527977,0.093207947909832,293.20172119140625,297.1499938964844,293.1499938964844,0.2360678911209106,-4793.78955078125,304.13482666015625,0.9990000128746032,0.3220354616641998,0.3043937683105469,293.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308288574219,0.5302185416221619,0.050000000745058,0.2296112030744552,291.131591796875,291.1499938964844,269.50665283203125,268.8011169433594,283.3422241210937,293.258544921875,291.1324462890625,1.0,0.2212090790271759,1.0,1.0,0.9734967947006226,1.0,-1.025020718574524,0.4284884333610534,0.5965322256088257,0.2298216670751571,0.0,0.0,0.3791254460811615,33.80292510986328,37.0,9.479531288146973,-8074.10400390625,120.05379486083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5519104003906,305.8616027832031,278.1499938964844,0.0,18000.0,313.1499938964844,17985.99609375,18000.0,0.0,0.0,0.1834144741296768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.288449615240097,0.2884542644023895,-4.628794158634264e-06,0.0,0.0001861423661466,0.0,0.0,12.974385261535645,0.0,0.0,0.0,0.3061179518699646,4.0,0.0,1.0
323220,293.1191711425781,297.1499938964844,293.1499938964844,0.0589346475899219,-1542.8619384765625,304.1469421386719,0.6988639235496521,0.108042873442173,0.097939133644104,293.1025085449219,297.1499938964844,293.1499938964844,0.0820397362112999,-2060.19873046875,304.1455993652344,0.7546212673187256,0.1373954862356186,0.1307926177978515,293.1070251464844,297.1499938964844,293.1499938964844,0.0791528150439262,-1480.21435546875,304.14605712890625,0.7479454278945923,0.133597046136856,0.0939688831567764,293.2115478515625,297.1499938964844,293.1499938964844,0.2346601784229278,-4768.7744140625,304.14227294921875,0.9986780881881714,0.3187183141708374,0.3028275370597839,293.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.5301505923271179,0.050000000745058,0.2296142131090164,291.1395263671875,291.1499938964844,269.4700012207031,268.76580810546875,283.3254089355469,293.2577514648437,291.1406555175781,1.0,0.2213592231273651,1.0,1.0,0.9737452268600464,1.0,-1.0262479782104492,0.4290405511856079,0.5972073674201965,0.2300944924354553,0.0,0.0,0.3800118267536163,33.83457946777344,25.0,11.598913192749023,-8113.623046875,120.40090942382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6002502441406,305.9095153808594,278.1499938964844,0.0,18000.0,313.1499938964844,17992.669921875,18000.0,0.0,0.0,0.185230478644371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2898158729076385,0.289820522069931,-4.634613560483558e-06,0.0,0.0001879853953141,0.0,0.0,13.059442520141602,0.0,0.0,0.0,0.3064754605293274,4.0,0.0,1.0
323280,293.1191711425781,297.1499938964844,293.1499938964844,0.0589346475899219,-1542.8619384765625,304.1469421386719,0.6988639235496521,0.108042873442173,0.097939133644104,293.1025085449219,297.1499938964844,293.1499938964844,0.0820397362112999,-2060.19873046875,304.1455993652344,0.7546212673187256,0.1373954862356186,0.1307926177978515,293.1070251464844,297.1499938964844,293.1499938964844,0.0791528150439262,-1480.21435546875,304.14605712890625,0.7479454278945923,0.133597046136856,0.0939688831567764,293.2115478515625,297.1499938964844,293.1499938964844,0.2346601784229278,-4768.7744140625,304.14227294921875,0.9986780881881714,0.3187183141708374,0.3028275370597839,293.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.5301505923271179,0.050000000745058,0.2296142131090164,291.1395263671875,291.1499938964844,269.4700012207031,268.76580810546875,283.3254089355469,293.2577514648437,291.1406555175781,1.0,0.2213592231273651,1.0,1.0,0.9737452268600464,1.0,-1.0262479782104492,0.4290405511856079,0.5972073674201965,0.2300944924354553,0.0,0.0,0.3800118267536163,33.83457946777344,25.0,11.598913192749023,-8113.623046875,120.40090942382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6002502441406,305.9095153808594,278.1499938964844,0.0,18000.0,313.1499938964844,17992.669921875,18000.0,0.0,0.0,0.185230478644371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2898158729076385,0.289820522069931,-4.634613560483558e-06,0.0,0.0001879853953141,0.0,0.0,13.059442520141602,0.0,0.0,0.0,0.3064754605293274,4.0,0.0,1.0
323340,293.1189880371094,297.1499938964844,293.1499938964844,0.0595381073653698,-1553.1112060546875,304.14697265625,0.7021068334579468,0.1088594943284988,0.0986554250121116,293.1023864746094,297.1499938964844,293.1499938964844,0.082898311316967,-2076.80419921875,304.1456298828125,0.7581902742385864,0.1386209279298782,0.1319344341754913,293.1069030761719,297.1499938964844,293.1499938964844,0.0799334198236465,-1491.29736328125,304.14605712890625,0.7512812614440918,0.134708434343338,0.0947354733943939,293.2139892578125,297.1499938964844,293.1499938964844,0.2325856834650039,-4733.33154296875,304.148193359375,0.9983264803886414,0.3166527450084686,0.3006356358528137,293.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.5313472151756287,0.050000000745058,0.2295608222484588,291.1482238769531,291.1499938964844,269.4333190917969,268.73046875,283.3088684082031,293.2564392089844,291.14898681640625,1.0,0.2209385633468628,1.0,1.0,0.9739935994148254,1.0,-1.0267175436019895,0.4292565882205963,0.5974609851837158,0.2301681786775589,0.0,0.0,0.3796312510967254,33.554931640625,25.0,10.556486129760742,-8137.3056640625,120.02202606201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.665283203125,305.95489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.72265625,18000.0,0.0,0.0,0.1866536289453506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2897578477859497,0.2897624671459198,-4.6362511056941e-06,0.0,0.0001894297020044,0.0,0.0,13.06077480316162,0.0,0.0,0.0,0.3064922988414764,4.0,0.0,1.0
323400,293.1189880371094,297.1499938964844,293.1499938964844,0.0595381073653698,-1553.1112060546875,304.14697265625,0.7021068334579468,0.1088594943284988,0.0986554250121116,293.1023864746094,297.1499938964844,293.1499938964844,0.082898311316967,-2076.80419921875,304.1456298828125,0.7581902742385864,0.1386209279298782,0.1319344341754913,293.1069030761719,297.1499938964844,293.1499938964844,0.0799334198236465,-1491.29736328125,304.14605712890625,0.7512812614440918,0.134708434343338,0.0947354733943939,293.2139892578125,297.1499938964844,293.1499938964844,0.2325856834650039,-4733.33154296875,304.148193359375,0.9983264803886414,0.3166527450084686,0.3006356358528137,293.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.5313472151756287,0.050000000745058,0.2295608222484588,291.1482238769531,291.1499938964844,269.4333190917969,268.73046875,283.3088684082031,293.2564392089844,291.14898681640625,1.0,0.2209385633468628,1.0,1.0,0.9739935994148254,1.0,-1.0267175436019895,0.4292565882205963,0.5974609851837158,0.2301681786775589,0.0,0.0,0.3796312510967254,33.554931640625,25.0,10.556486129760742,-8137.3056640625,120.02202606201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.665283203125,305.95489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.72265625,18000.0,0.0,0.0,0.1866536289453506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2897578477859497,0.2897624671459198,-4.6362511056941e-06,0.0,0.0001894297020044,0.0,0.0,13.06077480316162,0.0,0.0,0.0,0.3064922988414764,4.0,0.0,1.0
323460,293.1186828613281,297.1499938964844,293.1499938964844,0.060192734003067,-1564.341064453125,304.1468811035156,0.705886721611023,0.1097082123160362,0.099396102130413,293.1021728515625,297.1499938964844,293.1499938964844,0.0838081762194633,-2094.520751953125,304.14556884765625,0.7623215913772583,0.1398727595806121,0.1330963522195816,293.1067199707031,297.1499938964844,293.1499938964844,0.0807556137442588,-1503.0572509765625,304.14599609375,0.755143940448761,0.1358370780944824,0.0955086350440979,293.2125549316406,297.1499938964844,293.1499938964844,0.2311392724514007,-4709.0595703125,304.1511535644531,0.9989620447158812,0.3153162896633148,0.2991074919700622,293.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1516418457031,0.5329592227935791,0.050000000745058,0.2294902950525283,291.15185546875,291.1499938964844,269.39666748046875,268.6951599121094,283.2916259765625,293.25457763671875,291.15203857421875,1.0,0.2205389440059662,1.0,1.0,0.9741928577423096,1.0,-1.0280098915100098,0.4298318028450012,0.5981780290603638,0.2304791659116745,0.0,0.0,0.3790892362594604,33.19533920288086,25.0,5.0893988609313965,-8160.6328125,119.6990966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7435913085937,306.000244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.134765625,18000.0,0.0,0.0,0.1876551657915115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2891587913036346,0.2891634106636047,-4.634904598788125e-06,0.0,0.0001904461387312,0.0,0.0,13.026599884033203,0.0,0.0,0.0,0.3063591718673706,4.0,0.0,1.0
323520,293.1186828613281,297.1499938964844,293.1499938964844,0.060192734003067,-1564.341064453125,304.1468811035156,0.705886721611023,0.1097082123160362,0.099396102130413,293.1021728515625,297.1499938964844,293.1499938964844,0.0838081762194633,-2094.520751953125,304.14556884765625,0.7623215913772583,0.1398727595806121,0.1330963522195816,293.1067199707031,297.1499938964844,293.1499938964844,0.0807556137442588,-1503.0572509765625,304.14599609375,0.755143940448761,0.1358370780944824,0.0955086350440979,293.2125549316406,297.1499938964844,293.1499938964844,0.2311392724514007,-4709.0595703125,304.1511535644531,0.9989620447158812,0.3153162896633148,0.2991074919700622,293.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1516418457031,0.5329592227935791,0.050000000745058,0.2294902950525283,291.15185546875,291.1499938964844,269.39666748046875,268.6951599121094,283.2916259765625,293.25457763671875,291.15203857421875,1.0,0.2205389440059662,1.0,1.0,0.9741928577423096,1.0,-1.0280098915100098,0.4298318028450012,0.5981780290603638,0.2304791659116745,0.0,0.0,0.3790892362594604,33.19533920288086,25.0,5.0893988609313965,-8160.6328125,119.6990966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7435913085937,306.000244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.134765625,18000.0,0.0,0.0,0.1876551657915115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2891587913036346,0.2891634106636047,-4.634904598788125e-06,0.0,0.0001904461387312,0.0,0.0,13.026599884033203,0.0,0.0,0.0,0.3063591718673706,4.0,0.0,1.0
323580,293.1182556152344,297.1499938964844,293.1499938964844,0.0608882941305637,-1576.345947265625,304.1467590332031,0.7097094655036926,0.1105891913175582,0.1001662537455558,293.1018371582031,297.1499938964844,293.1499938964844,0.0847576186060905,-2113.07666015625,304.1454772949219,0.7665417194366455,0.1411530822515487,0.1342852562665939,293.1064147949219,297.1499938964844,293.1499938964844,0.0816162005066871,-1515.4193115234375,304.1459045410156,0.7590952515602112,0.1369954794645309,0.0963011309504509,293.209228515625,297.1499938964844,293.1499938964844,0.2297722846269607,-4686.40771484375,304.1530456542969,0.9990000128746032,0.3144060969352722,0.2976451814174652,293.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.152587890625,0.5345780253410339,0.050000000745058,0.2294210493564605,291.15264892578125,291.1499938964844,269.3599853515625,268.6598205566406,283.274169921875,293.2522277832031,291.1526794433594,1.0,0.2201564460992813,1.0,1.0,0.9743921756744384,1.0,-1.029474139213562,0.4304751753807068,0.5989989638328552,0.2308571189641952,0.0,0.0,0.3786724507808685,32.845420837402344,25.0,1.6797195672988892,-8187.30419921875,119.43269348144533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8269348144531,306.0502319335937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.763671875,18000.0,0.0,0.0,0.1882782727479934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2886776626110077,0.2886823117733001,-4.633304342860356e-06,0.0,0.0001910785067593,0.0,0.0,12.99782371520996,0.0,0.0,0.0,0.3062405884265899,4.0,0.0,1.0
323640,293.1182556152344,297.1499938964844,293.1499938964844,0.0608882941305637,-1576.345947265625,304.1467590332031,0.7097094655036926,0.1105891913175582,0.1001662537455558,293.1018371582031,297.1499938964844,293.1499938964844,0.0847576186060905,-2113.07666015625,304.1454772949219,0.7665417194366455,0.1411530822515487,0.1342852562665939,293.1064147949219,297.1499938964844,293.1499938964844,0.0816162005066871,-1515.4193115234375,304.1459045410156,0.7590952515602112,0.1369954794645309,0.0963011309504509,293.209228515625,297.1499938964844,293.1499938964844,0.2297722846269607,-4686.40771484375,304.1530456542969,0.9990000128746032,0.3144060969352722,0.2976451814174652,293.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.152587890625,0.5345780253410339,0.050000000745058,0.2294210493564605,291.15264892578125,291.1499938964844,269.3599853515625,268.6598205566406,283.274169921875,293.2522277832031,291.1526794433594,1.0,0.2201564460992813,1.0,1.0,0.9743921756744384,1.0,-1.029474139213562,0.4304751753807068,0.5989989638328552,0.2308571189641952,0.0,0.0,0.3786724507808685,32.845420837402344,25.0,1.6797195672988892,-8187.30419921875,119.43269348144533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8269348144531,306.0502319335937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.763671875,18000.0,0.0,0.0,0.1882782727479934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2886776626110077,0.2886823117733001,-4.633304342860356e-06,0.0,0.0001910785067593,0.0,0.0,12.99782371520996,0.0,0.0,0.0,0.3062405884265899,4.0,0.0,1.0
