time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
323700,293.1180114746094,297.1499938964844,293.1499938964844,0.0612470917403698,-1582.556640625,304.1466979980469,0.7115619778633118,0.1110409498214721,0.1005620956420898,293.10162353515625,297.1499938964844,293.1499938964844,0.0852425917983055,-2122.56884765625,304.1454162597656,0.7686463594436646,0.141803577542305,0.1348900198936462,293.106201171875,297.1499938964844,293.1499938964844,0.0820581465959549,-1521.7794189453125,304.1458435058594,0.7610713839530945,0.1375884264707565,0.0967064127326011,293.2069396972656,297.1499938964844,293.1499938964844,0.2290070950984954,-4673.78271484375,304.15386962890625,0.9990000128746032,0.3141062557697296,0.2968260645866394,293.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526794433594,0.5353584289550781,0.050000000745058,0.2293882071971893,291.1526794433594,291.1499938964844,269.3416748046875,268.6421813964844,283.26544189453125,293.2508850097656,291.1526794433594,1.0,0.2199712693691253,1.0,1.0,0.9744917750358582,1.0,-1.030139684677124,0.4307641386985779,0.5993754863739014,0.2310368418693542,0.0,0.0,0.3784884512424469,32.67929458618164,25.0,0.7344058156013489,-8200.623046875,119.2987823486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8681945800781,306.0754089355469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.552734375,18000.0,0.0,0.0,0.188468798995018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2884666323661804,0.2884712815284729,-4.632591753761517e-06,0.0,0.0001912718726089,0.0,0.0,12.985182762145996,0.0,0.0,0.0,0.3061882257461548,4.0,0.0,1.0
323760,293.11773681640625,297.1499938964844,293.1499938964844,0.061612132936716,-1588.8863525390625,304.1466369628906,0.7133605480194092,0.1114995181560516,0.100964531302452,293.1014099121094,297.1499938964844,293.1499938964844,0.085733450949192,-2132.183349609375,304.1453552246094,0.7707347273826599,0.1424604505300521,0.1355012655258178,293.10595703125,297.1499938964844,293.1499938964844,0.0825091004371643,-1528.27587890625,304.1457824707031,0.7630413174629211,0.1381926834583282,0.0971194729208946,293.2041931152344,297.1499938964844,293.1499938964844,0.2281681448221206,-4659.96337890625,304.1546936035156,0.9990000128746032,0.3139194250106811,0.2959288954734802,293.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526184082031,0.5361106991767883,0.050000000745058,0.2293568849563598,291.152587890625,291.1499938964844,269.3233337402344,268.62451171875,283.2567749023437,293.2494201660156,291.1525573730469,1.0,0.2197898179292678,1.0,1.0,0.9745922088623048,1.0,-1.0307379961013794,0.4310210645198822,0.5997169017791748,0.2312046736478805,0.0,0.0,0.378324031829834,32.520484924316406,25.0,0.1020936891436576,-8213.607421875,119.16165161132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90826416015625,306.1001281738281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.322265625,18000.0,0.0,0.0,0.1885908842086792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2882750928401947,0.2882797122001648,-4.631937372323591e-06,0.0,0.000191395782167,0.0,0.0,12.973692893981934,0.0,0.0,0.0,0.3061406314373016,4.0,0.0,1.0
323820,293.1171569824219,297.1499938964844,293.1499938964844,0.0623591542243957,-1601.872802734375,304.1465148925781,0.716845691204071,0.1124359518289566,0.1017879247665405,293.10089111328125,297.1499938964844,293.1499938964844,0.08673145622015,-2151.74951171875,304.1452331542969,0.7748911380767822,0.1437924802303314,0.1367421597242355,293.1053771972656,297.1499938964844,293.1499938964844,0.0834351181983947,-1541.6343994140625,304.1456298828125,0.7669869065284729,0.1394280940294265,0.0979667380452156,293.1973876953125,297.1499938964844,293.1499938964844,0.2263307124376297,-4629.76123046875,304.1561889648437,0.9990000128746032,0.3139292299747467,0.2939691543579101,293.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.5375576615333557,0.050000000745058,0.2292975187301635,291.1521301269531,291.1499938964844,269.2866516113281,268.58917236328125,283.2394714355469,293.24627685546875,291.15203857421875,1.0,0.2194378525018692,1.0,1.0,0.974793016910553,1.0,-1.0318098068237305,0.4314724504947662,0.6003373265266418,0.2315259873867035,0.0,0.0,0.3780686855316162,32.219085693359375,25.0,-0.7131938338279724,-8238.4365234375,118.88581085205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,306.1464233398437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.765625,18000.0,0.0,0.0,0.1886591911315918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.287964403629303,0.287969022989273,-4.6308350647450425e-06,0.0,0.0001914651074912,0.0,0.0,12.954959869384766,0.0,0.0,0.0,0.3060628771781921,4.0,0.0,1.0
323880,293.1171569824219,297.1499938964844,293.1499938964844,0.0623591542243957,-1601.872802734375,304.1465148925781,0.716845691204071,0.1124359518289566,0.1017879247665405,293.10089111328125,297.1499938964844,293.1499938964844,0.08673145622015,-2151.74951171875,304.1452331542969,0.7748911380767822,0.1437924802303314,0.1367421597242355,293.1053771972656,297.1499938964844,293.1499938964844,0.0834351181983947,-1541.6343994140625,304.1456298828125,0.7669869065284729,0.1394280940294265,0.0979667380452156,293.1973876953125,297.1499938964844,293.1499938964844,0.2263307124376297,-4629.76123046875,304.1561889648437,0.9990000128746032,0.3139292299747467,0.2939691543579101,293.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1521911621094,0.5375576615333557,0.050000000745058,0.2292975187301635,291.1521301269531,291.1499938964844,269.2866516113281,268.58917236328125,283.2394714355469,293.24627685546875,291.15203857421875,1.0,0.2194378525018692,1.0,1.0,0.974793016910553,1.0,-1.0318098068237305,0.4314724504947662,0.6003373265266418,0.2315259873867035,0.0,0.0,0.3780686855316162,32.219085693359375,25.0,-0.7131938338279724,-8238.4365234375,118.88581085205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98272705078125,306.1464233398437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.765625,18000.0,0.0,0.0,0.1886591911315918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.287964403629303,0.287969022989273,-4.6308350647450425e-06,0.0,0.0001914651074912,0.0,0.0,12.954959869384766,0.0,0.0,0.0,0.3060628771781921,4.0,0.0,1.0
323940,293.11651611328125,297.1499938964844,293.1499938964844,0.0631277710199356,-1615.2838134765625,304.1463928222656,0.7202909588813782,0.1133961975574493,0.1026333048939704,293.100341796875,297.1499938964844,293.1499938964844,0.0877511203289032,-2171.765869140625,304.1451416015625,0.7791099548339844,0.1451471000909805,0.1380049884319305,293.1047058105469,297.1499938964844,293.1499938964844,0.0843884199857711,-1555.41162109375,304.1455078125,0.7710175514221191,0.1406930088996887,0.0988358333706855,293.1889038085937,297.1499938964844,293.1499938964844,0.2244597971439361,-4599.11865234375,304.1572265625,0.9990000128746032,0.3144459128379822,0.2919787466526031,293.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.539008378982544,0.050000000745058,0.2292391210794448,291.15106201171875,291.1499938964844,269.25,268.5538635253906,283.2221984863281,293.2427673339844,291.15087890625,1.0,0.2191002368927002,1.0,1.0,0.9749938249588012,1.0,-1.0329232215881348,0.4319318234920501,0.600991427898407,0.2318857908248901,0.0,0.0,0.3779935836791992,31.9240665435791,25.0,-1.624597430229187,-8262.5888671875,118.63048553466795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0469970703125,306.186767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.748046875,18000.0,0.0,0.0,0.1885514259338379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2878133654594421,0.2878180146217346,-4.630130661098519e-06,0.0,0.0001913557207444,0.0,0.0,12.945419311523438,0.0,0.0,0.0,0.3060227930545807,4.0,0.0,1.0
324000,293.11651611328125,297.1499938964844,293.1499938964844,0.0631277710199356,-1615.2838134765625,304.1463928222656,0.7202909588813782,0.1133961975574493,0.1026333048939704,293.100341796875,297.1499938964844,293.1499938964844,0.0877511203289032,-2171.765869140625,304.1451416015625,0.7791099548339844,0.1451471000909805,0.1380049884319305,293.1047058105469,297.1499938964844,293.1499938964844,0.0843884199857711,-1555.41162109375,304.1455078125,0.7710175514221191,0.1406930088996887,0.0988358333706855,293.1889038085937,297.1499938964844,293.1499938964844,0.2244597971439361,-4599.11865234375,304.1572265625,0.9990000128746032,0.3144459128379822,0.2919787466526031,293.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.539008378982544,0.050000000745058,0.2292391210794448,291.15106201171875,291.1499938964844,269.25,268.5538635253906,283.2221984863281,293.2427673339844,291.15087890625,1.0,0.2191002368927002,1.0,1.0,0.9749938249588012,1.0,-1.0329232215881348,0.4319318234920501,0.600991427898407,0.2318857908248901,0.0,0.0,0.3779935836791992,31.9240665435791,25.0,-1.624597430229187,-8262.5888671875,118.63048553466795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0469970703125,306.186767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.748046875,18000.0,0.0,0.0,0.1885514259338379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2878133654594421,0.2878180146217346,-4.630130661098519e-06,0.0,0.0001913557207444,0.0,0.0,12.945419311523438,0.0,0.0,0.0,0.3060227930545807,4.0,0.0,1.0
324060,293.1158447265625,297.1499938964844,293.1499938964844,0.0639169439673423,-1629.1053466796875,304.1462707519531,0.7237333655357361,0.1143790408968925,0.1034993156790733,293.0997619628906,297.1499938964844,293.1499938964844,0.0887921005487442,-2192.22314453125,304.14501953125,0.7834005355834961,0.1465233266353607,0.1392884999513626,293.10400390625,297.1499938964844,293.1499938964844,0.0853664204478263,-1569.5697021484375,304.1453857421875,0.7751384973526001,0.1419844478368759,0.0997238829731941,293.1791381835937,297.1499938964844,293.1499938964844,0.2225932031869888,-4568.6005859375,304.1579284667969,0.9990000128746032,0.3154363334178924,0.2899893224239349,293.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.5404759049415588,0.050000000745058,0.2291811406612396,291.1492919921875,291.1499938964844,269.2133483886719,268.5185241699219,283.2049255371094,293.2389831542969,291.1490478515625,1.0,0.2187767922878265,1.0,1.0,0.9751944541931152,1.0,-1.034111738204956,0.4324155449867248,0.6016961932182312,0.2322888821363449,0.0,0.0,0.3782019019126892,31.63286781311035,25.0,-2.4456934928894043,-8287.08203125,118.39877319335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0985412597656,306.2206726074219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.08984375,18000.0,0.0,0.0,0.1883400380611419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2879426777362823,0.2879472970962524,-4.63016158391838e-06,0.0,0.0001911411964101,0.0,0.0,12.95209503173828,0.0,0.0,0.0,0.306048572063446,4.0,0.0,1.0
324120,293.1158447265625,297.1499938964844,293.1499938964844,0.0639169439673423,-1629.1053466796875,304.1462707519531,0.7237333655357361,0.1143790408968925,0.1034993156790733,293.0997619628906,297.1499938964844,293.1499938964844,0.0887921005487442,-2192.22314453125,304.14501953125,0.7834005355834961,0.1465233266353607,0.1392884999513626,293.10400390625,297.1499938964844,293.1499938964844,0.0853664204478263,-1569.5697021484375,304.1453857421875,0.7751384973526001,0.1419844478368759,0.0997238829731941,293.1791381835937,297.1499938964844,293.1499938964844,0.2225932031869888,-4568.6005859375,304.1579284667969,0.9990000128746032,0.3154363334178924,0.2899893224239349,293.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.5404759049415588,0.050000000745058,0.2291811406612396,291.1492919921875,291.1499938964844,269.2133483886719,268.5185241699219,283.2049255371094,293.2389831542969,291.1490478515625,1.0,0.2187767922878265,1.0,1.0,0.9751944541931152,1.0,-1.034111738204956,0.4324155449867248,0.6016961932182312,0.2322888821363449,0.0,0.0,0.3782019019126892,31.63286781311035,25.0,-2.4456934928894043,-8287.08203125,118.39877319335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0985412597656,306.2206726074219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.08984375,18000.0,0.0,0.0,0.1883400380611419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2879426777362823,0.2879472970962524,-4.63016158391838e-06,0.0,0.0001911411964101,0.0,0.0,12.95209503173828,0.0,0.0,0.0,0.306048572063446,4.0,0.0,1.0
324180,293.1151733398437,297.1499938964844,293.1499938964844,0.0647239089012146,-1643.2879638671875,304.14617919921875,0.7271914482116699,0.1153831034898758,0.1043848320841789,293.0991516113281,297.1499938964844,293.1499938964844,0.0898519232869148,-2213.064208984375,304.1448974609375,0.787754476070404,0.147920086979866,0.1405917853116989,293.1032409667969,297.1499938964844,293.1499938964844,0.0863659158349037,-1584.0576171875,304.145263671875,0.7793412208557129,0.1433005928993225,0.1006295606493949,293.16851806640625,297.1499938964844,293.1499938964844,0.2207306325435638,-4538.16845703125,304.15838623046875,0.9990000128746032,0.3168539106845855,0.2880025207996368,293.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5419589281082153,0.050000000745058,0.2291236221790313,291.1471252441406,291.1499938964844,269.1766662597656,268.4831848144531,283.18756103515625,293.2348937988281,291.1468505859375,1.0,0.2184673845767974,1.0,1.0,0.9753950834274292,1.0,-1.035372257232666,0.4329251945018768,0.6024470329284668,0.2327270805835724,0.0,0.0,0.3787283897399902,31.34553909301757,25.0,-3.002871513366699,-8312.25,118.1901626586914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1357421875,306.2476806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.12109375,18000.0,0.0,0.0,0.1880939751863479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2884075939655304,0.2884122133255005,-4.631177944247611e-06,0.0,0.0001908914709929,0.0,0.0,12.978471755981444,0.0,0.0,0.0,0.3061549365520477,4.0,0.0,1.0
324240,293.1151733398437,297.1499938964844,293.1499938964844,0.0647239089012146,-1643.2879638671875,304.14617919921875,0.7271914482116699,0.1153831034898758,0.1043848320841789,293.0991516113281,297.1499938964844,293.1499938964844,0.0898519232869148,-2213.064208984375,304.1448974609375,0.787754476070404,0.147920086979866,0.1405917853116989,293.1032409667969,297.1499938964844,293.1499938964844,0.0863659158349037,-1584.0576171875,304.145263671875,0.7793412208557129,0.1433005928993225,0.1006295606493949,293.16851806640625,297.1499938964844,293.1499938964844,0.2207306325435638,-4538.16845703125,304.15838623046875,0.9990000128746032,0.3168539106845855,0.2880025207996368,293.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5419589281082153,0.050000000745058,0.2291236221790313,291.1471252441406,291.1499938964844,269.1766662597656,268.4831848144531,283.18756103515625,293.2348937988281,291.1468505859375,1.0,0.2184673845767974,1.0,1.0,0.9753950834274292,1.0,-1.035372257232666,0.4329251945018768,0.6024470329284668,0.2327270805835724,0.0,0.0,0.3787283897399902,31.34553909301757,25.0,-3.002871513366699,-8312.25,118.1901626586914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1357421875,306.2476806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.12109375,18000.0,0.0,0.0,0.1880939751863479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2884075939655304,0.2884122133255005,-4.631177944247611e-06,0.0,0.0001908914709929,0.0,0.0,12.978471755981444,0.0,0.0,0.0,0.3061549365520477,4.0,0.0,1.0
324300,293.11480712890625,297.1499938964844,293.1499938964844,0.0651332810521125,-1650.5010986328125,304.1461181640625,0.7289314270019531,0.115892581641674,0.1048344895243644,293.0988464355469,297.1499938964844,293.1499938964844,0.0903882682323455,-2223.614501953125,304.1448669433594,0.7899525761604309,0.1486257761716842,0.1412505209445953,293.1028747558594,297.1499938964844,293.1499938964844,0.0868729576468467,-1591.4130859375,304.14520263671875,0.7814706563949585,0.143967404961586,0.101088672876358,293.1629638671875,297.1499938964844,293.1499938964844,0.2198009639978408,-4522.97802734375,304.1585388183594,0.9990000128746032,0.3177124857902527,0.2870104610919952,293.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.5427059531211853,0.050000000745058,0.2290950566530227,291.1459655761719,291.1499938964844,269.1583251953125,268.46551513671875,283.1788635253906,293.2327575683594,291.14569091796875,1.0,0.2183179408311844,1.0,1.0,0.9754953980445862,1.0,-1.0360286235809326,0.4331894516944885,0.6028391718864441,0.2329589575529098,0.0,0.0,0.3791180253028869,31.2033634185791,25.0,-3.177680253982544,-8325.1513671875,118.09440612792967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14874267578125,306.258544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.072265625,18000.0,0.0,0.0,0.1879782527685165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2887759506702423,0.2887805700302124,-4.632100171875209e-06,0.0,0.0001907740224851,0.0,0.0,12.999692916870115,0.0,0.0,0.0,0.3062411248683929,4.0,0.0,1.0
324360,293.1144714355469,297.1499938964844,293.1499938964844,0.0655460208654403,-1657.785400390625,304.1460876464844,0.7306807041168213,0.1164066568017005,0.1052883937954902,293.0985107421875,297.1499938964844,293.1499938964844,0.0909284204244613,-2234.23974609375,304.1448059082031,0.7921630144119263,0.149336040019989,0.1419136822223663,293.1024780273437,297.1499938964844,293.1499938964844,0.087384320795536,-1598.833984375,304.1451416015625,0.7836169600486755,0.1446396559476852,0.1015516743063926,293.15728759765625,297.1499938964844,293.1499938964844,0.2188722342252731,-4507.7978515625,304.15869140625,0.9990000128746032,0.3186656236648559,0.286019504070282,293.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14501953125,0.543456494808197,0.050000000745058,0.2290666252374649,291.1447448730469,291.1499938964844,269.1400146484375,268.4478454589844,283.170166015625,293.2305603027344,291.1444702148437,1.0,0.218171939253807,1.0,1.0,0.9755980968475342,1.0,-1.0367015600204468,0.4334595501422882,0.603242039680481,0.2331989407539367,0.0,0.0,0.3795906007289886,31.062196731567383,25.0,-3.2818074226379395,-8338.2880859375,118.004150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1580505371094,306.2677307128906,278.1499938964844,0.0,18000.0,313.1499938964844,17995.0078125,18000.0,0.0,0.0,0.1878772228956222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2892355322837829,0.2892401814460754,-4.633308890333865e-06,0.0,0.0001906715042423,0.0,0.0,13.026341438293455,0.0,0.0,0.0,0.3063496351242065,4.0,0.0,1.0
324420,293.11376953125,297.1499938964844,293.1499938964844,0.0663801655173301,-1672.541748046875,304.14599609375,0.7342122197151184,0.117447480559349,0.1062080338597297,293.097900390625,297.1499938964844,293.1499938964844,0.0920189693570137,-2255.689208984375,304.14471435546875,0.796615719795227,0.150769367814064,0.1432524770498275,293.1017150878906,297.1499938964844,293.1499938964844,0.0884186029434204,-1613.8499755859375,304.1450500488281,0.7879553437232971,0.1459993869066238,0.10248863697052,293.1456298828125,297.1499938964844,293.1499938964844,0.2170173525810241,-4477.45703125,304.15887451171875,0.9990000128746032,0.3208467364311218,0.2840414643287658,293.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14263916015625,0.5449674129486084,0.050000000745058,0.229010134935379,291.1423645019531,291.1499938964844,269.10333251953125,268.4125366210937,283.1527099609375,293.2259826660156,291.14208984375,1.0,0.217890128493309,1.0,1.0,0.975803554058075,1.0,-1.038094997406006,0.434016615152359,0.6040783524513245,0.2337027043104171,0.0,0.0,0.3807736933231354,30.78294563293457,25.0,-3.300610542297364,-8365.29296875,117.8397979736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1661071777344,306.2812805175781,278.1499938964844,0.0,18000.0,313.1499938964844,17992.90625,18000.0,0.0,0.0,0.1877438426017761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2904216945171356,0.2904263436794281,-4.636584890249651e-06,0.0,0.0001905361277749,0.0,0.0,13.095640182495115,0.0,0.0,0.0,0.3066326081752777,4.0,0.0,1.0
324480,293.11376953125,297.1499938964844,293.1499938964844,0.0663801655173301,-1672.541748046875,304.14599609375,0.7342122197151184,0.117447480559349,0.1062080338597297,293.097900390625,297.1499938964844,293.1499938964844,0.0920189693570137,-2255.689208984375,304.14471435546875,0.796615719795227,0.150769367814064,0.1432524770498275,293.1017150878906,297.1499938964844,293.1499938964844,0.0884186029434204,-1613.8499755859375,304.1450500488281,0.7879553437232971,0.1459993869066238,0.10248863697052,293.1456298828125,297.1499938964844,293.1499938964844,0.2170173525810241,-4477.45703125,304.15887451171875,0.9990000128746032,0.3208467364311218,0.2840414643287658,293.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14263916015625,0.5449674129486084,0.050000000745058,0.229010134935379,291.1423645019531,291.1499938964844,269.10333251953125,268.4125366210937,283.1527099609375,293.2259826660156,291.14208984375,1.0,0.217890128493309,1.0,1.0,0.975803554058075,1.0,-1.038094997406006,0.434016615152359,0.6040783524513245,0.2337027043104171,0.0,0.0,0.3807736933231354,30.78294563293457,25.0,-3.300610542297364,-8365.29296875,117.8397979736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1661071777344,306.2812805175781,278.1499938964844,0.0,18000.0,313.1499938964844,17992.90625,18000.0,0.0,0.0,0.1877438426017761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2904216945171356,0.2904263436794281,-4.636584890249651e-06,0.0,0.0001905361277749,0.0,0.0,13.095640182495115,0.0,0.0,0.0,0.3066326081752777,4.0,0.0,1.0
324540,293.11309814453125,297.1499938964844,293.1499938964844,0.0672236457467079,-1687.5086669921875,304.1459350585937,0.7377941012382507,0.118503488600254,0.1071418598294258,293.0972595214844,297.1499938964844,293.1499938964844,0.0931213274598121,-2277.361083984375,304.1446533203125,0.8011016845703125,0.1522182673215866,0.1446064859628677,293.1009521484375,297.1499938964844,293.1499938964844,0.0894661992788314,-1629.064208984375,304.1449584960937,0.7923452854156494,0.1473776400089264,0.1034389585256576,293.1336975097656,297.1499938964844,293.1499938964844,0.2151651382446289,-4447.11962890625,304.15899658203125,0.9990000128746032,0.3233824670314789,0.2820690274238586,293.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.140380859375,0.5464901328086853,0.050000000745058,0.2289542406797409,291.14013671875,291.1499938964844,269.0666809082031,268.377197265625,283.13525390625,293.2212219238281,291.139892578125,1.0,0.2176217287778854,1.0,1.0,0.976008951663971,1.0,-1.039547085762024,0.4345943629741668,0.6049526929855347,0.2342365831136703,0.0,0.0,0.3822468817234039,30.5079402923584,25.0,-3.110678434371948,-8393.2890625,117.6961669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614074707031,306.2891540527344,278.1499938964844,0.0,18000.0,313.1499938964844,17990.92578125,18000.0,0.0,0.0,0.1877327710390091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.291941225528717,0.2919458448886871,-4.640967290470144e-06,0.0,0.0001905249082483,0.0,0.0,13.185138702392578,0.0,0.0,0.0,0.306998997926712,4.0,0.0,1.0
324600,293.11309814453125,297.1499938964844,293.1499938964844,0.0672236457467079,-1687.5086669921875,304.1459350585937,0.7377941012382507,0.118503488600254,0.1071418598294258,293.0972595214844,297.1499938964844,293.1499938964844,0.0931213274598121,-2277.361083984375,304.1446533203125,0.8011016845703125,0.1522182673215866,0.1446064859628677,293.1009521484375,297.1499938964844,293.1499938964844,0.0894661992788314,-1629.064208984375,304.1449584960937,0.7923452854156494,0.1473776400089264,0.1034389585256576,293.1336975097656,297.1499938964844,293.1499938964844,0.2151651382446289,-4447.11962890625,304.15899658203125,0.9990000128746032,0.3233824670314789,0.2820690274238586,293.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.140380859375,0.5464901328086853,0.050000000745058,0.2289542406797409,291.14013671875,291.1499938964844,269.0666809082031,268.377197265625,283.13525390625,293.2212219238281,291.139892578125,1.0,0.2176217287778854,1.0,1.0,0.976008951663971,1.0,-1.039547085762024,0.4345943629741668,0.6049526929855347,0.2342365831136703,0.0,0.0,0.3822468817234039,30.5079402923584,25.0,-3.110678434371948,-8393.2890625,117.6961669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614074707031,306.2891540527344,278.1499938964844,0.0,18000.0,313.1499938964844,17990.92578125,18000.0,0.0,0.0,0.1877327710390091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.291941225528717,0.2919458448886871,-4.640967290470144e-06,0.0,0.0001905249082483,0.0,0.0,13.185138702392578,0.0,0.0,0.0,0.306998997926712,4.0,0.0,1.0
324660,293.1124267578125,297.1499938964844,293.1499938964844,0.0680740848183631,-1702.6431884765625,304.1458740234375,0.7414308190345764,0.1195726841688156,0.1080880910158157,293.0966186523437,297.1499938964844,293.1499938964844,0.0942335799336433,-2299.209716796875,304.14459228515625,0.8056091070175171,0.153681069612503,0.1459740996360778,293.1002197265625,297.1499938964844,293.1499938964844,0.0905248746275901,-1644.439453125,304.1448669433594,0.7967746257781982,0.1487723737955093,0.1044012084603309,293.1215515136719,297.1499938964844,293.1499938964844,0.2133135944604873,-4416.74169921875,304.1590881347656,0.9990000128746032,0.3262622952461242,0.2801011800765991,293.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383361816406,0.548022449016571,0.050000000745058,0.2288989871740341,291.1381530761719,291.1499938964844,269.0299987792969,268.34185791015625,283.1177673339844,293.2162780761719,291.137939453125,1.0,0.2173663973808288,1.0,1.0,0.9762192964553832,1.0,-1.0410510301589966,0.435189813375473,0.605861246585846,0.2347981035709381,0.0,0.0,0.3839669823646545,30.237449645996094,25.0,-2.7592546939849854,-8422.2578125,117.5721435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1460266113281,306.2923278808594,278.1499938964844,0.0,18000.0,313.1499938964844,17989.146484375,18000.0,0.0,0.0,0.1878698617219925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2937551438808441,0.2937597632408142,-4.646366505767219e-06,0.0,0.0001906640245579,0.0,0.0,13.292776107788086,0.0,0.0,0.0,0.3074404001235962,4.0,0.0,1.0
324720,293.1124267578125,297.1499938964844,293.1499938964844,0.0680740848183631,-1702.6431884765625,304.1458740234375,0.7414308190345764,0.1195726841688156,0.1080880910158157,293.0966186523437,297.1499938964844,293.1499938964844,0.0942335799336433,-2299.209716796875,304.14459228515625,0.8056091070175171,0.153681069612503,0.1459740996360778,293.1002197265625,297.1499938964844,293.1499938964844,0.0905248746275901,-1644.439453125,304.1448669433594,0.7967746257781982,0.1487723737955093,0.1044012084603309,293.1215515136719,297.1499938964844,293.1499938964844,0.2133135944604873,-4416.74169921875,304.1590881347656,0.9990000128746032,0.3262622952461242,0.2801011800765991,293.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383361816406,0.548022449016571,0.050000000745058,0.2288989871740341,291.1381530761719,291.1499938964844,269.0299987792969,268.34185791015625,283.1177673339844,293.2162780761719,291.137939453125,1.0,0.2173663973808288,1.0,1.0,0.9762192964553832,1.0,-1.0410510301589966,0.435189813375473,0.605861246585846,0.2347981035709381,0.0,0.0,0.3839669823646545,30.237449645996094,25.0,-2.7592546939849854,-8422.2578125,117.5721435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1460266113281,306.2923278808594,278.1499938964844,0.0,18000.0,313.1499938964844,17989.146484375,18000.0,0.0,0.0,0.1878698617219925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2937551438808441,0.2937597632408142,-4.646366505767219e-06,0.0,0.0001906640245579,0.0,0.0,13.292776107788086,0.0,0.0,0.0,0.3074404001235962,4.0,0.0,1.0
324780,293.1117858886719,297.1499938964844,293.1499938964844,0.0689295902848243,-1717.910888671875,304.14581298828125,0.7451246976852417,0.1206535026431083,0.1090452820062637,293.0960388183594,297.1499938964844,293.1499938964844,0.0953543037176132,-2321.199951171875,304.14453125,0.810045599937439,0.1551564633846283,0.1473541110754013,293.0994873046875,297.1499938964844,293.1499938964844,0.091592937707901,-1659.9471435546875,304.1448059082031,0.8012313842773438,0.1501820236444473,0.105374276638031,293.1092224121094,297.1499938964844,293.1499938964844,0.2114612758159637,-4386.29345703125,304.1591491699219,0.9990000128746032,0.3294858336448669,0.2781372964382171,293.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366577148437,0.5495616793632507,0.050000000745058,0.2288444489240646,291.136474609375,291.1499938964844,268.99334716796875,268.3065185546875,283.1002502441406,293.21112060546875,291.1363220214844,1.0,0.2171241492033004,1.0,1.0,0.9764296412467957,1.0,-1.0426017045974731,0.4358009994029999,0.6068006753921509,0.2353856116533279,0.0,0.0,0.3858869075775146,29.971784591674805,28.0,-2.296128749847412,-8452.169921875,117.46710205078124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1221923828125,306.2919311523437,278.1499938964844,0.0,18000.0,313.1499938964844,17987.640625,18000.0,0.0,0.0,0.1881715208292007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2958187758922577,0.2958234250545501,-4.652674306271365e-06,0.0,0.0001909701823024,0.0,0.0,13.416145324707031,0.0,0.0,0.0,0.3079470098018646,4.0,0.0,1.0
324840,293.1117858886719,297.1499938964844,293.1499938964844,0.0689295902848243,-1717.910888671875,304.14581298828125,0.7451246976852417,0.1206535026431083,0.1090452820062637,293.0960388183594,297.1499938964844,293.1499938964844,0.0953543037176132,-2321.199951171875,304.14453125,0.810045599937439,0.1551564633846283,0.1473541110754013,293.0994873046875,297.1499938964844,293.1499938964844,0.091592937707901,-1659.9471435546875,304.1448059082031,0.8012313842773438,0.1501820236444473,0.105374276638031,293.1092224121094,297.1499938964844,293.1499938964844,0.2114612758159637,-4386.29345703125,304.1591491699219,0.9990000128746032,0.3294858336448669,0.2781372964382171,293.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366577148437,0.5495616793632507,0.050000000745058,0.2288444489240646,291.136474609375,291.1499938964844,268.99334716796875,268.3065185546875,283.1002502441406,293.21112060546875,291.1363220214844,1.0,0.2171241492033004,1.0,1.0,0.9764296412467957,1.0,-1.0426017045974731,0.4358009994029999,0.6068006753921509,0.2353856116533279,0.0,0.0,0.3858869075775146,29.971784591674805,28.0,-2.296128749847412,-8452.169921875,117.46710205078124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1221923828125,306.2919311523437,278.1499938964844,0.0,18000.0,313.1499938964844,17987.640625,18000.0,0.0,0.0,0.1881715208292007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2958187758922577,0.2958234250545501,-4.652674306271365e-06,0.0,0.0001909701823024,0.0,0.0,13.416145324707031,0.0,0.0,0.0,0.3079470098018646,4.0,0.0,1.0
324900,293.1114807128906,297.1499938964844,293.1499938964844,0.0693594366312027,-1725.5987548828125,304.14581298828125,0.7468973994255066,0.1211973056197166,0.109527938067913,293.0957336425781,297.1499938964844,293.1499938964844,0.0959182679653167,-2332.255126953125,304.1445007324219,0.8121094107627869,0.1558980196714401,0.1480487883090973,293.09912109375,297.1499938964844,293.1499938964844,0.0921307727694511,-1667.754150390625,304.144775390625,0.8033552169799805,0.150891438126564,0.1058648079633712,293.10308837890625,297.1499938964844,293.1499938964844,0.2106374353170395,-4372.791015625,304.1589660644531,0.9990000128746032,0.331211119890213,0.277271032333374,293.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.550243079662323,0.050000000745058,0.2288206070661544,291.1357421875,291.1499938964844,268.9750061035156,268.2888488769531,283.0914001464844,293.20849609375,291.1355895996094,1.0,0.2170630395412445,1.0,1.0,0.9765348434448242,1.0,-1.0435349941253662,0.4361758232116699,0.6073592305183411,0.2357241213321685,0.0,0.0,0.3869105279445648,29.859447479248047,28.0,-2.2130322456359863,-8467.9892578125,117.48809051513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10797119140625,306.2904357910156,278.1499938964844,0.0,18000.0,313.1499938964844,17986.974609375,18000.0,0.0,0.0,0.1883844286203384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2969281375408172,0.2969328165054321,-4.656118107959628e-06,0.0,0.0001911862491397,0.0,0.0,13.482821464538574,0.0,0.0,0.0,0.3082210719585418,4.0,0.0,1.0
324960,293.1112060546875,297.1499938964844,293.1499938964844,0.0697916448116302,-1733.3427734375,304.1457824707031,0.7485979199409485,0.1217429637908935,0.110012911260128,293.095458984375,297.1499938964844,293.1499938964844,0.0964860469102859,-2343.38037109375,304.1444702148437,0.8140577673912048,0.1566418409347534,0.1487462371587753,293.0987854003906,297.1499938964844,293.1499938964844,0.0926724597811698,-1675.617431640625,304.1447448730469,0.8053835034370422,0.1516035497188568,0.1063577011227607,293.0970764160156,297.1499938964844,293.1499938964844,0.2099084109067917,-4360.87939453125,304.1586608886719,0.9990000128746032,0.332983911037445,0.2765054404735565,293.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.55084627866745,0.050000000745058,0.2287996262311935,291.1349182128906,291.1499938964844,268.9566650390625,268.27117919921875,283.0824584960937,293.205810546875,291.1347045898437,1.0,0.2170407176017761,1.0,1.0,0.9766430854797364,1.0,-1.0446016788482666,0.4366086423397064,0.6079930663108826,0.2361010164022445,0.0,0.0,0.388003259897232,29.76439476013184,31.0,-2.390232563018799,-8484.7197265625,117.57123565673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09246826171875,306.2882995605469,278.1499938964844,0.0,18000.0,313.1499938964844,17986.1796875,18000.0,0.0,0.0,0.1886398196220398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2981020212173462,0.298106700181961,-4.659758360503474e-06,0.0,0.0001914454333018,0.0,0.0,13.553524017333984,0.0,0.0,0.0,0.3085119128227234,4.0,0.0,1.0
325020,293.11065673828125,297.1499938964844,293.1499938964844,0.0706610381603241,-1748.9581298828125,304.1457214355469,0.7518023252487183,0.1228388398885726,0.110988825559616,293.09490966796875,297.1499938964844,293.1499938964844,0.0976310446858406,-2365.7939453125,304.1444091796875,0.8176610469818115,0.1581354141235351,0.1501486301422119,293.0981140136719,297.1499938964844,293.1499938964844,0.0937651395797729,-1691.4757080078125,304.1446533203125,0.8091278076171875,0.1530346870422363,0.1073498055338859,293.0858154296875,297.1499938964844,293.1499938964844,0.2087029963731765,-4341.27783203125,304.15777587890625,0.9990000128746032,0.3366182744503021,0.2752430140972137,293.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331481933594,0.5518425703048706,0.050000000745058,0.2287652790546417,291.1329345703125,291.1499938964844,268.9200134277344,268.23583984375,283.0643310546875,293.2003479003906,291.1327209472656,1.0,0.2171107828617096,1.0,1.0,0.97685968875885,1.0,-1.0470905303955078,0.4376300275325775,0.6094605326652527,0.2369560450315475,0.0,0.0,0.3904127180576324,29.61988639831543,34.0,-2.6285994052886963,-8521.7744140625,117.90314483642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05841064453125,306.2835998535156,278.1499938964844,0.0,18000.0,313.1499938964844,17984.125,18000.0,0.0,0.0,0.1892798542976379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3007104396820068,0.3007151186466217,-4.66784103991813e-06,0.0,0.0001920949871418,0.0,0.0,13.711212158203123,0.0,0.0,0.0,0.3091598153114319,4.0,0.0,1.0
325080,293.11065673828125,297.1499938964844,293.1499938964844,0.0706610381603241,-1748.9581298828125,304.1457214355469,0.7518023252487183,0.1228388398885726,0.110988825559616,293.09490966796875,297.1499938964844,293.1499938964844,0.0976310446858406,-2365.7939453125,304.1444091796875,0.8176610469818115,0.1581354141235351,0.1501486301422119,293.0981140136719,297.1499938964844,293.1499938964844,0.0937651395797729,-1691.4757080078125,304.1446533203125,0.8091278076171875,0.1530346870422363,0.1073498055338859,293.0858154296875,297.1499938964844,293.1499938964844,0.2087029963731765,-4341.27783203125,304.15777587890625,0.9990000128746032,0.3366182744503021,0.2752430140972137,293.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331481933594,0.5518425703048706,0.050000000745058,0.2287652790546417,291.1329345703125,291.1499938964844,268.9200134277344,268.23583984375,283.0643310546875,293.2003479003906,291.1327209472656,1.0,0.2171107828617096,1.0,1.0,0.97685968875885,1.0,-1.0470905303955078,0.4376300275325775,0.6094605326652527,0.2369560450315475,0.0,0.0,0.3904127180576324,29.61988639831543,34.0,-2.6285994052886963,-8521.7744140625,117.90314483642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05841064453125,306.2835998535156,278.1499938964844,0.0,18000.0,313.1499938964844,17984.125,18000.0,0.0,0.0,0.1892798542976379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3007104396820068,0.3007151186466217,-4.66784103991813e-06,0.0,0.0001920949871418,0.0,0.0,13.711212158203123,0.0,0.0,0.0,0.3091598153114319,4.0,0.0,1.0
325140,293.1101379394531,297.1499938964844,293.1499938964844,0.0715328976511955,-1764.6632080078125,304.14569091796875,0.754732608795166,0.1239385977387428,0.1119707897305488,293.0943908691406,297.1499938964844,293.1499938964844,0.0987844988703727,-2388.33056640625,304.14434814453125,0.8208993673324585,0.1596351116895675,0.1515593826770782,293.0975036621094,297.1499938964844,293.1499938964844,0.0948657691478729,-1707.43603515625,304.1446228027344,0.8124434947967529,0.1544727534055709,0.1083487495779991,293.07568359375,297.1499938964844,293.1499938964844,0.2078277915716171,-4327.177734375,304.1566467285156,0.9990000128746032,0.3403014540672302,0.274336576461792,293.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.5525588393211365,0.050000000745058,0.228740781545639,291.13104248046875,291.1499938964844,268.8833312988281,268.20050048828125,283.0459289550781,293.1947326660156,291.130859375,1.0,0.2173302173614502,1.0,1.0,0.9770762324333192,1.0,-1.050044059753418,0.4388556182384491,0.6111884117126465,0.2379424124956131,0.0,0.0,0.3930694460868835,29.534610748291016,37.0,-2.587784767150879,-8563.421875,118.45228576660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0212707519531,306.2788391113281,278.1499938964844,0.0,18000.0,313.1499938964844,17982.115234375,18000.0,0.0,0.0,0.1900926232337951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3036360740661621,0.303640753030777,-4.677070592151722e-06,0.0,0.0001929198479047,0.0,0.0,13.88951301574707,0.0,0.0,0.0,0.3098922669887543,4.0,0.0,1.0
325200,293.1101379394531,297.1499938964844,293.1499938964844,0.0715328976511955,-1764.6632080078125,304.14569091796875,0.754732608795166,0.1239385977387428,0.1119707897305488,293.0943908691406,297.1499938964844,293.1499938964844,0.0987844988703727,-2388.33056640625,304.14434814453125,0.8208993673324585,0.1596351116895675,0.1515593826770782,293.0975036621094,297.1499938964844,293.1499938964844,0.0948657691478729,-1707.43603515625,304.1446228027344,0.8124434947967529,0.1544727534055709,0.1083487495779991,293.07568359375,297.1499938964844,293.1499938964844,0.2078277915716171,-4327.177734375,304.1566467285156,0.9990000128746032,0.3403014540672302,0.274336576461792,293.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.5525588393211365,0.050000000745058,0.228740781545639,291.13104248046875,291.1499938964844,268.8833312988281,268.20050048828125,283.0459289550781,293.1947326660156,291.130859375,1.0,0.2173302173614502,1.0,1.0,0.9770762324333192,1.0,-1.050044059753418,0.4388556182384491,0.6111884117126465,0.2379424124956131,0.0,0.0,0.3930694460868835,29.534610748291016,37.0,-2.587784767150879,-8563.421875,118.45228576660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0212707519531,306.2788391113281,278.1499938964844,0.0,18000.0,313.1499938964844,17982.115234375,18000.0,0.0,0.0,0.1900926232337951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3036360740661621,0.303640753030777,-4.677070592151722e-06,0.0,0.0001929198479047,0.0,0.0,13.88951301574707,0.0,0.0,0.0,0.3098922669887543,4.0,0.0,1.0
325260,293.10968017578125,297.1499938964844,293.1499938964844,0.0724047645926475,-1780.4111328125,304.14569091796875,0.757372260093689,0.1250395774841308,0.1129563823342323,293.0939025878906,297.1499938964844,293.1499938964844,0.0999445989727974,-2410.946044921875,304.144287109375,0.8237892389297485,0.1611387431621551,0.1529763638973236,293.0969543457031,297.1499938964844,293.1499938964844,0.0959719568490982,-1723.4586181640625,304.1445617675781,0.8153660297393799,0.1559148430824279,0.1093525066971778,293.06689453125,297.1499938964844,293.1499938964844,0.2072841078042984,-4318.59375,304.15533447265625,0.9990000128746032,0.3439642786979675,0.2737865447998047,293.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294860839844,0.552993655204773,0.050000000745058,0.2287259399890899,291.1293029785156,291.1499938964844,268.8466796875,268.1651611328125,283.0272216796875,293.18902587890625,291.1291198730469,1.0,0.2176964581012725,1.0,1.0,0.9773099422454834,1.0,-1.0534543991088867,0.4402823746204376,0.6131720542907715,0.2390559911727905,0.0,0.0,0.3959487974643707,29.50752067565918,40.0,-2.4085686206817627,-8609.5615234375,119.21714782714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9822692871094,306.2744445800781,278.1499938964844,0.0,18000.0,313.1499938964844,17980.201171875,18000.0,0.0,0.0,0.1910756826400756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3068509697914123,0.3068556487560272,-4.687399723479757e-06,0.0,0.0001939175272127,0.0,0.0,14.087181091308594,0.0,0.0,0.0,0.3107044994831085,4.0,0.0,1.0
325320,293.10968017578125,297.1499938964844,293.1499938964844,0.0724047645926475,-1780.4111328125,304.14569091796875,0.757372260093689,0.1250395774841308,0.1129563823342323,293.0939025878906,297.1499938964844,293.1499938964844,0.0999445989727974,-2410.946044921875,304.144287109375,0.8237892389297485,0.1611387431621551,0.1529763638973236,293.0969543457031,297.1499938964844,293.1499938964844,0.0959719568490982,-1723.4586181640625,304.1445617675781,0.8153660297393799,0.1559148430824279,0.1093525066971778,293.06689453125,297.1499938964844,293.1499938964844,0.2072841078042984,-4318.59375,304.15533447265625,0.9990000128746032,0.3439642786979675,0.2737865447998047,293.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294860839844,0.552993655204773,0.050000000745058,0.2287259399890899,291.1293029785156,291.1499938964844,268.8466796875,268.1651611328125,283.0272216796875,293.18902587890625,291.1291198730469,1.0,0.2176964581012725,1.0,1.0,0.9773099422454834,1.0,-1.0534543991088867,0.4402823746204376,0.6131720542907715,0.2390559911727905,0.0,0.0,0.3959487974643707,29.50752067565918,40.0,-2.4085686206817627,-8609.5615234375,119.21714782714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9822692871094,306.2744445800781,278.1499938964844,0.0,18000.0,313.1499938964844,17980.201171875,18000.0,0.0,0.0,0.1910756826400756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3068509697914123,0.3068556487560272,-4.687399723479757e-06,0.0,0.0001939175272127,0.0,0.0,14.087181091308594,0.0,0.0,0.0,0.3107044994831085,4.0,0.0,1.0
325380,293.1093139648437,297.1499938964844,293.1499938964844,0.0732742324471473,-1796.1561279296875,304.1456604003906,0.759704053401947,0.1261392086744308,0.1139432489871978,293.093505859375,297.1499938964844,293.1499938964844,0.1011094748973846,-2433.59619140625,304.1442565917969,0.8263360261917114,0.1626441776752472,0.1543975472450256,293.0964660644531,297.1499938964844,293.1499938964844,0.0970813333988189,-1739.50341796875,304.14453125,0.8179149627685547,0.1573581844568252,0.1103590875864029,293.05963134765625,297.1499938964844,293.1499938964844,0.2070745378732681,-4315.5625,304.1539001464844,0.9990000128746032,0.3475454747676849,0.2735953032970428,293.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279296875,0.5531448721885681,0.050000000745058,0.2287207096815109,291.12774658203125,291.1499938964844,268.8099975585937,268.1298217773437,283.0081787109375,293.1832275390625,291.1275939941406,1.0,0.2182081788778305,1.0,1.0,0.9775435924530028,1.0,-1.0573170185089111,0.4419098794460296,0.6154071688652039,0.2402941584587097,0.0,0.0,0.3990219235420227,29.53825569152832,43.0,-2.138389825820923,-8660.1767578125,120.19854736328124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.942626953125,306.27099609375,278.1499938964844,0.0,18000.0,313.1499938964844,17978.412109375,18000.0,0.0,0.0,0.1922237128019333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3103329241275787,0.310337632894516,-4.698793873103568e-06,0.0,0.0001950826263055,0.0,0.0,14.303311347961426,0.0,0.0,0.0,0.3115925788879394,4.0,0.0,1.0
325440,293.1093139648437,297.1499938964844,293.1499938964844,0.0732742324471473,-1796.1561279296875,304.1456604003906,0.759704053401947,0.1261392086744308,0.1139432489871978,293.093505859375,297.1499938964844,293.1499938964844,0.1011094748973846,-2433.59619140625,304.1442565917969,0.8263360261917114,0.1626441776752472,0.1543975472450256,293.0964660644531,297.1499938964844,293.1499938964844,0.0970813333988189,-1739.50341796875,304.14453125,0.8179149627685547,0.1573581844568252,0.1103590875864029,293.05963134765625,297.1499938964844,293.1499938964844,0.2070745378732681,-4315.5625,304.1539001464844,0.9990000128746032,0.3475454747676849,0.2735953032970428,293.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1279296875,0.5531448721885681,0.050000000745058,0.2287207096815109,291.12774658203125,291.1499938964844,268.8099975585937,268.1298217773437,283.0081787109375,293.1832275390625,291.1275939941406,1.0,0.2182081788778305,1.0,1.0,0.9775435924530028,1.0,-1.0573170185089111,0.4419098794460296,0.6154071688652039,0.2402941584587097,0.0,0.0,0.3990219235420227,29.53825569152832,43.0,-2.138389825820923,-8660.1767578125,120.19854736328124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.942626953125,306.27099609375,278.1499938964844,0.0,18000.0,313.1499938964844,17978.412109375,18000.0,0.0,0.0,0.1922237128019333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3103329241275787,0.310337632894516,-4.698793873103568e-06,0.0,0.0001950826263055,0.0,0.0,14.303311347961426,0.0,0.0,0.0,0.3115925788879394,4.0,0.0,1.0
