time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
325500,293.109130859375,297.1499938964844,293.1499938964844,0.0737074688076973,-1804.01611328125,304.1456604003906,0.7607517838478088,0.1266877949237823,0.1144364848732948,293.09332275390625,297.1499938964844,293.1499938964844,0.1016931980848312,-2444.923583984375,304.14422607421875,0.8274829983711243,0.1633969396352768,0.155109092593193,293.09625244140625,297.1499938964844,293.1499938964844,0.0976366326212883,-1747.5242919921875,304.1445007324219,0.8190548419952393,0.1580794900655746,0.1108628436923027,293.0566101074219,297.1499938964844,293.1499938964844,0.2070936411619186,-4316.1044921875,304.1531677246094,0.9990000128746032,0.3492882549762726,0.2736324369907379,293.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.127197265625,0.5531154274940491,0.050000000745058,0.2287216335535049,291.1270446777344,291.1499938964844,268.7916564941406,268.1121520996094,282.99853515625,293.1802978515625,291.1269226074219,1.0,0.2185172885656356,1.0,1.0,0.9776604175567628,1.0,-1.0594133138656616,0.4427972435951233,0.6166160702705383,0.2409581542015075,0.0,0.0,0.4006213247776031,29.574907302856445,43.0,-1.993779182434082,-8687.1103515625,120.76959991455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9228820800781,306.269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17977.56640625,18000.0,0.0,0.0,0.192856028676033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.312164306640625,0.3121690154075622,-4.704867478722008e-06,0.0,0.0001957243512151,0.0,0.0,14.417834281921388,0.0,0.0,0.0,0.3120631277561188,4.0,0.0,1.0
325560,293.1089782714844,297.1499938964844,293.1499938964844,0.0741394534707069,-1811.86279296875,304.1456604003906,0.7617185115814209,0.1272352635860443,0.1149292513728141,293.0931396484375,297.1499938964844,293.1499938964844,0.1022775247693061,-2456.248046875,304.14422607421875,0.828545331954956,0.1641494631767273,0.1558209657669067,293.0960388183594,297.1499938964844,293.1499938964844,0.0981920734047889,-1755.53955078125,304.1445007324219,0.8201059699058533,0.1588002145290374,0.1113666221499443,293.053955078125,297.1499938964844,293.1499938964844,0.20719575881958,-4318.0234375,304.15240478515625,0.9990000128746032,0.3509894013404846,0.2737582623958587,293.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1265563964844,0.5530158281326294,0.050000000745058,0.2287249267101287,291.1264038085937,291.1499938964844,268.7733459472656,268.094482421875,282.9888000488281,293.1773376464844,291.12628173828125,1.0,0.218861773610115,1.0,1.0,0.9777892231941224,1.0,-1.0616188049316406,0.4437331855297088,0.6178856492042542,0.2416511178016662,0.0,0.0,0.4022584855556488,29.62577438354492,46.0,-1.8498728275299072,-8715.119140625,121.39459991455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90338134765625,306.2689208984375,278.1499938964844,0.0,18000.0,313.1499938964844,17976.75390625,18000.0,0.0,0.0,0.1935254782438278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3140520751476288,0.314056783914566,-4.711185283667874e-06,0.0,0.0001964037510333,0.0,0.0,14.536494255065918,0.0,0.0,0.0,0.3125505447387695,4.0,0.0,1.0
325620,293.1087341308594,297.1499938964844,293.1499938964844,0.0749992430210113,-1827.5078125,304.14569091796875,0.7634070515632629,0.1283261030912399,0.1159127801656723,293.09283447265625,297.1499938964844,293.1499938964844,0.1034476533532142,-2478.881103515625,304.1441955566406,0.8304182291030884,0.1656531989574432,0.1572451740503311,293.095703125,297.1499938964844,293.1499938964844,0.099303051829338,-1771.546142578125,304.1444702148437,0.8219475746154785,0.1602390855550766,0.1123736873269081,293.0499572753906,297.1499938964844,293.1499938964844,0.2076465487480163,-4325.94873046875,304.1508483886719,0.9990000128746032,0.3542402982711792,0.2742725908756256,293.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253967285156,0.5526089072227478,0.050000000745058,0.2287385463714599,291.1252746582031,291.1499938964844,268.7366638183594,268.0591125488281,282.9690856933594,293.1713562011719,291.12518310546875,1.0,0.2196551114320755,1.0,1.0,0.978046715259552,1.0,-1.0663511753082275,0.4457496106624603,0.6206015944480896,0.2431226521730423,0.0,0.0,0.405633807182312,29.769773483276367,49.0,-1.5826340913772583,-8774.3095703125,122.80614471435548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8655090332031,306.2685852050781,278.1499938964844,0.0,18000.0,313.1499938964844,17975.208984375,18000.0,0.0,0.0,0.1949684917926788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3179844915866852,0.3179892301559448,-4.724521659227321e-06,0.0,0.00019786824123,0.0,0.0,14.785663604736328,0.0,0.0,0.0,0.3135736882686615,4.0,0.0,1.0
325680,293.1087341308594,297.1499938964844,293.1499938964844,0.0749992430210113,-1827.5078125,304.14569091796875,0.7634070515632629,0.1283261030912399,0.1159127801656723,293.09283447265625,297.1499938964844,293.1499938964844,0.1034476533532142,-2478.881103515625,304.1441955566406,0.8304182291030884,0.1656531989574432,0.1572451740503311,293.095703125,297.1499938964844,293.1499938964844,0.099303051829338,-1771.546142578125,304.1444702148437,0.8219475746154785,0.1602390855550766,0.1123736873269081,293.0499572753906,297.1499938964844,293.1499938964844,0.2076465487480163,-4325.94873046875,304.1508483886719,0.9990000128746032,0.3542402982711792,0.2742725908756256,293.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253967285156,0.5526089072227478,0.050000000745058,0.2287385463714599,291.1252746582031,291.1499938964844,268.7366638183594,268.0591125488281,282.9690856933594,293.1713562011719,291.12518310546875,1.0,0.2196551114320755,1.0,1.0,0.978046715259552,1.0,-1.0663511753082275,0.4457496106624603,0.6206015944480896,0.2431226521730423,0.0,0.0,0.405633807182312,29.769773483276367,49.0,-1.5826340913772583,-8774.3095703125,122.80614471435548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8655090332031,306.2685852050781,278.1499938964844,0.0,18000.0,313.1499938964844,17975.208984375,18000.0,0.0,0.0,0.1949684917926788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3179844915866852,0.3179892301559448,-4.724521659227321e-06,0.0,0.00019786824123,0.0,0.0,14.785663604736328,0.0,0.0,0.0,0.3135736882686615,4.0,0.0,1.0
325740,293.1085510253906,297.1499938964844,293.1499938964844,0.0758518204092979,-1843.0565185546875,304.14569091796875,0.7647647857666016,0.1294084936380386,0.116891510784626,293.0925598144531,297.1499938964844,293.1499938964844,0.1046183630824089,-2501.46728515625,304.1441955566406,0.8319565057754517,0.1671528220176696,0.1586681902408599,293.0954284667969,297.1499938964844,293.1499938964844,0.1004125252366066,-1787.49365234375,304.1444702148437,0.8234460949897766,0.1616712212562561,0.1133782789111137,293.0476379394531,297.1499938964844,293.1499938964844,0.2084216773509979,-4339.240234375,304.1492919921875,0.9990000128746032,0.3572454154491424,0.275131344795227,293.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244201660156,0.5519300103187561,0.050000000745058,0.2287614792585373,291.1242980957031,291.1499938964844,268.70001220703125,268.0237731933594,282.94903564453125,293.1653137207031,291.1242370605469,1.0,0.2205846309661865,1.0,1.0,0.9783042669296264,1.0,-1.0714980363845823,0.4479525983333587,0.6235454082489014,0.2447056323289871,0.0,0.0,0.4091257452964782,29.969715118408203,52.0,-1.3341773748397827,-8837.5966796875,124.43215942382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297119140625,306.27032470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17973.75390625,18000.0,0.0,0.0,0.1965378671884536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3221089541912079,0.3221136927604675,-4.738753887068015e-06,0.0,0.0001994609483517,0.0,0.0,15.049888610839844,0.0,0.0,0.0,0.3146578669548034,4.0,0.0,1.0
325800,293.1085510253906,297.1499938964844,293.1499938964844,0.0758518204092979,-1843.0565185546875,304.14569091796875,0.7647647857666016,0.1294084936380386,0.116891510784626,293.0925598144531,297.1499938964844,293.1499938964844,0.1046183630824089,-2501.46728515625,304.1441955566406,0.8319565057754517,0.1671528220176696,0.1586681902408599,293.0954284667969,297.1499938964844,293.1499938964844,0.1004125252366066,-1787.49365234375,304.1444702148437,0.8234460949897766,0.1616712212562561,0.1133782789111137,293.0476379394531,297.1499938964844,293.1499938964844,0.2084216773509979,-4339.240234375,304.1492919921875,0.9990000128746032,0.3572454154491424,0.275131344795227,293.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1244201660156,0.5519300103187561,0.050000000745058,0.2287614792585373,291.1242980957031,291.1499938964844,268.70001220703125,268.0237731933594,282.94903564453125,293.1653137207031,291.1242370605469,1.0,0.2205846309661865,1.0,1.0,0.9783042669296264,1.0,-1.0714980363845823,0.4479525983333587,0.6235454082489014,0.2447056323289871,0.0,0.0,0.4091257452964782,29.969715118408203,52.0,-1.3341773748397827,-8837.5966796875,124.43215942382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8297119140625,306.27032470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17973.75390625,18000.0,0.0,0.0,0.1965378671884536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3221089541912079,0.3221136927604675,-4.738753887068015e-06,0.0,0.0001994609483517,0.0,0.0,15.049888610839844,0.0,0.0,0.0,0.3146578669548034,4.0,0.0,1.0
325860,293.10845947265625,297.1499938964844,293.1499938964844,0.0766940340399742,-1858.44873046875,304.1457214355469,0.7657825350761414,0.1304781585931778,0.1178616061806678,293.0923767089844,297.1499938964844,293.1499938964844,0.1057869419455528,-2523.95458984375,304.1441650390625,0.8331567645072937,0.1686447709798813,0.1600867360830307,293.09521484375,297.1499938964844,293.1499938964844,0.1015169993042945,-1803.329345703125,304.1444702148437,0.8246000409126282,0.163091704249382,0.1143770217895507,293.047119140625,297.1499938964844,293.1499938964844,0.2095181494951248,-4357.8330078125,304.147705078125,0.9990000128746032,0.3599485158920288,0.2763302028179168,293.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12359619140625,0.5509834289550781,0.050000000745058,0.2287938147783279,291.1235046386719,291.1499938964844,268.663330078125,267.9884338378906,282.9287414550781,293.15936279296875,291.1234436035156,1.0,0.2216475307941436,1.0,1.0,0.9785850644111632,1.0,-1.077041506767273,0.4503337442874908,0.6267077922821045,0.246395394206047,0.0,0.0,0.4127115607261657,30.22577857971192,55.0,-1.0975204706192017,-8904.7744140625,126.2728500366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7964782714844,306.27423095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17972.40625,18000.0,0.0,0.0,0.1982190012931823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3264037072658539,0.3264084458351135,-4.753839220938971e-06,0.0,0.0002011670876527,0.0,0.0,15.328207969665527,0.0,0.0,0.0,0.3157987892627716,4.0,0.0,1.0
325920,293.10845947265625,297.1499938964844,293.1499938964844,0.0766940340399742,-1858.44873046875,304.1457214355469,0.7657825350761414,0.1304781585931778,0.1178616061806678,293.0923767089844,297.1499938964844,293.1499938964844,0.1057869419455528,-2523.95458984375,304.1441650390625,0.8331567645072937,0.1686447709798813,0.1600867360830307,293.09521484375,297.1499938964844,293.1499938964844,0.1015169993042945,-1803.329345703125,304.1444702148437,0.8246000409126282,0.163091704249382,0.1143770217895507,293.047119140625,297.1499938964844,293.1499938964844,0.2095181494951248,-4357.8330078125,304.147705078125,0.9990000128746032,0.3599485158920288,0.2763302028179168,293.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12359619140625,0.5509834289550781,0.050000000745058,0.2287938147783279,291.1235046386719,291.1499938964844,268.663330078125,267.9884338378906,282.9287414550781,293.15936279296875,291.1234436035156,1.0,0.2216475307941436,1.0,1.0,0.9785850644111632,1.0,-1.077041506767273,0.4503337442874908,0.6267077922821045,0.246395394206047,0.0,0.0,0.4127115607261657,30.22577857971192,55.0,-1.0975204706192017,-8904.7744140625,126.2728500366211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7964782714844,306.27423095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17972.40625,18000.0,0.0,0.0,0.1982190012931823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3264037072658539,0.3264084458351135,-4.753839220938971e-06,0.0,0.0002011670876527,0.0,0.0,15.328207969665527,0.0,0.0,0.0,0.3157987892627716,4.0,0.0,1.0
325980,293.10845947265625,297.1499938964844,293.1499938964844,0.0775236338376998,-1873.64013671875,304.1457824707031,0.7664542198181152,0.1315321028232574,0.1188200712203979,293.09228515625,297.1499938964844,293.1499938964844,0.1069511920213699,-2546.302490234375,304.1441650390625,0.8340157270431519,0.17012619972229,0.1614979058504104,293.0951538085937,297.1499938964844,293.1499938964844,0.1026134938001632,-1819.011474609375,304.1445007324219,0.8254075646400452,0.1644967794418335,0.1153670698404312,293.0484313964844,297.1499938964844,293.1499938964844,0.2109347730875015,-4381.68896484375,304.1461181640625,0.9990000128746032,0.3622908592224121,0.2778660953044891,293.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229248046875,0.5497735738754272,0.050000000745058,0.2288356721401214,291.12286376953125,291.1499938964844,268.6266784667969,267.9530639648437,282.9082336425781,293.1534729003906,291.1228332519531,1.0,0.2228419333696365,1.0,1.0,0.9788658618927002,1.0,-1.082967758178711,0.4528881907463074,0.6300795674324036,0.2481883466243744,0.0,0.0,0.416374534368515,30.538593292236328,58.0,-0.9034360647201538,-8975.6787109375,128.33041381835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76617431640625,306.2803955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17971.14453125,18000.0,0.0,0.0,0.1999984830617904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3308503925800323,0.3308551609516144,-4.769735824083909e-06,0.0,0.0002029730385402,0.0,0.0,15.619827270507812,0.0,0.0,0.0,0.3169928789138794,4.0,0.0,1.0
326040,293.10845947265625,297.1499938964844,293.1499938964844,0.0775236338376998,-1873.64013671875,304.1457824707031,0.7664542198181152,0.1315321028232574,0.1188200712203979,293.09228515625,297.1499938964844,293.1499938964844,0.1069511920213699,-2546.302490234375,304.1441650390625,0.8340157270431519,0.17012619972229,0.1614979058504104,293.0951538085937,297.1499938964844,293.1499938964844,0.1026134938001632,-1819.011474609375,304.1445007324219,0.8254075646400452,0.1644967794418335,0.1153670698404312,293.0484313964844,297.1499938964844,293.1499938964844,0.2109347730875015,-4381.68896484375,304.1461181640625,0.9990000128746032,0.3622908592224121,0.2778660953044891,293.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1229248046875,0.5497735738754272,0.050000000745058,0.2288356721401214,291.12286376953125,291.1499938964844,268.6266784667969,267.9530639648437,282.9082336425781,293.1534729003906,291.1228332519531,1.0,0.2228419333696365,1.0,1.0,0.9788658618927002,1.0,-1.082967758178711,0.4528881907463074,0.6300795674324036,0.2481883466243744,0.0,0.0,0.416374534368515,30.538593292236328,58.0,-0.9034360647201538,-8975.6787109375,128.33041381835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76617431640625,306.2803955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17971.14453125,18000.0,0.0,0.0,0.1999984830617904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3308503925800323,0.3308551609516144,-4.769735824083909e-06,0.0,0.0002029730385402,0.0,0.0,15.619827270507812,0.0,0.0,0.0,0.3169928789138794,4.0,0.0,1.0
326100,293.1084899902344,297.1499938964844,293.1499938964844,0.0779332146048545,-1881.1512451171875,304.1457824707031,0.7666606903076172,0.1320523619651794,0.1192942261695861,293.0922546386719,297.1499938964844,293.1499938964844,0.1075311824679374,-2557.414794921875,304.1441650390625,0.8343181610107422,0.1708621680736541,0.1621999889612198,293.0951538085937,297.1499938964844,293.1499938964844,0.10315802693367,-1826.7852783203125,304.1445007324219,0.8256824612617493,0.1651924848556518,0.1158581152558326,293.0498046875,297.1499938964844,293.1499938964844,0.2117617428302765,-4395.560546875,304.14532470703125,0.9990000128746032,0.3633076250553131,0.2787581980228424,293.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1226501464844,0.5490727424621582,0.050000000745058,0.2288601994514465,291.1225891113281,291.1499938964844,268.6083374023437,267.9353942871094,282.8978881835937,293.15057373046875,291.12255859375,1.0,0.2234874963760376,1.0,1.0,0.9790062308311462,1.0,-1.0860692262649536,0.4542285203933716,0.631840705871582,0.2491215616464615,0.0,0.0,0.4182312190532684,30.71632575988769,58.0,-0.8237850069999695,-9012.4775390625,129.44081115722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.752197265625,306.28436279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17970.533203125,18000.0,0.0,0.0,0.2009205967187881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3331267237663269,0.3331314921379089,-4.777978574566077e-06,0.0,0.0002039088722085,0.0,0.0,15.77047634124756,0.0,0.0,0.0,0.3176090717315674,4.0,0.0,1.0
326160,293.1085205078125,297.1499938964844,293.1499938964844,0.0783390626311302,-1888.600341796875,304.14581298828125,0.7667821049690247,0.1325677633285522,0.1197646334767341,293.0922546386719,297.1499938964844,293.1499938964844,0.1081094220280647,-2568.47998046875,304.1441955566406,0.834537148475647,0.1715945601463318,0.1628993451595306,293.0951538085937,297.1499938964844,293.1499938964844,0.1036996692419052,-1834.5084228515625,304.14453125,0.8258727788925171,0.1658830940723419,0.1163461059331893,293.0516662597656,297.1499938964844,293.1499938964844,0.2126664221286773,-4410.70068359375,304.14453125,0.9990000128746032,0.3642120063304901,0.2797313034534454,293.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12237548828125,0.5483101606369019,0.050000000745058,0.2288871109485626,291.122314453125,291.1499938964844,268.5899963378906,267.917724609375,282.88751220703125,293.1477355957031,291.1222839355469,1.0,0.2241644859313964,1.0,1.0,0.9791625142097472,1.0,-1.0892592668533323,0.4556090533733368,0.6336502432823181,0.2500773668289184,0.0,0.0,0.4201026856899261,30.90819358825684,61.0,-0.7516790628433228,-9050.13671875,130.6053924560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73895263671875,306.2888488769531,278.1499938964844,0.0,18000.0,313.1499938964844,17969.931640625,18000.0,0.0,0.0,0.201861947774887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3354364335536957,0.3354412317276001,-4.786414592672372e-06,0.0,0.0002048642199952,0.0,0.0,15.924285888671877,0.0,0.0,0.0,0.318237692117691,4.0,0.0,1.0
326220,293.10870361328125,297.1499938964844,293.1499938964844,0.0791387408971786,-1903.2972412109373,304.1458740234375,0.7667704224586487,0.1335828155279159,0.120693065226078,293.0923156738281,297.1499938964844,293.1499938964844,0.1092597916722297,-2590.454345703125,304.1441955566406,0.8347259163856506,0.1730474084615707,0.1642886698246002,293.09527587890625,297.1499938964844,293.1499938964844,0.1047730296850204,-1849.7864990234373,304.1445617675781,0.8260005116462708,0.1672473847866058,0.1173117756843566,293.056884765625,297.1499938964844,293.1499938964844,0.2147097289562225,-4444.78564453125,304.1429443359375,0.9990000128746032,0.3656475245952606,0.2819201052188873,293.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.5466038584709167,0.050000000745058,0.2289482206106186,291.1218566894531,291.1499938964844,268.5533447265625,267.88238525390625,282.8665771484375,293.1422119140625,291.121826171875,1.0,0.2256122678518295,1.0,1.0,0.9794750809669496,1.0,-1.0959008932113647,0.4584913849830627,0.637409508228302,0.2520544826984405,0.0,0.0,0.4238865077495575,31.334810256958008,64.0,-0.6446534991264343,-9127.986328125,133.0994415283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7148132324219,306.2994689941406,278.1499938964844,0.0,18000.0,313.1499938964844,17968.75,18000.0,0.0,0.0,0.2037971317768097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3401521742343902,0.340157002210617,-4.803862793778535e-06,0.0,0.0002068281755782,0.0,0.0,16.241321563720703,0.0,0.0,0.0,0.3195317089557647,4.0,0.0,1.0
326280,293.10870361328125,297.1499938964844,293.1499938964844,0.0791387408971786,-1903.2972412109373,304.1458740234375,0.7667704224586487,0.1335828155279159,0.120693065226078,293.0923156738281,297.1499938964844,293.1499938964844,0.1092597916722297,-2590.454345703125,304.1441955566406,0.8347259163856506,0.1730474084615707,0.1642886698246002,293.09527587890625,297.1499938964844,293.1499938964844,0.1047730296850204,-1849.7864990234373,304.1445617675781,0.8260005116462708,0.1672473847866058,0.1173117756843566,293.056884765625,297.1499938964844,293.1499938964844,0.2147097289562225,-4444.78564453125,304.1429443359375,0.9990000128746032,0.3656475245952606,0.2819201052188873,293.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.5466038584709167,0.050000000745058,0.2289482206106186,291.1218566894531,291.1499938964844,268.5533447265625,267.88238525390625,282.8665771484375,293.1422119140625,291.121826171875,1.0,0.2256122678518295,1.0,1.0,0.9794750809669496,1.0,-1.0959008932113647,0.4584913849830627,0.637409508228302,0.2520544826984405,0.0,0.0,0.4238865077495575,31.334810256958008,64.0,-0.6446534991264343,-9127.986328125,133.0994415283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7148132324219,306.2994689941406,278.1499938964844,0.0,18000.0,313.1499938964844,17968.75,18000.0,0.0,0.0,0.2037971317768097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3401521742343902,0.340157002210617,-4.803862793778535e-06,0.0,0.0002068281755782,0.0,0.0,16.241321563720703,0.0,0.0,0.0,0.3195317089557647,4.0,0.0,1.0
326340,293.1089782714844,297.1499938964844,293.1499938964844,0.0799220353364944,-1917.7169189453125,304.1459350585937,0.7664284110069275,0.1345760077238083,0.1216040104627609,293.0924377441406,297.1499938964844,293.1499938964844,0.1104012504220008,-2612.2080078125,304.14422607421875,0.8345909118652344,0.1744830757379531,0.1656640917062759,293.09552001953125,297.1499938964844,293.1499938964844,0.1058320477604866,-1864.8260498046875,304.14459228515625,0.8257991671562195,0.1685874909162521,0.1182623729109764,293.064208984375,297.1499938964844,293.1499938964844,0.2170641124248504,-4483.904296875,304.1413879394531,0.9990000128746032,0.3665255904197693,0.2844290137290954,293.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1214599609375,0.5446679592132568,0.050000000745058,0.2290190607309341,291.1214294433594,291.1499938964844,268.51666259765625,267.8470153808594,282.84539794921875,293.13690185546875,291.12139892578125,1.0,0.2271826863288879,1.0,1.0,0.9797876477241516,1.0,-1.1028826236724854,0.4615351855754852,0.6413474678993225,0.2541088163852691,0.0,0.0,0.427726000547409,31.8186092376709,67.0,-0.6090249419212341,-9209.166015625,135.815673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6935729980469,306.3121032714844,278.1499938964844,0.0,18000.0,313.1499938964844,17967.541015625,18000.0,0.0,0.0,0.2057939618825912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3449967801570892,0.3450015783309936,-4.8220890676020645e-06,0.0,0.0002088547189487,0.0,0.0,16.57123374938965,0.0,0.0,0.0,0.3208756744861603,4.0,0.0,1.0
326400,293.1089782714844,297.1499938964844,293.1499938964844,0.0799220353364944,-1917.7169189453125,304.1459350585937,0.7664284110069275,0.1345760077238083,0.1216040104627609,293.0924377441406,297.1499938964844,293.1499938964844,0.1104012504220008,-2612.2080078125,304.14422607421875,0.8345909118652344,0.1744830757379531,0.1656640917062759,293.09552001953125,297.1499938964844,293.1499938964844,0.1058320477604866,-1864.8260498046875,304.14459228515625,0.8257991671562195,0.1685874909162521,0.1182623729109764,293.064208984375,297.1499938964844,293.1499938964844,0.2170641124248504,-4483.904296875,304.1413879394531,0.9990000128746032,0.3665255904197693,0.2844290137290954,293.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1214599609375,0.5446679592132568,0.050000000745058,0.2290190607309341,291.1214294433594,291.1499938964844,268.51666259765625,267.8470153808594,282.84539794921875,293.13690185546875,291.12139892578125,1.0,0.2271826863288879,1.0,1.0,0.9797876477241516,1.0,-1.1028826236724854,0.4615351855754852,0.6413474678993225,0.2541088163852691,0.0,0.0,0.427726000547409,31.8186092376709,67.0,-0.6090249419212341,-9209.166015625,135.815673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6935729980469,306.3121032714844,278.1499938964844,0.0,18000.0,313.1499938964844,17967.541015625,18000.0,0.0,0.0,0.2057939618825912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3449967801570892,0.3450015783309936,-4.8220890676020645e-06,0.0,0.0002088547189487,0.0,0.0,16.57123374938965,0.0,0.0,0.0,0.3208756744861603,4.0,0.0,1.0
326460,293.1093139648437,297.1499938964844,293.1499938964844,0.0806890949606895,-1931.8604736328125,304.1460266113281,0.7657716274261475,0.1355471163988113,0.1224970519542694,293.0926208496094,297.1499938964844,293.1499938964844,0.1115333959460258,-2633.73583984375,304.1442565917969,0.8341462016105652,0.1759007275104522,0.1670246571302414,293.0958251953125,297.1499938964844,293.1499938964844,0.1068760603666305,-1879.6204833984373,304.1446533203125,0.8252820372581482,0.1699024140834808,0.1191970184445381,293.07379150390625,297.1499938964844,293.1499938964844,0.2197298854589462,-4528.02978515625,304.1398010253906,0.9990000128746032,0.3667623698711395,0.2872552275657654,293.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210021972656,0.5425189137458801,0.050000000745058,0.229099690914154,291.1209716796875,291.1499938964844,268.4800109863281,267.8116760253906,282.8238525390625,293.1318359375,291.1209411621094,1.0,0.2288730442523956,1.0,1.0,0.9801278114318848,1.0,-1.1101984977722168,0.4647423028945923,0.6454561948776245,0.2562245726585388,0.0,0.0,0.4316284954547882,32.35942077636719,70.0,-0.644375741481781,-9293.7060546875,138.7578582763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67486572265625,306.3265686035156,278.1499938964844,0.0,18000.0,313.1499938964844,17966.234375,18000.0,0.0,0.0,0.2078448832035064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3499799966812134,0.3499848246574402,-4.841142981604207e-06,0.0,0.0002109361375914,0.0,0.0,16.915067672729492,0.0,0.0,0.0,0.3222732245922088,4.0,0.0,1.0
326520,293.1093139648437,297.1499938964844,293.1499938964844,0.0806890949606895,-1931.8604736328125,304.1460266113281,0.7657716274261475,0.1355471163988113,0.1224970519542694,293.0926208496094,297.1499938964844,293.1499938964844,0.1115333959460258,-2633.73583984375,304.1442565917969,0.8341462016105652,0.1759007275104522,0.1670246571302414,293.0958251953125,297.1499938964844,293.1499938964844,0.1068760603666305,-1879.6204833984373,304.1446533203125,0.8252820372581482,0.1699024140834808,0.1191970184445381,293.07379150390625,297.1499938964844,293.1499938964844,0.2197298854589462,-4528.02978515625,304.1398010253906,0.9990000128746032,0.3667623698711395,0.2872552275657654,293.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210021972656,0.5425189137458801,0.050000000745058,0.229099690914154,291.1209716796875,291.1499938964844,268.4800109863281,267.8116760253906,282.8238525390625,293.1318359375,291.1209411621094,1.0,0.2288730442523956,1.0,1.0,0.9801278114318848,1.0,-1.1101984977722168,0.4647423028945923,0.6454561948776245,0.2562245726585388,0.0,0.0,0.4316284954547882,32.35942077636719,70.0,-0.644375741481781,-9293.7060546875,138.7578582763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67486572265625,306.3265686035156,278.1499938964844,0.0,18000.0,313.1499938964844,17966.234375,18000.0,0.0,0.0,0.2078448832035064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3499799966812134,0.3499848246574402,-4.841142981604207e-06,0.0,0.0002109361375914,0.0,0.0,16.915067672729492,0.0,0.0,0.0,0.3222732245922088,4.0,0.0,1.0
326580,293.1097106933594,297.1499938964844,293.1499938964844,0.0814406275749206,-1945.739013671875,304.1460876464844,0.7648187279701233,0.1364965438842773,0.1233724504709243,293.0928955078125,297.1499938964844,293.1499938964844,0.1126563251018524,-2655.043212890625,304.1443176269531,0.8334084749221802,0.1773001551628112,0.1683700382709503,293.09619140625,297.1499938964844,293.1499938964844,0.1079082936048507,-1894.21875,304.14471435546875,0.8244715332984924,0.1712022721767425,0.1201184168457984,293.0858459472656,297.1499938964844,293.1499938964844,0.2227040231227874,-4577.07275390625,304.13824462890625,0.9990000128746032,0.3662523329257965,0.2903919219970703,293.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1204833984375,0.5401748418807983,0.050000000745058,0.2291901260614395,291.12042236328125,291.1499938964844,268.4433288574219,267.7763061523437,282.8017883300781,293.1269226074219,291.1203918457031,1.0,0.2306806147098541,1.0,1.0,0.980467975139618,1.0,-1.117843508720398,0.4681178629398346,0.6497256755828857,0.2583853304386139,0.0,0.0,0.4356075227260589,32.95704650878906,73.0,-0.7528080940246582,-9381.70703125,141.93020629882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6582946777344,306.3426513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17964.765625,18000.0,0.0,0.0,0.2099452465772628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3551200032234192,0.3551248610019684,-4.861111392528983e-06,0.0,0.0002130677312379,0.0,0.0,17.274524688720703,0.0,0.0,0.0,0.3237306177616119,4.0,0.0,1.0
326640,293.1097106933594,297.1499938964844,293.1499938964844,0.0814406275749206,-1945.739013671875,304.1460876464844,0.7648187279701233,0.1364965438842773,0.1233724504709243,293.0928955078125,297.1499938964844,293.1499938964844,0.1126563251018524,-2655.043212890625,304.1443176269531,0.8334084749221802,0.1773001551628112,0.1683700382709503,293.09619140625,297.1499938964844,293.1499938964844,0.1079082936048507,-1894.21875,304.14471435546875,0.8244715332984924,0.1712022721767425,0.1201184168457984,293.0858459472656,297.1499938964844,293.1499938964844,0.2227040231227874,-4577.07275390625,304.13824462890625,0.9990000128746032,0.3662523329257965,0.2903919219970703,293.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1204833984375,0.5401748418807983,0.050000000745058,0.2291901260614395,291.12042236328125,291.1499938964844,268.4433288574219,267.7763061523437,282.8017883300781,293.1269226074219,291.1203918457031,1.0,0.2306806147098541,1.0,1.0,0.980467975139618,1.0,-1.117843508720398,0.4681178629398346,0.6497256755828857,0.2583853304386139,0.0,0.0,0.4356075227260589,32.95704650878906,73.0,-0.7528080940246582,-9381.70703125,141.93020629882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6582946777344,306.3426513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17964.765625,18000.0,0.0,0.0,0.2099452465772628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3551200032234192,0.3551248610019684,-4.861111392528983e-06,0.0,0.0002130677312379,0.0,0.0,17.274524688720703,0.0,0.0,0.0,0.3237306177616119,4.0,0.0,1.0
326700,293.10992431640625,297.1499938964844,293.1499938964844,0.0818108841776847,-1952.584228515625,304.1461181640625,0.7642398476600647,0.136963352560997,0.1238036826252937,293.0930480957031,297.1499938964844,293.1499938964844,0.1132144778966903,-2665.61767578125,304.1443176269531,0.8329377174377441,0.177993044257164,0.1690370142459869,293.0963134765625,297.1499938964844,293.1499938964844,0.108429841697216,-1901.5859375,304.1447448730469,0.8239827752113342,0.1718595772981643,0.1205831095576286,293.09295654296875,297.1499938964844,293.1499938964844,0.2243030667304992,-4603.3642578125,304.1374816894531,0.9990000128746032,0.3656701445579529,0.2920714318752289,293.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12017822265625,0.5389376282691956,0.050000000745058,0.2292389571666717,291.1201171875,291.1499938964844,268.42498779296875,267.7586364746094,282.7904968261719,293.1245422363281,291.1200561523437,1.0,0.2316276878118515,1.0,1.0,0.980638027191162,1.0,-1.1217939853668213,0.4698731899261474,0.6519208550453186,0.2594778835773468,0.0,0.0,0.4376325309276581,33.276763916015625,73.0,-0.8397237658500671,-9427.0859375,143.6051025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6506042480469,306.3512268066406,278.1499938964844,0.0,18000.0,313.1499938964844,17963.9453125,18000.0,0.0,0.0,0.2110134959220886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3577577471733093,0.3577626049518585,-4.871479177381843e-06,0.0,0.0002141518634743,0.0,0.0,17.460893630981445,0.0,0.0,0.0,0.3244846761226654,4.0,0.0,1.0
326760,293.1101379394531,297.1499938964844,293.1499938964844,0.0821784287691116,-1959.384521484375,304.14617919921875,0.7635976672172546,0.1374285966157913,0.124231643974781,293.0932312011719,297.1499938964844,293.1499938964844,0.1137705966830253,-2676.14306640625,304.14434814453125,0.8324018120765686,0.1786815375089645,0.1697002798318863,293.09649658203125,297.1499938964844,293.1499938964844,0.1089515089988708,-1908.947509765625,304.1447448730469,0.8234332203865051,0.172506034374237,0.1210470274090766,293.10076904296875,297.1499938964844,293.1499938964844,0.2259763926267624,-4630.82373046875,304.13671875,0.9990000128746032,0.3648563027381897,0.2938241362571716,293.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.11981201171875,0.5376598238945007,0.050000000745058,0.2292902171611786,291.1197509765625,291.1499938964844,268.4066772460937,267.7409362792969,282.7790222167969,293.1221923828125,291.11968994140625,1.0,0.232602834701538,1.0,1.0,0.9808257818222046,1.0,-1.1258260011672974,0.4716725051403045,0.6541534662246704,0.2605738043785095,0.0,0.0,0.439685583114624,33.61042022705078,76.0,-0.940593421459198,-9473.404296875,145.3391876220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6431884765625,306.360107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17963.046875,18000.0,0.0,0.0,0.2120938003063202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3604467213153839,0.3604516088962555,-4.882130269834306e-06,0.0,0.0002152482484234,0.0,0.0,17.652219772338867,0.0,0.0,0.0,0.3252576291561126,4.0,0.0,1.0
326820,293.110595703125,297.1499938964844,293.1499938964844,0.0829130262136459,-1972.9912109375,304.1462097167969,0.7621395587921143,0.138348177075386,0.1250870674848556,293.0935974121094,297.1499938964844,293.1499938964844,0.1148767620325088,-2697.047607421875,304.1443786621094,0.8311313986778259,0.1800455152988433,0.1710160970687866,293.09716796875,297.1499938964844,293.1499938964844,0.1099505871534347,-1923.0185546875,304.14483642578125,0.8220608830451965,0.1737270057201385,0.1219317913055419,293.1186828613281,297.1499938964844,293.1499938964844,0.2295562475919723,-4689.39599609375,304.1351928710937,0.9990000128746032,0.3624809086322784,0.2975595891475677,293.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190185546875,0.5349820852279663,0.050000000745058,0.2294005155563354,291.1189270019531,291.1499938964844,268.3699951171875,267.7055969238281,282.75543212890625,293.1175537109375,291.1188659667969,1.0,0.2346363961696624,1.0,1.0,0.9812012314796448,1.0,-1.1341100931167605,0.475397378206253,0.6587127447128296,0.2627618312835693,0.0,0.0,0.4438832104206085,34.32148742675781,79.0,-1.1215375661849976,-9568.880859375,148.98533630371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6289367675781,306.37872314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17961.044921875,18000.0,0.0,0.0,0.2142924666404724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.365995705127716,0.3660005927085876,-4.904381057713181e-06,0.0,0.0002174796100007,0.0,0.0,18.051382064819336,0.0,0.0,0.0,0.3268662691116333,4.0,0.0,1.0
326880,293.110595703125,297.1499938964844,293.1499938964844,0.0829130262136459,-1972.9912109375,304.1462097167969,0.7621395587921143,0.138348177075386,0.1250870674848556,293.0935974121094,297.1499938964844,293.1499938964844,0.1148767620325088,-2697.047607421875,304.1443786621094,0.8311313986778259,0.1800455152988433,0.1710160970687866,293.09716796875,297.1499938964844,293.1499938964844,0.1099505871534347,-1923.0185546875,304.14483642578125,0.8220608830451965,0.1737270057201385,0.1219317913055419,293.1186828613281,297.1499938964844,293.1499938964844,0.2295562475919723,-4689.39599609375,304.1351928710937,0.9990000128746032,0.3624809086322784,0.2975595891475677,293.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190185546875,0.5349820852279663,0.050000000745058,0.2294005155563354,291.1189270019531,291.1499938964844,268.3699951171875,267.7055969238281,282.75543212890625,293.1175537109375,291.1188659667969,1.0,0.2346363961696624,1.0,1.0,0.9812012314796448,1.0,-1.1341100931167605,0.475397378206253,0.6587127447128296,0.2627618312835693,0.0,0.0,0.4438832104206085,34.32148742675781,79.0,-1.1215375661849976,-9568.880859375,148.98533630371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6289367675781,306.37872314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17961.044921875,18000.0,0.0,0.0,0.2142924666404724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.365995705127716,0.3660005927085876,-4.904381057713181e-06,0.0,0.0002174796100007,0.0,0.0,18.051382064819336,0.0,0.0,0.0,0.3268662691116333,4.0,0.0,1.0
326940,293.1113586425781,297.1499938964844,293.1499938964844,0.0835987851023674,-1985.703125,304.1463317871094,0.7603360414505005,0.1391931623220443,0.1258857995271682,293.0941162109375,297.1499938964844,293.1499938964844,0.1159611120820045,-2717.497802734375,304.1444396972656,0.8295713067054749,0.1813683062791824,0.172303706407547,293.09796142578125,297.1499938964844,293.1499938964844,0.1109057813882827,-1936.4447021484373,304.1449584960937,0.8203545212745667,0.1749022454023361,0.1227760016918182,293.1397399902344,297.1499938964844,293.1499938964844,0.2334591597318649,-4753.0068359375,304.13360595703125,0.9990000128746032,0.3590104281902313,0.3016177117824554,293.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181640625,0.5321435332298279,0.050000000745058,0.2295219302177429,291.1181030273437,291.1499938964844,268.3333435058594,267.67022705078125,282.7317810058594,293.1147766113281,291.1180725097656,1.0,0.2367787361145019,1.0,1.0,0.981576681137085,1.0,-1.1426444053649902,0.4792766869068146,0.663367748260498,0.2649183273315429,0.0,0.0,0.4481957554817199,35.094032287597656,82.0,-0.9794509410858154,-9667.5986328125,152.86805725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6148986816406,306.39849853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17958.91796875,18000.0,0.0,0.0,0.2165451794862747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3717837631702423,0.3717886805534363,-4.928022917738417e-06,0.0,0.0002197658322984,0.0,0.0,18.47420310974121,0.0,0.0,0.0,0.3285639584064483,4.0,0.0,1.0
327000,293.1113586425781,297.1499938964844,293.1499938964844,0.0835987851023674,-1985.703125,304.1463317871094,0.7603360414505005,0.1391931623220443,0.1258857995271682,293.0941162109375,297.1499938964844,293.1499938964844,0.1159611120820045,-2717.497802734375,304.1444396972656,0.8295713067054749,0.1813683062791824,0.172303706407547,293.09796142578125,297.1499938964844,293.1499938964844,0.1109057813882827,-1936.4447021484373,304.1449584960937,0.8203545212745667,0.1749022454023361,0.1227760016918182,293.1397399902344,297.1499938964844,293.1499938964844,0.2334591597318649,-4753.0068359375,304.13360595703125,0.9990000128746032,0.3590104281902313,0.3016177117824554,293.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181640625,0.5321435332298279,0.050000000745058,0.2295219302177429,291.1181030273437,291.1499938964844,268.3333435058594,267.67022705078125,282.7317810058594,293.1147766113281,291.1180725097656,1.0,0.2367787361145019,1.0,1.0,0.981576681137085,1.0,-1.1426444053649902,0.4792766869068146,0.663367748260498,0.2649183273315429,0.0,0.0,0.4481957554817199,35.094032287597656,82.0,-0.9794509410858154,-9667.5986328125,152.86805725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6148986816406,306.39849853515625,278.1499938964844,0.0,18000.0,313.1499938964844,17958.91796875,18000.0,0.0,0.0,0.2165451794862747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3717837631702423,0.3717886805534363,-4.928022917738417e-06,0.0,0.0002197658322984,0.0,0.0,18.47420310974121,0.0,0.0,0.0,0.3285639584064483,4.0,0.0,1.0
327060,293.1121520996094,297.1499938964844,293.1499938964844,0.0842429995536804,-1997.6553955078125,304.146484375,0.7582644820213318,0.1400071531534195,0.1266473531723022,293.0947570800781,297.1499938964844,293.1499938964844,0.1170033290982246,-2737.11376953125,304.1445617675781,0.8277402520179749,0.1826552003622055,0.1735531538724899,293.09869384765625,297.1499938964844,293.1499938964844,0.1118399426341056,-1949.5560302734373,304.14508056640625,0.8184090852737427,0.176069900393486,0.1236112788319587,293.1642150878906,297.1499938964844,293.1499938964844,0.237641841173172,-4820.8974609375,304.1321105957031,0.9990000128746032,0.3543134927749634,0.3059739470481872,293.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180419921875,0.5291780829429626,0.050000000745058,0.2296541184186935,291.1181030273437,291.1499938964844,268.2966613769531,267.6348571777344,282.7113037109375,293.11962890625,291.1181640625,1.0,0.239026740193367,1.0,1.0,0.9819865226745604,1.0,-1.1514482498168943,0.4833260774612427,0.6681221723556519,0.2670260071754455,0.0,0.0,0.452461302280426,35.92593002319336,70.0,0.0385296121239662,-9767.05859375,156.99513244628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60113525390625,306.4187316894531,278.1499938964844,0.0,18000.0,313.1499938964844,17957.962890625,18000.0,0.0,0.0,0.218851089477539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3776715397834778,0.3776765167713165,-4.9528102863405365e-06,0.0,0.0002221060276497,0.0,0.0,18.912168502807617,0.0,0.0,0.0,0.3303146064281463,4.0,0.0,1.0
327120,293.1121520996094,297.1499938964844,293.1499938964844,0.0842429995536804,-1997.6553955078125,304.146484375,0.7582644820213318,0.1400071531534195,0.1266473531723022,293.0947570800781,297.1499938964844,293.1499938964844,0.1170033290982246,-2737.11376953125,304.1445617675781,0.8277402520179749,0.1826552003622055,0.1735531538724899,293.09869384765625,297.1499938964844,293.1499938964844,0.1118399426341056,-1949.5560302734373,304.14508056640625,0.8184090852737427,0.176069900393486,0.1236112788319587,293.1642150878906,297.1499938964844,293.1499938964844,0.237641841173172,-4820.8974609375,304.1321105957031,0.9990000128746032,0.3543134927749634,0.3059739470481872,293.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180419921875,0.5291780829429626,0.050000000745058,0.2296541184186935,291.1181030273437,291.1499938964844,268.2966613769531,267.6348571777344,282.7113037109375,293.11962890625,291.1181640625,1.0,0.239026740193367,1.0,1.0,0.9819865226745604,1.0,-1.1514482498168943,0.4833260774612427,0.6681221723556519,0.2670260071754455,0.0,0.0,0.452461302280426,35.92593002319336,70.0,0.0385296121239662,-9767.05859375,156.99513244628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.60113525390625,306.4187316894531,278.1499938964844,0.0,18000.0,313.1499938964844,17957.962890625,18000.0,0.0,0.0,0.218851089477539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3776715397834778,0.3776765167713165,-4.9528102863405365e-06,0.0,0.0002221060276497,0.0,0.0,18.912168502807617,0.0,0.0,0.0,0.3303146064281463,4.0,0.0,1.0
327180,293.11285400390625,297.1499938964844,293.1499938964844,0.084854356944561,-2008.9720458984373,304.1466369628906,0.757293701171875,0.1408226490020752,0.1273957341909408,293.0953369140625,297.1499938964844,293.1499938964844,0.1180018782615661,-2755.82763671875,304.14471435546875,0.827033281326294,0.1839364171028137,0.1747822314500808,293.0992736816406,297.1499938964844,293.1499938964844,0.1127491146326065,-1962.2652587890625,304.14520263671875,0.8176182508468628,0.1772538423538208,0.1244475916028022,293.19073486328125,297.1499938964844,293.1499938964844,0.2405766695737838,-4867.640625,304.1332702636719,0.9990000128746032,0.3485789597034454,0.3089897334575653,293.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200866699219,0.5271744132041931,0.050000000745058,0.2297466993331909,291.12060546875,291.1499938964844,268.260009765625,267.5995178222656,282.6972045898437,293.1337890625,291.1212158203125,1.0,0.2406580448150634,1.0,1.0,0.9823964238166808,1.0,-1.1585578918457031,0.4866091609001159,0.6719487309455872,0.2686925232410431,0.0,0.0,0.4562732875347137,36.521968841552734,58.0,4.3268256187438965,-9855.236328125,160.2188720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5897521972656,306.4427490234375,278.1499938964844,0.0,18000.0,313.1499938964844,17960.41796875,18000.0,0.0,0.0,0.2211848795413971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3832738995552063,0.383278876543045,-4.977594926458551e-06,0.0,0.0002244745264761,0.0,0.0,19.338172912597656,0.0,0.0,0.0,0.3320063650608063,4.0,0.0,1.0
327240,293.11285400390625,297.1499938964844,293.1499938964844,0.084854356944561,-2008.9720458984373,304.1466369628906,0.757293701171875,0.1408226490020752,0.1273957341909408,293.0953369140625,297.1499938964844,293.1499938964844,0.1180018782615661,-2755.82763671875,304.14471435546875,0.827033281326294,0.1839364171028137,0.1747822314500808,293.0992736816406,297.1499938964844,293.1499938964844,0.1127491146326065,-1962.2652587890625,304.14520263671875,0.8176182508468628,0.1772538423538208,0.1244475916028022,293.19073486328125,297.1499938964844,293.1499938964844,0.2405766695737838,-4867.640625,304.1332702636719,0.9990000128746032,0.3485789597034454,0.3089897334575653,293.1024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200866699219,0.5271744132041931,0.050000000745058,0.2297466993331909,291.12060546875,291.1499938964844,268.260009765625,267.5995178222656,282.6972045898437,293.1337890625,291.1212158203125,1.0,0.2406580448150634,1.0,1.0,0.9823964238166808,1.0,-1.1585578918457031,0.4866091609001159,0.6719487309455872,0.2686925232410431,0.0,0.0,0.4562732875347137,36.521968841552734,58.0,4.3268256187438965,-9855.236328125,160.2188720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5897521972656,306.4427490234375,278.1499938964844,0.0,18000.0,313.1499938964844,17960.41796875,18000.0,0.0,0.0,0.2211848795413971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3832738995552063,0.383278876543045,-4.977594926458551e-06,0.0,0.0002244745264761,0.0,0.0,19.338172912597656,0.0,0.0,0.0,0.3320063650608063,4.0,0.0,1.0
