time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
327300,293.1131591796875,297.1499938964844,293.1499938964844,0.0851463824510574,-2014.353759765625,304.146728515625,0.7572829723358154,0.1412374079227447,0.1277711391448974,293.0955810546875,297.1499938964844,293.1499938964844,0.1184807568788528,-2764.757568359375,304.1448059082031,0.8271657824516296,0.184580996632576,0.1753952950239181,293.0995178222656,297.1499938964844,293.1499938964844,0.1131882444024086,-1968.3726806640625,304.1452941894531,0.8177188038825989,0.1778503805398941,0.1248683407902717,293.2031555175781,297.1499938964844,293.1499938964844,0.2414654940366745,-4881.40673828125,304.1347045898437,0.9990000128746032,0.3456217348575592,0.3099136650562286,293.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1230163574219,0.526568591594696,0.050000000745058,0.2297752350568771,291.123779296875,291.1499938964844,268.2416687011719,267.5818176269531,282.6921691894531,293.1432189941406,291.1245422363281,1.0,0.2412470132112503,1.0,1.0,0.9826013445854188,1.0,-1.1613930463790894,0.4879211485385895,0.6734718680381775,0.2693466246128082,0.0,0.0,0.4577049911022186,36.71476745605469,58.0,6.829370975494385,-9891.4599609375,161.42529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5869445800781,306.4544677734375,278.1499938964844,0.0,18000.0,313.1499938964844,17965.205078125,18000.0,0.0,0.0,0.2223367989063263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3855760097503662,0.3855809867382049,-4.988758064428112e-06,0.0,0.0002256435836898,0.0,0.0,19.51813125610352,0.0,0.0,0.0,0.332716554403305,4.0,0.0,1.0
327360,293.1133728027344,297.1499938964844,293.1499938964844,0.0854384526610374,-2019.73486328125,304.14678955078125,0.7575709819793701,0.1416592448949813,0.1281499862670898,293.0957946777344,297.1499938964844,293.1499938964844,0.1189575493335723,-2773.636962890625,304.1448669433594,0.8276028633117676,0.1852305978536605,0.1760099679231643,293.0997619628906,297.1499938964844,293.1499938964844,0.1136195063591003,-1974.3604736328125,304.1453552246094,0.8181142210960388,0.1784401386976242,0.1252847760915756,293.21417236328125,297.1499938964844,293.1499938964844,0.2420032322406768,-4889.416015625,304.1365051269531,0.9990000128746032,0.3427854180335998,0.3104712069034576,293.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12652587890625,0.5262048244476318,0.050000000745058,0.2297924607992172,291.1273498535156,291.1499938964844,268.22332763671875,267.56414794921875,282.6879272460937,293.1533508300781,291.1281433105469,1.0,0.2416870146989822,1.0,1.0,0.9828149676322936,1.0,-1.1637756824493408,0.489023894071579,0.6747517585754395,0.2698917388916015,0.0,0.0,0.4588571488857269,36.84080123901367,46.0,8.447850227355957,-9922.2587890625,162.37181091308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5873413085937,306.4659729003906,278.1499938964844,0.0,18000.0,313.1499938964844,17970.732421875,18000.0,0.0,0.0,0.2234589606523513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3874597251415252,0.387464702129364,-4.998310942028184e-06,0.0,0.0002267824311275,0.0,0.0,19.66753387451172,0.0,0.0,0.0,0.333306074142456,4.0,0.0,1.0
327420,293.1136779785156,297.1499938964844,293.1499938964844,0.0860283076763153,-2030.6038818359373,304.1468811035156,0.7590295672416687,0.1425235420465469,0.1289197951555252,293.0960693359375,297.1499938964844,293.1499938964844,0.1199129521846771,-2791.401611328125,304.1449890136719,0.8293752074241638,0.1865458786487579,0.1772471964359283,293.10028076171875,297.1499938964844,293.1499938964844,0.1144596934318542,-1986.0015869140625,304.1455078125,0.8197571635246277,0.1796059310436248,0.1261013001203537,293.2313842773437,297.1499938964844,293.1499938964844,0.2420442104339599,-4888.595703125,304.1409606933594,0.9990000128746032,0.3376583456993103,0.3105074763298034,293.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340637207031,0.5261811017990112,0.050000000745058,0.2297934740781784,291.1349792480469,291.1499938964844,268.1866760253906,267.5287780761719,282.6806640625,293.1733703613281,291.13580322265625,1.0,0.2421291023492813,1.0,1.0,0.9832422137260436,1.0,-1.167210340499878,0.4906101822853088,0.6766001582145691,0.2706727385520935,0.0,0.0,0.4603579938411712,36.89540481567383,34.0,10.270367622375488,-9970.470703125,163.48959350585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6004333496094,306.4915466308594,278.1499938964844,0.0,18000.0,313.1499938964844,17981.703125,18000.0,0.0,0.0,0.2255576848983764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3901013135910034,0.3901063501834869,-5.012516794522526e-06,0.0,0.0002289123804075,0.0,0.0,19.880964279174805,0.0,0.0,0.0,0.3341446220874786,4.0,0.0,1.0
327480,293.1136779785156,297.1499938964844,293.1499938964844,0.0860283076763153,-2030.6038818359373,304.1468811035156,0.7590295672416687,0.1425235420465469,0.1289197951555252,293.0960693359375,297.1499938964844,293.1499938964844,0.1199129521846771,-2791.401611328125,304.1449890136719,0.8293752074241638,0.1865458786487579,0.1772471964359283,293.10028076171875,297.1499938964844,293.1499938964844,0.1144596934318542,-1986.0015869140625,304.1455078125,0.8197571635246277,0.1796059310436248,0.1261013001203537,293.2313842773437,297.1499938964844,293.1499938964844,0.2420442104339599,-4888.595703125,304.1409606933594,0.9990000128746032,0.3376583456993103,0.3105074763298034,293.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340637207031,0.5261811017990112,0.050000000745058,0.2297934740781784,291.1349792480469,291.1499938964844,268.1866760253906,267.5287780761719,282.6806640625,293.1733703613281,291.13580322265625,1.0,0.2421291023492813,1.0,1.0,0.9832422137260436,1.0,-1.167210340499878,0.4906101822853088,0.6766001582145691,0.2706727385520935,0.0,0.0,0.4603579938411712,36.89540481567383,34.0,10.270367622375488,-9970.470703125,163.48959350585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6004333496094,306.4915466308594,278.1499938964844,0.0,18000.0,313.1499938964844,17981.703125,18000.0,0.0,0.0,0.2255576848983764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3901013135910034,0.3901063501834869,-5.012516794522526e-06,0.0,0.0002289123804075,0.0,0.0,19.880964279174805,0.0,0.0,0.0,0.3341446220874786,4.0,0.0,1.0
327540,293.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,304.1469116210937,0.7616642117500305,0.0,0.1297024339437484,293.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1450500488281,0.8323408961296082,0.0,0.1784936338663101,293.100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1456298828125,0.8225293159484863,0.0,0.1269012093544006,293.241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,304.14617919921875,0.9990000128746032,0.0,0.3091218471527099,293.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.141845703125,0.5270872712135315,0.0,0.2297504395246505,291.1427307128906,294.1499938964844,268.1499938964844,267.493408203125,282.6731872558594,293.1898193359375,291.1435241699219,0.0,0.0,1.0,1.0,0.9836694598197936,1.0,-1.1688919067382812,0.4913740754127502,0.677517831325531,0.2710623741149902,0.0,0.0,0.0,36.69025039672852,60.0,10.615365028381348,-10002.2490234375,163.5775604248047,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6322937011719,306.5221252441406,278.1499938964844,0.0,18000.0,313.1499938964844,17992.669921875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3912282288074493,0.3912332355976105,-5.020028311264468e-06,0.0,0.0,0.0,0.0,19.9775447845459,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327600,293.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,304.1469116210937,0.7616642117500305,0.0,0.1297024339437484,293.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1450500488281,0.8323408961296082,0.0,0.1784936338663101,293.100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,304.1456298828125,0.8225293159484863,0.0,0.1269012093544006,293.241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,304.14617919921875,0.9990000128746032,0.0,0.3091218471527099,293.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.141845703125,0.5270872712135315,0.0,0.2297504395246505,291.1427307128906,294.1499938964844,268.1499938964844,267.493408203125,282.6731872558594,293.1898193359375,291.1435241699219,0.0,0.0,1.0,1.0,0.9836694598197936,1.0,-1.1688919067382812,0.4913740754127502,0.677517831325531,0.2710623741149902,0.0,0.0,0.0,36.69025039672852,60.0,10.615365028381348,-10002.2490234375,163.5775604248047,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6322937011719,306.5221252441406,278.1499938964844,0.0,18000.0,313.1499938964844,17992.669921875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3912282288074493,0.3912332355976105,-5.020028311264468e-06,0.0,0.0,0.0,0.0,19.9775447845459,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327660,292.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,294.85211181640625,0.0,0.0,0.0005678993766196,292.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,294.34002685546875,0.0,0.0,0.0007516641053371,292.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,294.2738342285156,0.0,0.0,0.0005370503058657,292.49078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.534912109375,0.0,0.0,0.0012578680180013,293.0494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1786193847656,0.0,0.0,0.0013058009790256,291.1918334960937,294.1499938964844,268.11541748046875,267.4600524902344,280.4143371582031,286.7350769042969,291.1521911621094,0.0,0.0,0.6000000238418579,0.6000000238418579,0.9902016520500184,1.0,-0.0053054778836667,0.0107086012139916,-0.0054031228646636,-0.021198509261012,0.0,0.0,0.0,-0.0296087954193353,60.0,-149.3357696533203,-0.0,-1.918593852678896e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,6.702095669180754e-18,6.704854730113927e-18,-2.758876150392185e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327720,292.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,294.85211181640625,0.0,0.0,0.0005678993766196,292.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,294.34002685546875,0.0,0.0,0.0007516641053371,292.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,294.2738342285156,0.0,0.0,0.0005370503058657,292.49078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.534912109375,0.0,0.0,0.0012578680180013,293.0494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1786193847656,0.0,0.0,0.0013058009790256,291.1918334960937,294.1499938964844,268.11541748046875,267.4600524902344,280.4143371582031,286.7350769042969,291.1521911621094,0.0,0.0,0.6000000238418579,0.6000000238418579,0.9902016520500184,1.0,-0.0053054778836667,0.0107086012139916,-0.0054031228646636,-0.021198509261012,0.0,0.0,0.0,-0.0296087954193353,60.0,-149.3357696533203,-0.0,-1.918593852678896e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,6.702095669180754e-18,6.704854730113927e-18,-2.758876150392185e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327780,292.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,294.79669189453125,0.0,0.0,0.0001131102180806,292.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2840270996094,0.0,0.0,0.0001236920797964,292.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,294.2203063964844,0.0,0.0,9.081800817511976e-05,292.249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4729309082031,0.0,0.0,0.0001387842057738,293.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1788024902344,0.0,0.0,0.0005193521501496,291.1920166015625,294.1499938964844,268.09967041015625,267.4448547363281,280.1707763671875,282.4273986816406,291.1485290527344,0.0,0.0,0.4000000059604645,0.4000000059604645,0.9934678077697754,1.0,-0.0011829797876998,0.0052072689868509,-0.0040242890827357,-0.0263539683073759,0.0,0.0,0.0,-0.0098374802619218,60.0,-80.71390533447266,-0.0,-9.541640366705908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4816042310569287e-20,1.6694731040390603e-20,-1.87868812397614e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327840,292.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,294.7720947265625,0.0,0.0,9.931849490385504e-05,292.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,294.2626953125,0.0,0.0,0.0001046632023644,292.1884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,294.199462890625,0.0,0.0,7.729493518127128e-05,292.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4566345214844,0.0,0.0,0.000104913553514,292.9476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.178955078125,0.0,0.0,0.0004953561583533,291.19207763671875,294.1499938964844,268.0849304199219,267.4306335449219,280.0536193847656,279.0143127441406,291.14666748046875,0.0,0.0,0.2000000029802322,0.2000000029802322,0.9967339038848876,1.0,-0.001057872432284,0.0013063552323728,-0.0002484828582964,-0.0301755052059888,0.0,0.0,0.0,-0.0105124153196811,60.0,-40.384033203125,-0.0,-7.630863763097295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9341735513507236e-21,7.448796151163393e-21,-2.514622599812669e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327900,292.4603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.7485656738281,0.0,0.0,9.906099876388907e-05,292.4636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,294.2425231933594,0.0,0.0,0.0001043175725499,292.09503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1796875,0.0,0.0,7.704844756517559e-05,291.9398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.4417419433594,0.0,0.0,0.0001043227021,292.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1790771484375,0.0,0.0,0.0004948118585161,291.1921691894531,294.1499938964844,268.0711364746094,267.4173583984375,279.94110107421875,276.4132385253906,291.1455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560541413724,5.858389684476607e-08,0.0010559955844655,-0.0314108431339263,0.0,0.0,0.0,-0.0109405666589736,60.0,-25.24411964416504,-0.0,-7.59653531190452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.900292265772295e-21,7.482698439374563e-21,-2.58240637555066e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327960,292.39813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7252197265625,0.0,0.0,9.903395402943715e-05,292.3941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,294.2225036621094,0.0,0.0,0.0001042876538122,292.02276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1600952148437,0.0,0.0,7.702651782892644e-05,291.8430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.427001953125,0.0,0.0,0.0001042880030581,292.8312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1792297363281,0.0,0.0,0.0004946913104504,291.1922302246094,294.1499938964844,268.0583190917969,267.40496826171875,279.8296203613281,274.4317321777344,291.1444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552667081356,1.2328008835993389e-08,0.0010552543681114,-0.0313361808657646,0.0,0.0,0.0,-0.010923596099019,60.0,-19.77162742614746,-0.0,-7.592483086682479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.899617758143895e-21,7.483368100241561e-21,-2.5837501401492748e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328020,292.2922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.678955078125,0.0,0.0,9.898447751766072e-05,292.2799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.1828308105469,0.0,0.0,0.0001042355070239,291.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,294.1212463378906,0.0,0.0,7.698800618527457e-05,291.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.39776611328125,0.0,0.0,0.0001042357471305,292.7305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1794738769531,0.0,0.0,0.0004944445099681,291.1923217773437,294.1499938964844,268.0354309082031,267.38287353515625,279.6095275878906,271.7674560546875,291.1417541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547386482357,1.2264868232136903e-08,0.0010547263082116,-0.0311748906970024,0.0,0.0,0.0,-0.010893034748733,60.0,-17.068695068359375,-0.0,-7.584886674294469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.899601198375773e-21,7.483381832732201e-21,-2.5837810382532105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328080,292.2922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.678955078125,0.0,0.0,9.898447751766072e-05,292.2799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.1828308105469,0.0,0.0,0.0001042355070239,291.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,294.1212463378906,0.0,0.0,7.698800618527457e-05,291.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.39776611328125,0.0,0.0,0.0001042357471305,292.7305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1794738769531,0.0,0.0,0.0004944445099681,291.1923217773437,294.1499938964844,268.0354309082031,267.38287353515625,279.6095275878906,271.7674560546875,291.1417541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547386482357,1.2264868232136903e-08,0.0010547263082116,-0.0311748906970024,0.0,0.0,0.0,-0.010893034748733,60.0,-17.068695068359375,-0.0,-7.584886674294469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.899601198375773e-21,7.483381832732201e-21,-2.5837810382532105e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328140,292.2080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,294.6333312988281,0.0,0.0,9.893040987662972e-05,292.1940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.1437072753906,0.0,0.0,0.0001041785726556,291.8367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,294.0829162597656,0.0,0.0,7.69459584262222e-05,291.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3689270019531,0.0,0.0,0.0001041788054862,292.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1797180175781,0.0,0.0,0.0004941744846291,291.1924133300781,294.1499938964844,268.0160522460937,267.3641967773437,279.39324951171875,270.2122497558594,291.1381530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541615774855,1.2197393317592288e-08,0.001054149470292,-0.0309983287006616,0.0,0.0,0.0,-0.0108595844358205,60.0,-16.71862030029297,-0.0,-7.576589666768997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328200,292.2080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,294.6333312988281,0.0,0.0,9.893040987662972e-05,292.1940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.1437072753906,0.0,0.0,0.0001041785726556,291.8367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,294.0829162597656,0.0,0.0,7.69459584262222e-05,291.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3689270019531,0.0,0.0,0.0001041788054862,292.6513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1797180175781,0.0,0.0,0.0004941744846291,291.1924133300781,294.1499938964844,268.0160522460937,267.3641967773437,279.39324951171875,270.2122497558594,291.1381530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541615774855,1.2197393317592288e-08,0.001054149470292,-0.0309983287006616,0.0,0.0,0.0,-0.0108595844358205,60.0,-16.71862030029297,-0.0,-7.576589666768997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328260,292.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.5883178710937,0.0,0.0,9.887242777040228e-05,292.12969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1051025390625,0.0,0.0,0.0001041175200953,291.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0451354980469,0.0,0.0,7.69008620409295e-05,291.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3404846191406,0.0,0.0,0.00010411774565,292.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.179931640625,0.0,0.0,0.0004938849015161,291.1925048828125,294.1499938964844,268.0000305175781,267.3487243652344,279.1808166503906,269.2992248535156,291.1336975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535429464653,1.2125040527166677e-08,0.0010535307228565,-0.0308089982718229,0.0,0.0,0.0,-0.0108237164095044,60.0,-16.6728458404541,-0.0,-7.56769864551643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328320,292.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.5883178710937,0.0,0.0,9.887242777040228e-05,292.12969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1051025390625,0.0,0.0,0.0001041175200953,291.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0451354980469,0.0,0.0,7.69008620409295e-05,291.5694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3404846191406,0.0,0.0,0.00010411774565,292.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.179931640625,0.0,0.0,0.0004938849015161,291.1925048828125,294.1499938964844,268.0000305175781,267.3487243652344,279.1808166503906,269.2992248535156,291.1336975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535429464653,1.2125040527166677e-08,0.0010535307228565,-0.0308089982718229,0.0,0.0,0.0,-0.0108237164095044,60.0,-16.6728458404541,-0.0,-7.56769864551643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328380,292.0946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,294.5439147949219,0.0,0.0,9.88112878985703e-05,292.0813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.0670166015625,0.0,0.0,0.0001040531278704,291.7328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.0078125,0.0,0.0,7.685329910600558e-05,291.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3124084472656,0.0,0.0,0.0001040533534251,292.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1801147460937,0.0,0.0,0.0004935795441269,291.19256591796875,294.1499938964844,267.9871520996094,267.3363342285156,278.9721984863281,268.760986328125,291.1284484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528904385864,1.2048745112736016e-08,0.0010528784478083,-0.0306093450635671,0.0,0.0,0.0,-0.0107858935371041,60.0,-16.664241790771484,-0.0,-7.558328007917225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328440,292.0946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,294.5439147949219,0.0,0.0,9.88112878985703e-05,292.0813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.0670166015625,0.0,0.0,0.0001040531278704,291.7328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.0078125,0.0,0.0,7.685329910600558e-05,291.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3124084472656,0.0,0.0,0.0001040533534251,292.5456237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1801147460937,0.0,0.0,0.0004935795441269,291.19256591796875,294.1499938964844,267.9871520996094,267.3363342285156,278.9721984863281,268.760986328125,291.1284484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528904385864,1.2048745112736016e-08,0.0010528784478083,-0.0306093450635671,0.0,0.0,0.0,-0.0107858935371041,60.0,-16.664241790771484,-0.0,-7.558328007917225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328500,292.0749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,294.5219116210937,0.0,0.0,9.877975389827044e-05,292.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.04815673828125,0.0,0.0,0.0001040199276758,291.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.9893493652344,0.0,0.0,7.682877912884578e-05,291.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2984924316406,0.0,0.0,0.0001040201532305,292.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.18023681640625,0.0,0.0,0.0004934220341965,291.19256591796875,294.1499938964844,267.9818725585937,267.3312072753906,278.8692932128906,268.58087158203125,291.12554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525539983063,1.2009405025992237e-08,0.0010525420075282,-0.0305064003914594,0.0,0.0,0.0,-0.0107663916423916,60.0,-16.6610107421875,-0.0,-7.553499159485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328560,292.05767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5000915527344,0.0,0.0,9.874771058093756e-05,292.04473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0294494628906,0.0,0.0,0.0001039861817844,291.6983337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.97100830078125,0.0,0.0,7.680385169805959e-05,291.4973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2846984863281,0.0,0.0,0.0001039864000631,292.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1803283691406,0.0,0.0,0.0004932620213367,291.1925964355469,294.1499938964844,267.977294921875,267.3267822265625,278.7673645019531,268.4418029785156,291.1224670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522120865061,1.1969422786251016e-08,0.0010522002121433,-0.0304017718881368,0.0,0.0,0.0,-0.0107465703040361,60.0,-16.65733528137207,-0.0,-7.54859215135184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328620,292.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.45684814453125,0.0,0.0,9.868243068922312e-05,292.0165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.99237060546875,0.0,0.0,0.0001039174385368,291.67144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9346923828125,0.0,0.0,7.675308006582782e-05,291.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2573547363281,0.0,0.0,0.0001039176568156,292.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.18048095703125,0.0,0.0,0.0004929359420202,291.1925964355469,294.1499938964844,267.97021484375,267.3199768066406,278.5663452148437,268.2508544921875,291.11590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051515690051,1.1887978601521354e-08,0.0010515038156881,-0.0301886368542909,0.0,0.0,0.0,-0.0107061946764588,60.0,-16.64810562133789,-0.0,-7.538602631029789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328680,292.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.45684814453125,0.0,0.0,9.868243068922312e-05,292.0165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.99237060546875,0.0,0.0,0.0001039174385368,291.67144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9346923828125,0.0,0.0,7.675308006582782e-05,291.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2573547363281,0.0,0.0,0.0001039176568156,292.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.18048095703125,0.0,0.0,0.0004929359420202,291.1925964355469,294.1499938964844,267.97021484375,267.3199768066406,278.5663452148437,268.2508544921875,291.11590576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051515690051,1.1887978601521354e-08,0.0010515038156881,-0.0301886368542909,0.0,0.0,0.0,-0.0107061946764588,60.0,-16.64810562133789,-0.0,-7.538602631029789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328740,292.0071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,294.4141845703125,0.0,0.0,9.861616126727311e-05,291.9943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.9557800292969,0.0,0.0,0.0001038476475514,291.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8988647460937,0.0,0.0,7.670152990613133e-05,291.45751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2303771972656,0.0,0.0,0.0001038478658301,292.4651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806335449219,0.0,0.0,0.0004926049732603,291.1925964355469,294.1499938964844,267.9657897949219,267.3157043457031,278.3690795898437,268.13604736328125,291.1087951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508085833862,1.1805300736966728e-08,0.0010507968254387,-0.0299722719937562,0.0,0.0,0.0,-0.0106652081012725,60.0,-16.636343002319336,-0.0,-7.528468159989643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328800,292.0071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,294.4141845703125,0.0,0.0,9.861616126727311e-05,291.9943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.9557800292969,0.0,0.0,0.0001038476475514,291.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8988647460937,0.0,0.0,7.670152990613133e-05,291.45751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2303771972656,0.0,0.0,0.0001038478658301,292.4651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806335449219,0.0,0.0,0.0004926049732603,291.1925964355469,294.1499938964844,267.9657897949219,267.3157043457031,278.3690795898437,268.13604736328125,291.1087951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508085833862,1.1805300736966728e-08,0.0010507968254387,-0.0299722719937562,0.0,0.0,0.0,-0.0106652081012725,60.0,-16.636343002319336,-0.0,-7.528468159989643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328860,291.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,294.3721008300781,0.0,0.0,9.85496080829762e-05,291.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.919677734375,0.0,0.0,0.0001037775655277,291.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.863525390625,0.0,0.0,7.664976874366403e-05,291.44451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2037353515625,0.0,0.0,0.0001037777765304,292.4492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1807861328125,0.0,0.0,0.0004922725493088,291.19256591796875,294.1499938964844,267.9637756347656,267.31378173828125,278.1755676269531,268.06689453125,291.1011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500985663384,1.172227293011474e-08,0.0010500869248062,-0.0297549869865179,0.0,0.0,0.0,-0.0106240473687648,60.0,-16.622283935546875,-0.0,-7.518297451269974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328920,291.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,294.3721008300781,0.0,0.0,9.85496080829762e-05,291.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.919677734375,0.0,0.0,0.0001037775655277,291.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.863525390625,0.0,0.0,7.664976874366403e-05,291.44451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2037353515625,0.0,0.0,0.0001037777765304,292.4492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1807861328125,0.0,0.0,0.0004922725493088,291.19256591796875,294.1499938964844,267.9637756347656,267.31378173828125,278.1755676269531,268.06689453125,291.1011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500985663384,1.172227293011474e-08,0.0010500869248062,-0.0297549869865179,0.0,0.0,0.0,-0.0106240473687648,60.0,-16.622283935546875,-0.0,-7.518297451269974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328980,291.9753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.3305969238281,0.0,0.0,9.848346962826326e-05,291.9620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8840637207031,0.0,0.0,0.0001037079200614,291.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.82861328125,0.0,0.0,7.659832772333175e-05,291.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1774597167969,0.0,0.0,0.0001037081310641,292.4364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1808776855469,0.0,0.0,0.0004919422790408,291.1925048828125,294.1499938964844,267.96405029296875,267.31402587890625,277.9857482910156,268.0255432128906,291.0932006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493930894881,1.1639770036708796e-08,0.0010493814479559,-0.0295390710234642,0.0,0.0,0.0,-0.010583147406578,60.0,-16.606220245361328,-0.0,-7.508198507366616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329040,291.9753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.3305969238281,0.0,0.0,9.848346962826326e-05,291.9620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8840637207031,0.0,0.0,0.0001037079200614,291.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.82861328125,0.0,0.0,7.659832772333175e-05,291.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1774597167969,0.0,0.0,0.0001037081310641,292.4364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1808776855469,0.0,0.0,0.0004919422790408,291.1925048828125,294.1499938964844,267.96405029296875,267.31402587890625,277.9857482910156,268.0255432128906,291.0932006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493930894881,1.1639770036708796e-08,0.0010493814479559,-0.0295390710234642,0.0,0.0,0.0,-0.010583147406578,60.0,-16.606220245361328,-0.0,-7.508198507366616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329100,291.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3100280761719,0.0,0.0,9.845077875070274e-05,291.9556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8664245605469,0.0,0.0,0.0001036734975059,291.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.81134033203125,0.0,0.0,7.657290552742779e-05,291.4305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1644287109375,0.0,0.0,0.0001036737012327,292.4310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1809387207031,0.0,0.0,0.0004917790065519,291.1924743652344,294.1499938964844,267.9649658203125,267.3149108886719,277.8922424316406,268.0118408203125,291.08905029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490443091839,1.1598989324568263e-08,0.0010490326676517,-0.0294323433190584,0.0,0.0,0.0,-0.0105629311874508,60.0,-16.597524642944336,-0.0,-7.503209076276107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329160,291.9634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,294.28961181640625,0.0,0.0,9.841845894698054e-05,291.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8489074707031,0.0,0.0,0.0001036394605762,291.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.794189453125,0.0,0.0,7.654776709387079e-05,291.42694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1515197753906,0.0,0.0,0.000103639664303,292.4260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.18096923828125,0.0,0.0,0.0004916175385005,291.1924133300781,294.1499938964844,267.9664001464844,267.3162841796875,277.79962158203125,268.00152587890625,291.0848083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486994870007,1.15586669124923e-08,0.0010486879618838,-0.0293268151581287,0.0,0.0,0.0,-0.0105429412797093,60.0,-16.588436126708984,-0.0,-7.498277199147196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329220,291.95330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2491760253906,0.0,0.0,9.835527453105895e-05,291.9393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.814208984375,0.0,0.0,0.0001035729146678,291.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.7602233886719,0.0,0.0,7.649861800018698e-05,291.4209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1259155273437,0.0,0.0,0.0001035731256706,292.41729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1810607910156,0.0,0.0,0.0004913019365631,291.1923217773437,294.1499938964844,267.9706420898437,267.3204040527344,277.6171264648437,267.98846435546875,291.0761108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048025325872,1.1479838413208654e-08,0.0010480139171704,-0.0291205085813999,0.0,0.0,0.0,-0.0105038629844784,60.0,-16.569223403930664,-0.0,-7.488640108022082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329280,291.95330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2491760253906,0.0,0.0,9.835527453105895e-05,291.9393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.814208984375,0.0,0.0,0.0001035729146678,291.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.7602233886719,0.0,0.0,7.649861800018698e-05,291.4209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1259155273437,0.0,0.0,0.0001035731256706,292.41729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1810607910156,0.0,0.0,0.0004913019365631,291.1923217773437,294.1499938964844,267.9706420898437,267.3204040527344,277.6171264648437,267.98846435546875,291.0761108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048025325872,1.1479838413208654e-08,0.0010480139171704,-0.0291205085813999,0.0,0.0,0.0,-0.0105038629844784,60.0,-16.569223403930664,-0.0,-7.488640108022082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329340,291.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2092590332031,0.0,0.0,9.829461487242952e-05,291.9301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.77996826171875,0.0,0.0,0.0001035090390359,291.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7266845703125,0.0,0.0,7.645144069101661e-05,291.4163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1006164550781,0.0,0.0,0.0001035092427628,292.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1810913085937,0.0,0.0,0.0004909990238957,291.1921691894531,294.1499938964844,267.97662353515625,267.326171875,277.438232421875,267.982666015625,291.0671081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473781730979,1.1404162059136524e-08,0.0010473667643964,-0.0289224479347467,0.0,0.0,0.0,-0.0104663465172052,60.0,-16.54885482788086,-0.0,-7.479394525944373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329400,291.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2092590332031,0.0,0.0,9.829461487242952e-05,291.9301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.77996826171875,0.0,0.0,0.0001035090390359,291.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7266845703125,0.0,0.0,7.645144069101661e-05,291.4163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1006164550781,0.0,0.0,0.0001035092427628,292.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1810913085937,0.0,0.0,0.0004909990238957,291.1921691894531,294.1499938964844,267.97662353515625,267.326171875,277.438232421875,267.982666015625,291.0671081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473781730979,1.1404162059136524e-08,0.0010473667643964,-0.0289224479347467,0.0,0.0,0.0,-0.0104663465172052,60.0,-16.54885482788086,-0.0,-7.479394525944373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329460,291.936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1698913574219,0.0,0.0,9.823719301493838e-05,291.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.74615478515625,0.0,0.0,0.0001034485758282,291.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6935729980469,0.0,0.0,7.640678086318076e-05,291.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.07568359375,0.0,0.0,0.000103448772279,292.4032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1811218261719,0.0,0.0,0.0004907122347503,291.1919860839844,294.1499938964844,267.9841613769531,267.3334045410156,277.26287841796875,267.9818420410156,291.057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467655956745,1.1332524252338771e-08,0.0010467541869729,-0.0287349540740251,0.0,0.0,0.0,-0.01043083332479,60.0,-16.52760887145996,-0.0,-7.470647744867166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
