time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
329520,291.936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1698913574219,0.0,0.0,9.823719301493838e-05,291.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.74615478515625,0.0,0.0,0.0001034485758282,291.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6935729980469,0.0,0.0,7.640678086318076e-05,291.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.07568359375,0.0,0.0,0.000103448772279,292.4032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1811218261719,0.0,0.0,0.0004907122347503,291.1919860839844,294.1499938964844,267.9841613769531,267.3334045410156,277.26287841796875,267.9818420410156,291.057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467655956745,1.1332524252338771e-08,0.0010467541869729,-0.0287349540740251,0.0,0.0,0.0,-0.01043083332479,60.0,-16.52760887145996,-0.0,-7.470647744867166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329580,291.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.1310119628906,0.0,0.0,9.818373655434698e-05,291.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7127990722656,0.0,0.0,0.0001033922744682,291.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.660888671875,0.0,0.0,7.63651987654157e-05,291.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.051025390625,0.0,0.0,0.000103392470919,292.3974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1811218261719,0.0,0.0,0.0004904452362097,291.1918029785156,294.1499938964844,267.9930114746094,267.34197998046875,277.0910339355469,267.98455810546875,291.0483703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461951605975,1.1265819388484033e-08,0.0010461838683113,-0.0285603683441877,0.0,0.0,0.0,-0.0103977648541331,60.0,-16.50575828552246,-0.0,-7.462507767286297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329640,291.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.1310119628906,0.0,0.0,9.818373655434698e-05,291.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.7127990722656,0.0,0.0,0.0001033922744682,291.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.660888671875,0.0,0.0,7.63651987654157e-05,291.4097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.051025390625,0.0,0.0,0.000103392470919,292.3974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1811218261719,0.0,0.0,0.0004904452362097,291.1918029785156,294.1499938964844,267.9930114746094,267.34197998046875,277.0910339355469,267.98455810546875,291.0483703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461951605975,1.1265819388484033e-08,0.0010461838683113,-0.0285603683441877,0.0,0.0,0.0,-0.0103977648541331,60.0,-16.50575828552246,-0.0,-7.462507767286297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329700,291.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1117553710937,0.0,0.0,9.81587145361118e-05,291.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6962585449219,0.0,0.0,0.0001033659282256,291.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6446838378906,0.0,0.0,7.634573557879776e-05,291.4085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.038818359375,0.0,0.0,0.0001033661246765,292.3947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1810913085937,0.0,0.0,0.0004903202643617,291.1916809082031,294.1499938964844,267.9979248046875,267.3466796875,277.00640869140625,267.9869689941406,291.0435485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459281038492,1.1234599917031574e-08,0.0010459169279783,-0.0284786578267812,0.0,0.0,0.0,-0.0103822881355881,60.0,-16.49468994140625,-0.0,-7.458699258222623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329760,291.9233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.0926208496094,0.0,0.0,9.813495853450148e-05,291.9076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6798400878906,0.0,0.0,0.0001033409134834,291.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.62860107421875,0.0,0.0,7.632726192241535e-05,291.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.02667236328125,0.0,0.0,0.0001033411099342,292.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1810913085937,0.0,0.0,0.0004902016371488,291.1915588378906,294.1499938964844,268.0030822753906,267.3516845703125,276.9226379394531,267.98992919921875,291.0386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456746676936,1.1204956074095662e-08,0.0010456633754074,-0.0284010674804449,0.0,0.0,0.0,-0.0103675918653607,60.0,-16.483572006225586,-0.0,-7.455084016783078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329820,291.9174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.0547180175781,0.0,0.0,9.80916156549938e-05,291.9013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6473388671875,0.0,0.0,0.0001032952714012,291.5632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.59674072265625,0.0,0.0,7.629354513483122e-05,291.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0026550292969,0.0,0.0,0.0001032954605761,292.3873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1810302734375,0.0,0.0,0.0004899851046502,291.1912841796875,294.1499938964844,268.0141296386719,267.3623352050781,276.75762939453125,267.9972839355469,291.02880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452119167894,1.1150857126551728e-08,0.0010452008573338,-0.0282594710588455,0.0,0.0,0.0,-0.0103407725691795,60.0,-16.461318969726562,-0.0,-7.44848875910975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329880,291.9174499511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.0547180175781,0.0,0.0,9.80916156549938e-05,291.9013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6473388671875,0.0,0.0,0.0001032952714012,291.5632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.59674072265625,0.0,0.0,7.629354513483122e-05,291.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0026550292969,0.0,0.0,0.0001032954605761,292.3873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1810302734375,0.0,0.0,0.0004899851046502,291.1912841796875,294.1499938964844,268.0141296386719,267.3623352050781,276.75762939453125,267.9972839355469,291.02880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452119167894,1.1150857126551728e-08,0.0010452008573338,-0.0282594710588455,0.0,0.0,0.0,-0.0103407725691795,60.0,-16.461318969726562,-0.0,-7.44848875910975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329940,291.9118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,294.017333984375,0.0,0.0,9.805445733945815e-05,291.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6152038574219,0.0,0.0,0.0001032561340252,291.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5652770996094,0.0,0.0,7.626464503118768e-05,291.4038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9789123535156,0.0,0.0,0.0001032563232001,292.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1809387207031,0.0,0.0,0.0004897995386272,291.1909484863281,294.1499938964844,268.0260009765625,267.3738098144531,276.595947265625,268.0061950683594,291.0187683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448151733726,1.110446579133395e-08,0.001044804113917,-0.0281380489468574,0.0,0.0,0.0,-0.0103177744895219,60.0,-16.439268112182617,-0.0,-7.442835681104043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330000,291.9118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,294.017333984375,0.0,0.0,9.805445733945815e-05,291.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6152038574219,0.0,0.0,0.0001032561340252,291.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5652770996094,0.0,0.0,7.626464503118768e-05,291.4038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9789123535156,0.0,0.0,0.0001032563232001,292.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1809387207031,0.0,0.0,0.0004897995386272,291.1909484863281,294.1499938964844,268.0260009765625,267.3738098144531,276.595947265625,268.0061950683594,291.0187683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448151733726,1.110446579133395e-08,0.001044804113917,-0.0281380489468574,0.0,0.0,0.0,-0.0103177744895219,60.0,-16.439268112182617,-0.0,-7.442835681104043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330060,291.9066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9803771972656,0.0,0.0,9.802425483940168e-05,291.8896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.58349609375,0.0,0.0,0.0001032243308145,291.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5342102050781,0.0,0.0,7.624115096405149e-05,291.40234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9554443359375,0.0,0.0,0.0001032245199894,292.3786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1808166503906,0.0,0.0,0.0004896487225778,291.19061279296875,294.1499938964844,268.0385131835937,267.3858642578125,276.43756103515625,268.016357421875,291.00860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444927029311,1.1066747518384544e-08,0.0010444815270602,-0.0280393250286579,0.0,0.0,0.0,-0.0102990763261914,60.0,-16.41768455505371,-0.0,-7.438240601231882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330120,291.9066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9803771972656,0.0,0.0,9.802425483940168e-05,291.8896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.58349609375,0.0,0.0,0.0001032243308145,291.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5342102050781,0.0,0.0,7.624115096405149e-05,291.40234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9554443359375,0.0,0.0,0.0001032245199894,292.3786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1808166503906,0.0,0.0,0.0004896487225778,291.19061279296875,294.1499938964844,268.0385131835937,267.3858642578125,276.43756103515625,268.016357421875,291.00860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444927029311,1.1066747518384544e-08,0.0010444815270602,-0.0280393250286579,0.0,0.0,0.0,-0.0102990763261914,60.0,-16.41768455505371,-0.0,-7.438240601231882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330180,291.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.9438781738281,0.0,0.0,9.800180851016194e-05,291.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5521545410156,0.0,0.0,0.0001032006912282,291.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5035095214844,0.0,0.0,7.622368866577744e-05,291.4009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9322509765625,0.0,0.0,0.0001032008731272,292.3746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806640625,0.0,0.0,0.0004895366146229,291.1902160644531,294.1499938964844,268.0514831542969,267.3983764648437,276.2823486328125,268.0274963378906,290.998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442526545375,1.1038691738463058e-08,0.0010442417114973,-0.0279658902436494,0.0,0.0,0.0,-0.0102851679548621,60.0,-16.39683723449707,-0.0,-7.434824311758349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330240,291.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.9438781738281,0.0,0.0,9.800180851016194e-05,291.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5521545410156,0.0,0.0,0.0001032006912282,291.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.5035095214844,0.0,0.0,7.622368866577744e-05,291.4009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9322509765625,0.0,0.0,0.0001032008731272,292.3746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806640625,0.0,0.0,0.0004895366146229,291.1902160644531,294.1499938964844,268.0514831542969,267.3983764648437,276.2823486328125,268.0274963378906,290.998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442526545375,1.1038691738463058e-08,0.0010442417114973,-0.0279658902436494,0.0,0.0,0.0,-0.0102851679548621,60.0,-16.39683723449707,-0.0,-7.434824311758349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330300,291.8991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9258117675781,0.0,0.0,9.799374674912542e-05,291.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.53662109375,0.0,0.0,0.0001031922001857,291.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4883117675781,0.0,0.0,7.621741679031402e-05,291.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9207763671875,0.0,0.0,0.0001031923820846,292.3726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806030273437,0.0,0.0,0.0004894963931292,291.19000244140625,294.1499938964844,268.0580749511719,267.4047546386719,276.2059631347656,268.0333557128906,290.9930725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044166390784,1.1028603807972104e-08,0.0010441553313285,-0.0279394853860139,0.0,0.0,0.0,-0.0102801667526364,60.0,-16.38677215576172,-0.0,-7.43359578336822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330360,291.896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9078369140625,0.0,0.0,9.798792598303407e-05,291.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.52117919921875,0.0,0.0,0.0001031860738294,291.54254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.47320556640625,0.0,0.0,7.621289842063561e-05,291.3995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9093322753906,0.0,0.0,0.0001031862557283,292.3707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18048095703125,0.0,0.0,0.0004894673475064,291.1897888183594,294.1499938964844,268.0647277832031,267.4111633300781,276.1303100585937,268.03936767578125,290.98785400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441041085869,1.1021316304038464e-08,0.0010440930491313,-0.0279204100370407,0.0,0.0,0.0,-0.0102765532210469,60.0,-16.376995086669922,-0.0,-7.432708315491254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330420,291.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.87225341796875,0.0,0.0,9.798346582101658e-05,291.8737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4906005859375,0.0,0.0,0.0001031813808367,291.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4432373046875,0.0,0.0,7.620942778885365e-05,291.39813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8866882324219,0.0,0.0,0.0001031815554597,292.366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802673339844,0.0,0.0,0.0004894451121799,291.1893005371094,294.1499938964844,268.0780639648437,267.42401123046875,275.9813537597656,268.0517883300781,290.977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440557962283,1.1015673706538113e-08,0.0010440447367727,-0.0279056411236524,0.0,0.0,0.0,-0.0102737564593553,60.0,-16.358430862426758,-0.0,-7.432021220665774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330480,291.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.87225341796875,0.0,0.0,9.798346582101658e-05,291.8737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4906005859375,0.0,0.0,0.0001031813808367,291.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4432373046875,0.0,0.0,7.620942778885365e-05,291.39813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8866882324219,0.0,0.0,0.0001031815554597,292.366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1802673339844,0.0,0.0,0.0004894451121799,291.1893005371094,294.1499938964844,268.0780639648437,267.42401123046875,275.9813537597656,268.0517883300781,290.977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440557962283,1.1015673706538113e-08,0.0010440447367727,-0.0279056411236524,0.0,0.0,0.0,-0.0102737564593553,60.0,-16.358430862426758,-0.0,-7.432021220665774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330540,291.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.8370666503906,0.0,0.0,9.798928658710793e-05,291.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4603881835937,0.0,0.0,0.000103187507193,291.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4136047363281,0.0,0.0,7.621395343448967e-05,291.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8642883300781,0.0,0.0,0.000103187681816,292.3632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800231933594,0.0,0.0,0.0004894742160104,291.18878173828125,294.1499938964844,268.0913391113281,267.4367980957031,275.8353576660156,268.0645446777344,290.9666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441171471029,1.1022844859098768e-08,0.0010441060876473,-0.0279244128614664,0.0,0.0,0.0,-0.0102773113176226,60.0,-16.341421127319336,-0.0,-7.432894477688023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330600,291.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.8370666503906,0.0,0.0,9.798928658710793e-05,291.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4603881835937,0.0,0.0,0.000103187507193,291.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4136047363281,0.0,0.0,7.621395343448967e-05,291.39654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8642883300781,0.0,0.0,0.000103187681816,292.3632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1800231933594,0.0,0.0,0.0004894742160104,291.18878173828125,294.1499938964844,268.0913391113281,267.4367980957031,275.8353576660156,268.0645446777344,290.9666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441171471029,1.1022844859098768e-08,0.0010441060876473,-0.0279244128614664,0.0,0.0,0.0,-0.0102773113176226,60.0,-16.341421127319336,-0.0,-7.432894477688023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330660,291.8826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.80230712890625,0.0,0.0,9.800629777600987e-05,291.86376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.43048095703125,0.0,0.0,0.0001032054206007,291.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.38433837890625,0.0,0.0,7.622718112543225e-05,291.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8421630859375,0.0,0.0,0.0001032055952236,292.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17974853515625,0.0,0.0,0.0004895591991953,291.188232421875,294.1499938964844,268.10430908203125,267.4493408203125,275.6923217773437,268.07745361328125,290.9559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442975908517,1.104395686013504e-08,0.0010442865313962,-0.0279796719551086,0.0,0.0,0.0,-0.0102877765893936,60.0,-16.32624053955078,-0.0,-7.435465221306006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330720,291.8826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.80230712890625,0.0,0.0,9.800629777600987e-05,291.86376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.43048095703125,0.0,0.0,0.0001032054206007,291.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.38433837890625,0.0,0.0,7.622718112543225e-05,291.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8421630859375,0.0,0.0,0.0001032055952236,292.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17974853515625,0.0,0.0,0.0004895591991953,291.188232421875,294.1499938964844,268.10430908203125,267.4493408203125,275.6923217773437,268.07745361328125,290.9559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442975908517,1.104395686013504e-08,0.0010442865313962,-0.0279796719551086,0.0,0.0,0.0,-0.0102877765893936,60.0,-16.32624053955078,-0.0,-7.435465221306006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330780,291.8780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.7679443359375,0.0,0.0,9.803542343433946e-05,291.8588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4009704589844,0.0,0.0,0.000103236088762,291.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3554077148437,0.0,0.0,7.624983845744282e-05,291.3927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8202514648437,0.0,0.0,0.000103236263385,292.3558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.179443359375,0.0,0.0,0.0004897047183476,291.1876220703125,294.1499938964844,268.1168518066406,267.46142578125,275.5521240234375,268.09033203125,290.94512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446072556078,1.1080171447019891e-08,0.0010445961961522,-0.0280744601041078,0.0,0.0,0.0,-0.0103057296946644,60.0,-16.313173294067383,-0.0,-7.439875560066866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330840,291.8780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.7679443359375,0.0,0.0,9.803542343433946e-05,291.8588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.4009704589844,0.0,0.0,0.000103236088762,291.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3554077148437,0.0,0.0,7.624983845744282e-05,291.3927307128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8202514648437,0.0,0.0,0.000103236263385,292.3558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.179443359375,0.0,0.0,0.0004897047183476,291.1876220703125,294.1499938964844,268.1168518066406,267.46142578125,275.5521240234375,268.09033203125,290.94512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446072556078,1.1080171447019891e-08,0.0010445961961522,-0.0280744601041078,0.0,0.0,0.0,-0.0103057296946644,60.0,-16.313173294067383,-0.0,-7.439875560066866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330900,291.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7508850097656,0.0,0.0,9.80548356892541e-05,291.8563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3863220214844,0.0,0.0,0.0001032565269269,291.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.341064453125,0.0,0.0,7.626492879353464e-05,291.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.80938720703125,0.0,0.0,0.0001032567015499,292.3540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.17926025390625,0.0,0.0,0.0004898016923107,291.1872863769531,294.1499938964844,268.1228942871094,267.4672546386719,275.4830627441406,268.0967102050781,290.939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448136599734,1.1104312136467342e-08,0.0010448026005178,-0.0281376466155052,0.0,0.0,0.0,-0.0103176971897482,60.0,-16.307519912719727,-0.0,-7.442817206992913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330960,291.8734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.73394775390625,0.0,0.0,9.807763854041696e-05,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.37176513671875,0.0,0.0,0.000103280544863,291.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3267822265625,0.0,0.0,7.628266757819802e-05,291.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.798583984375,0.0,0.0,0.000103280719486,292.3521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1790771484375,0.0,0.0,0.0004899156629107,291.1869506835937,294.1499938964844,268.1287841796875,267.4729309082031,275.4147033691406,268.1029968261719,290.9342346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450563859194,1.113269210151202e-08,0.0010450452100485,-0.0282119270414114,0.0,0.0,0.0,-0.0103317657485604,60.0,-16.30250358581543,-0.0,-7.446274707945123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331020,291.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.70037841796875,0.0,0.0,9.81339908321388e-05,291.8489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3428649902344,0.0,0.0,0.0001033398802974,291.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2984924316406,0.0,0.0,7.632649067090824e-05,291.3876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.77716064453125,0.0,0.0,0.0001033400476444,292.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1786804199219,0.0,0.0,0.0004901971551589,291.18621826171875,294.1499938964844,268.139892578125,267.483642578125,275.27996826171875,268.1152648925781,290.9232788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456560412421,1.1202820893174705e-08,0.0010456448653712,-0.0283954814076423,0.0,0.0,0.0,-0.0103665320202708,60.0,-16.294530868530273,-0.0,-7.454823958141787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331080,291.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.70037841796875,0.0,0.0,9.81339908321388e-05,291.8489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3428649902344,0.0,0.0,0.0001033398802974,291.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2984924316406,0.0,0.0,7.632649067090824e-05,291.3876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.77716064453125,0.0,0.0,0.0001033400476444,292.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1786804199219,0.0,0.0,0.0004901971551589,291.18621826171875,294.1499938964844,268.139892578125,267.483642578125,275.27996826171875,268.1152648925781,290.9232788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456560412421,1.1202820893174705e-08,0.0010456448653712,-0.0283954814076423,0.0,0.0,0.0,-0.0103665320202708,60.0,-16.294530868530273,-0.0,-7.454823958141787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331140,291.8640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6671447753906,0.0,0.0,9.820533887250348e-05,291.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3143005371094,0.0,0.0,0.0001034150191117,291.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2704772949219,0.0,0.0,7.638199167558923e-05,291.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.75592041015625,0.0,0.0,0.0001034151864587,292.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.17822265625,0.0,0.0,0.0004905535606667,291.1854553222656,294.1499938964844,268.1499938964844,267.493408203125,275.1478271484375,268.1269836425781,290.9122619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464156512171,1.1291648505107332e-08,0.0010464043589308,-0.0286279711872339,0.0,0.0,0.0,-0.0104105668142437,60.0,-16.289520263671875,-0.0,-7.465659024319393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331200,291.8640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6671447753906,0.0,0.0,9.820533887250348e-05,291.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3143005371094,0.0,0.0,0.0001034150191117,291.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2704772949219,0.0,0.0,7.638199167558923e-05,291.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.75592041015625,0.0,0.0,0.0001034151864587,292.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.17822265625,0.0,0.0,0.0004905535606667,291.1854553222656,294.1499938964844,268.1499938964844,267.493408203125,275.1478271484375,268.1269836425781,290.9122619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464156512171,1.1291648505107332e-08,0.0010464043589308,-0.0286279711872339,0.0,0.0,0.0,-0.0104105668142437,60.0,-16.289520263671875,-0.0,-7.465659024319393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331260,291.85919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.63427734375,0.0,0.0,9.828751353779808e-05,291.8389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2860107421875,0.0,0.0,0.0001035015447996,291.4952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2427978515625,0.0,0.0,7.64458964113146e-05,291.380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.73492431640625,0.0,0.0,0.0001035017121466,292.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1777648925781,0.0,0.0,0.0004909640992991,291.1846618652344,294.1499938964844,268.16094970703125,267.50396728515625,275.0182189941406,268.1382141113281,290.9012145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472905123606,1.1393956889094172e-08,0.001047279103659,-0.0288957394659519,0.0,0.0,0.0,-0.0104612857103347,60.0,-16.28691291809082,-0.0,-7.478148233985848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331320,291.85919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.63427734375,0.0,0.0,9.828751353779808e-05,291.8389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2860107421875,0.0,0.0,0.0001035015447996,291.4952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2427978515625,0.0,0.0,7.64458964113146e-05,291.380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.73492431640625,0.0,0.0,0.0001035017121466,292.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1777648925781,0.0,0.0,0.0004909640992991,291.1846618652344,294.1499938964844,268.16094970703125,267.50396728515625,275.0182189941406,268.1382141113281,290.9012145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472905123606,1.1393956889094172e-08,0.001047279103659,-0.0288957394659519,0.0,0.0,0.0,-0.0104612857103347,60.0,-16.28691291809082,-0.0,-7.478148233985848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331380,291.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6017761230469,0.0,0.0,9.837430843617768e-05,291.8338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.258056640625,0.0,0.0,0.0001035929453792,291.4877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2153625488281,0.0,0.0,7.651341002201661e-05,291.3768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7141418457031,0.0,0.0,0.0001035931054502,292.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1772155761719,0.0,0.0,0.0004913976881653,291.18377685546875,294.1499938964844,268.1745300292969,267.5170593261719,274.8911437988281,268.1500244140625,290.8901062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482146171852,1.1502029551024862e-08,0.0010482032084837,-0.029178587719798,0.0,0.0,0.0,-0.0105148619040846,60.0,-16.284149169921875,-0.0,-7.491352249644478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331440,291.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6017761230469,0.0,0.0,9.837430843617768e-05,291.8338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.258056640625,0.0,0.0,0.0001035929453792,291.4877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2153625488281,0.0,0.0,7.651341002201661e-05,291.3768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7141418457031,0.0,0.0,0.0001035931054502,292.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1772155761719,0.0,0.0,0.0004913976881653,291.18377685546875,294.1499938964844,268.1745300292969,267.5170593261719,274.8911437988281,268.1500244140625,290.8901062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482146171852,1.1502029551024862e-08,0.0010482032084837,-0.029178587719798,0.0,0.0,0.0,-0.0105148619040846,60.0,-16.284149169921875,-0.0,-7.491352249644478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331500,291.8517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.58563232421875,0.0,0.0,9.841923747444524e-05,291.831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2441711425781,0.0,0.0,0.0001036402609315,291.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2017822265625,0.0,0.0,7.654835644643754e-05,291.3746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.70379638671875,0.0,0.0,0.0001036404210026,292.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17694091796875,0.0,0.0,0.0004916221369057,291.1833190917969,294.1499938964844,268.1822509765625,267.5245056152344,274.8285827636719,268.1563720703125,290.884521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048693084158,1.1557977686038612e-08,0.0010486815590411,-0.0293250121176242,0.0,0.0,0.0,-0.0105425976216793,60.0,-16.282381057739258,-0.0,-7.498192644561642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331560,291.8492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5696105957031,0.0,0.0,9.846503962762654e-05,291.8287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2303466796875,0.0,0.0,0.0001036884932545,291.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.188232421875,0.0,0.0,7.658397953491658e-05,291.372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.69354248046875,0.0,0.0,0.0001036886533256,292.3321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766662597656,0.0,0.0,0.0004918509512208,291.182861328125,294.1499938964844,268.1905212402344,267.5325012207031,274.7666320800781,268.16314697265625,290.8789367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491808643564,1.1615006734189136e-08,0.0010491692228242,-0.0294742658734321,0.0,0.0,0.0,-0.0105708688497543,60.0,-16.28033447265625,-0.0,-7.505168753141336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331620,291.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.53778076171875,0.0,0.0,9.855890675680712e-05,291.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2029724121094,0.0,0.0,0.0001037873371387,291.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1614074707031,0.0,0.0,7.66569864936173e-05,291.3674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6731262207031,0.0,0.0,0.0001037874972098,292.3278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1760559082031,0.0,0.0,0.0004923198139294,291.1818542480469,294.1499938964844,268.208740234375,267.550048828125,274.64459228515625,268.1780090332031,290.86773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501804063096,1.1731892790578511e-08,0.0010501686483621,-0.0297801624983549,0.0,0.0,0.0,-0.0106288138777017,60.0,-16.27540397644043,-0.0,-7.519475531125863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331680,291.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.53778076171875,0.0,0.0,9.855890675680712e-05,291.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2029724121094,0.0,0.0,0.0001037873371387,291.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1614074707031,0.0,0.0,7.66569864936173e-05,291.3674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6731262207031,0.0,0.0,0.0001037874972098,292.3278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1760559082031,0.0,0.0,0.0004923198139294,291.1818542480469,294.1499938964844,268.208740234375,267.550048828125,274.64459228515625,268.1780090332031,290.86773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501804063096,1.1731892790578511e-08,0.0010501686483621,-0.0297801624983549,0.0,0.0,0.0,-0.0106288138777017,60.0,-16.27540397644043,-0.0,-7.519475531125863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331740,291.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5125732421875,0.0,0.0,9.863578452495858e-05,291.8193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1812438964844,0.0,0.0,0.0001038682894431,291.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1401062011719,0.0,0.0,7.671677303733304e-05,291.3633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6569519042969,0.0,0.0,0.0001038684495142,292.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.175537109375,0.0,0.0,0.0004927038680762,291.1810302734375,294.1499938964844,268.2247314453125,267.56549072265625,274.5487976074219,268.1912536621094,290.8587341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509990388527,1.1827622437010632e-08,0.0010509871644899,-0.0300306882709264,0.0,0.0,0.0,-0.0106762712821364,60.0,-16.27065658569336,-0.0,-7.53120374952232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331800,291.8389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5062866210937,0.0,0.0,9.865520405583084e-05,291.8182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.17584228515625,0.0,0.0,0.00010388874216,291.46466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13482666015625,0.0,0.0,7.673187792534009e-05,291.3622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6529235839844,0.0,0.0,0.0001038888949551,292.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1753845214844,0.0,0.0,0.0004928009002469,291.1808166503906,294.1499938964844,268.2289123535156,267.56951904296875,274.52508544921875,268.1947631835937,290.8564758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010512057924643,1.1851804870843809e-08,0.0010511939181014,-0.0300939735025167,0.0,0.0,0.0,-0.0106882601976394,60.0,-16.269363403320312,-0.0,-7.534167423273176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
