time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
331860,291.8338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4751281738281,0.0,0.0,9.875323303276672e-05,291.8130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.14898681640625,0.0,0.0,0.0001039919661707,291.456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1084899902344,0.0,0.0,7.680812268517911e-05,291.356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6329040527344,0.0,0.0,0.0001039921189658,292.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1746826171875,0.0,0.0,0.0004932906012982,291.1797180175781,294.1499938964844,268.2508850097656,267.5906982421875,274.4080810546875,268.2134704589844,290.84521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522496886551,1.1973873448312132e-08,0.0010522376978769,-0.0304134171456098,0.0,0.0,0.0,-0.0107487738132476,60.0,-16.262248992919922,-0.0,-7.54913855871564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331920,291.8338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4751281738281,0.0,0.0,9.875323303276672e-05,291.8130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.14898681640625,0.0,0.0,0.0001039919661707,291.456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1084899902344,0.0,0.0,7.680812268517911e-05,291.356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6329040527344,0.0,0.0,0.0001039921189658,292.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1746826171875,0.0,0.0,0.0004932906012982,291.1797180175781,294.1499938964844,268.2508850097656,267.5906982421875,274.4080810546875,268.2134704589844,290.84521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522496886551,1.1973873448312132e-08,0.0010522376978769,-0.0304134171456098,0.0,0.0,0.0,-0.0107487738132476,60.0,-16.262248992919922,-0.0,-7.54913855871564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331980,291.8286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4442749023437,0.0,0.0,9.885233157547192e-05,291.8077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1224060058594,0.0,0.0,0.0001040963252307,291.4488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0824584960937,0.0,0.0,7.688519690418616e-05,291.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.61309814453125,0.0,0.0,0.0001040964780258,292.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1739501953125,0.0,0.0,0.0004937855992466,291.1785583496094,294.1499938964844,268.2743835449219,267.6133728027344,274.2935485839844,268.2340393066406,290.8338928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533049935474,1.2097278734302108e-08,0.001053292886354,-0.0307363495230674,0.0,0.0,0.0,-0.010809950530529,60.0,-16.254098892211914,-0.0,-7.564288040384781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332040,291.8286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4442749023437,0.0,0.0,9.885233157547192e-05,291.8077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1224060058594,0.0,0.0,0.0001040963252307,291.4488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0824584960937,0.0,0.0,7.688519690418616e-05,291.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.61309814453125,0.0,0.0,0.0001040964780258,292.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1739501953125,0.0,0.0,0.0004937855992466,291.1785583496094,294.1499938964844,268.2743835449219,267.6133728027344,274.2935485839844,268.2340393066406,290.8338928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533049935474,1.2097278734302108e-08,0.001053292886354,-0.0307363495230674,0.0,0.0,0.0,-0.010809950530529,60.0,-16.254098892211914,-0.0,-7.564288040384781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332100,291.8260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.428955078125,0.0,0.0,9.89020845736377e-05,291.8051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1092224121094,0.0,0.0,0.0001041487194015,291.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.06951904296875,0.0,0.0,7.6923897722736e-05,291.3477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6032409667969,0.0,0.0,0.0001041488721966,292.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1735534667969,0.0,0.0,0.0004940342041663,291.1779479980469,294.1499938964844,268.2866516113281,267.6252136230469,274.2372436523437,268.2449645996094,290.8282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538347996771,1.2159238949038809e-08,0.0010538226924836,-0.0308984890580177,0.0,0.0,0.0,-0.0108406674116849,60.0,-16.249643325805664,-0.0,-7.571900795255716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332160,291.8234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.41375732421875,0.0,0.0,9.895187395159156e-05,291.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0960998535156,0.0,0.0,0.0001042011426761,291.4409484863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0566711425781,0.0,0.0,7.696262036915869e-05,291.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.59344482421875,0.0,0.0,0.0001042012954712,292.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1731262207031,0.0,0.0,0.0004942828672938,291.17730712890625,294.1499938964844,268.2992553710937,267.6373596191406,274.1815795898437,268.2563171386719,290.82257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054365071468,1.2221239131804396e-08,0.0010543528478592,-0.0310607273131608,0.0,0.0,0.0,-0.010871403850615,60.0,-16.244949340820312,-0.0,-7.579521366096742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332220,291.8182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3835144042969,0.0,0.0,9.905125625664368e-05,291.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0700378417969,0.0,0.0,0.0001043058000504,291.4329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0311279296875,0.0,0.0,7.703992014285177e-05,291.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.573974609375,0.0,0.0,0.0001043059455696,292.3052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723022460937,0.0,0.0,0.0004947793204337,291.176025390625,294.1499938964844,268.3252258300781,267.66241455078125,274.0719909667969,268.28009033203125,290.8111877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554234031587,1.234499880098383e-08,0.0010554110631346,-0.0313845686614513,0.0,0.0,0.0,-0.0109327556565403,60.0,-16.234882354736328,-0.0,-7.594745454753139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332280,291.8182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3835144042969,0.0,0.0,9.905125625664368e-05,291.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0700378417969,0.0,0.0,0.0001043058000504,291.4329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0311279296875,0.0,0.0,7.703992014285177e-05,291.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.573974609375,0.0,0.0,0.0001043059455696,292.3052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723022460937,0.0,0.0,0.0004947793204337,291.176025390625,294.1499938964844,268.3252258300781,267.66241455078125,274.0719909667969,268.28009033203125,290.8111877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554234031587,1.234499880098383e-08,0.0010554110631346,-0.0313845686614513,0.0,0.0,0.0,-0.0109327556565403,60.0,-16.234882354736328,-0.0,-7.594745454753139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332340,291.8130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3536071777344,0.0,0.0,9.91499109659344e-05,291.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.04425048828125,0.0,0.0,0.0001044096861733,291.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0058288574219,0.0,0.0,7.711665239185095e-05,291.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5546875,0.0,0.0,0.0001044098389684,292.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.17138671875,0.0,0.0,0.0004952722229063,291.1746826171875,294.1499938964844,268.35211181640625,267.6883239746094,273.96484375,268.3052062988281,290.7998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564740514382,1.2467857857245692e-08,0.0010564615949988,-0.0317060425877571,0.0,0.0,0.0,-0.010993662290275,60.0,-16.223926544189453,-0.0,-7.609873620140206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332400,291.8130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3536071777344,0.0,0.0,9.91499109659344e-05,291.7919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.04425048828125,0.0,0.0,0.0001044096861733,291.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0058288574219,0.0,0.0,7.711665239185095e-05,291.3314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5546875,0.0,0.0,0.0001044098389684,292.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.17138671875,0.0,0.0,0.0004952722229063,291.1746826171875,294.1499938964844,268.35211181640625,267.6883239746094,273.96484375,268.3052062988281,290.7998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564740514382,1.2467857857245692e-08,0.0010564615949988,-0.0317060425877571,0.0,0.0,0.0,-0.010993662290275,60.0,-16.223926544189453,-0.0,-7.609873620140206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332460,291.8078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3240051269531,0.0,0.0,9.924730693455786e-05,291.7867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0186767578125,0.0,0.0,0.0001045122480718,291.4170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.98077392578125,0.0,0.0,7.719240238657221e-05,291.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5355529785156,0.0,0.0,0.0001045123935909,292.2958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1704406738281,0.0,0.0,0.0004957587225362,291.1732482910156,294.1499938964844,268.37969970703125,267.7149353027344,273.8601379394531,268.3314514160156,290.7884216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575111955404,1.258914306134784e-08,0.0010574986226856,-0.0320233888924121,0.0,0.0,0.0,-0.0110537884756922,60.0,-16.212154388427734,-0.0,-7.624822728757864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332520,291.8078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3240051269531,0.0,0.0,9.924730693455786e-05,291.7867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0186767578125,0.0,0.0,0.0001045122480718,291.4170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.98077392578125,0.0,0.0,7.719240238657221e-05,291.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5355529785156,0.0,0.0,0.0001045123935909,292.2958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1704406738281,0.0,0.0,0.0004957587225362,291.1732482910156,294.1499938964844,268.37969970703125,267.7149353027344,273.8601379394531,268.3314514160156,290.7884216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575111955404,1.258914306134784e-08,0.0010574986226856,-0.0320233888924121,0.0,0.0,0.0,-0.0110537884756922,60.0,-16.212154388427734,-0.0,-7.624822728757864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332580,291.8027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.294677734375,0.0,0.0,9.934292756952344e-05,291.7815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9933776855469,0.0,0.0,0.0001046129400492,291.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9559936523437,0.0,0.0,7.726676994934678e-05,291.3172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5166015625,0.0,0.0,0.0001046130855684,292.2910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.16943359375,0.0,0.0,0.0004962363746017,291.1717834472656,294.1499938964844,268.4077453613281,267.74200439453125,273.7578125,268.35858154296875,290.7769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585294803604,1.2708218477541776e-08,0.0010585167910903,-0.0323349460959434,0.0,0.0,0.0,-0.0111128194257617,60.0,-16.199636459350586,-0.0,-7.63951391036244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332640,291.8027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.294677734375,0.0,0.0,9.934292756952344e-05,291.7815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9933776855469,0.0,0.0,0.0001046129400492,291.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9559936523437,0.0,0.0,7.726676994934678e-05,291.3172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5166015625,0.0,0.0,0.0001046130855684,292.2910461425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.16943359375,0.0,0.0,0.0004962363746017,291.1717834472656,294.1499938964844,268.4077453613281,267.74200439453125,273.7578125,268.35858154296875,290.7769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585294803604,1.2708218477541776e-08,0.0010585167910903,-0.0323349460959434,0.0,0.0,0.0,-0.0111128194257617,60.0,-16.199636459350586,-0.0,-7.63951391036244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332700,291.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2801513671875,0.0,0.0,9.938992297975346e-05,291.7789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9808349609375,0.0,0.0,0.0001046624311129,291.4051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.94366455078125,0.0,0.0,7.730332436040044e-05,291.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5072021484375,0.0,0.0,0.0001046625693561,292.28863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1689147949219,0.0,0.0,0.0004964711843058,291.1710205078125,294.1499938964844,268.4219055175781,267.7556457519531,273.7075500488281,268.3724060058594,290.7712707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590299498289,1.2766741441794238e-08,0.0010590171441435,-0.0324880667030811,0.0,0.0,0.0,-0.0111418310552835,60.0,-16.193115234375,-0.0,-7.646739419442383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332760,291.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.26568603515625,0.0,0.0,9.943629993358628e-05,291.7763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9683532714844,0.0,0.0,0.0001047112673404,291.4012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9314270019531,0.0,0.0,7.733939128229395e-05,291.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4978332519531,0.0,0.0,0.0001047114055836,292.2862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683654785156,0.0,0.0,0.0004967028507962,291.17022705078125,294.1499938964844,268.43609619140625,267.7693176269531,273.65789794921875,268.3863830566406,290.7655334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595237836241,1.2824492578999981e-08,0.0010595109779387,-0.0326391644775867,0.0,0.0,0.0,-0.0111704608425498,60.0,-16.186439514160156,-0.0,-7.65387255796668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332820,291.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2369384765625,0.0,0.0,9.952697291737422e-05,291.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9435119628906,0.0,0.0,0.0001048067497322,291.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9071044921875,0.0,0.0,7.740991713944823e-05,291.30224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4792175292969,0.0,0.0,0.0001048068952513,292.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1672668457031,0.0,0.0,0.0004971558228135,291.1686096191406,294.1499938964844,268.4644775390625,267.79669189453125,273.56024169921875,268.4146423339844,290.7540588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604894487187,1.2937410254210135e-08,0.001060476526618,-0.0329345911741256,0.0,0.0,0.0,-0.0112264389172196,60.0,-16.17267417907715,-0.0,-7.667829748925217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332880,291.7924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2369384765625,0.0,0.0,9.952697291737422e-05,291.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9435119628906,0.0,0.0,0.0001048067497322,291.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9071044921875,0.0,0.0,7.740991713944823e-05,291.30224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4792175292969,0.0,0.0,0.0001048068952513,292.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1672668457031,0.0,0.0,0.0004971558228135,291.1686096191406,294.1499938964844,268.4644775390625,267.79669189453125,273.56024169921875,268.4146423339844,290.7540588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604894487187,1.2937410254210135e-08,0.001060476526618,-0.0329345911741256,0.0,0.0,0.0,-0.0112264389172196,60.0,-16.17267417907715,-0.0,-7.667829748925217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332940,291.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.20849609375,0.0,0.0,9.961454634321854e-05,291.7659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9189453125,0.0,0.0,0.000104898965219,291.38555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.88299560546875,0.0,0.0,7.74780273786746e-05,291.29443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.46075439453125,0.0,0.0,0.0001048991034622,292.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16607666015625,0.0,0.0,0.0004975932533852,291.1669006347656,294.1499938964844,268.49267578125,267.82391357421875,273.46490478515625,268.443115234375,290.7425842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614219354465,1.3046456359688818e-08,0.0010614088969305,-0.0332198813557624,0.0,0.0,0.0,-0.0112804975360631,60.0,-16.158403396606445,-0.0,-7.681320823849094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333000,291.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.20849609375,0.0,0.0,9.961454634321854e-05,291.7659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9189453125,0.0,0.0,0.000104898965219,291.38555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.88299560546875,0.0,0.0,7.74780273786746e-05,291.29443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.46075439453125,0.0,0.0,0.0001048991034622,292.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16607666015625,0.0,0.0,0.0004975932533852,291.1669006347656,294.1499938964844,268.49267578125,267.82391357421875,273.46490478515625,268.443115234375,290.7425842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614219354465,1.3046456359688818e-08,0.0010614088969305,-0.0332198813557624,0.0,0.0,0.0,-0.0112804975360631,60.0,-16.158403396606445,-0.0,-7.681320823849094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333060,291.7821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1803283691406,0.0,0.0,9.969862730940804e-05,291.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.89459228515625,0.0,0.0,0.0001049875063472,291.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.859130859375,0.0,0.0,7.754342368571088e-05,291.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.44244384765625,0.0,0.0,0.0001049876445904,292.27178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16485595703125,0.0,0.0,0.0004980132798664,291.1651611328125,294.1499938964844,268.5205383300781,267.8507385253906,273.37176513671875,268.4715576171875,290.7311096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623172856867,1.3151155719981489e-08,0.0010623041307553,-0.0334937907755374,0.0,0.0,0.0,-0.011332401074469,60.0,-16.143726348876953,-0.0,-7.69428538660577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333120,291.7821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1803283691406,0.0,0.0,9.969862730940804e-05,291.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.89459228515625,0.0,0.0,0.0001049875063472,291.3778381347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.859130859375,0.0,0.0,7.754342368571088e-05,291.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.44244384765625,0.0,0.0,0.0001049876445904,292.27178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16485595703125,0.0,0.0,0.0004980132798664,291.1651611328125,294.1499938964844,268.5205383300781,267.8507385253906,273.37176513671875,268.4715576171875,290.7311096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623172856867,1.3151155719981489e-08,0.0010623041307553,-0.0334937907755374,0.0,0.0,0.0,-0.011332401074469,60.0,-16.143726348876953,-0.0,-7.69428538660577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333180,291.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1524658203125,0.0,0.0,9.977886656997724e-05,291.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8704833984375,0.0,0.0,0.000105072002043,291.3702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8354797363281,0.0,0.0,7.760582957416773e-05,291.2783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.42431640625,0.0,0.0,0.0001050721330102,292.2669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16357421875,0.0,0.0,0.0004984140978194,291.163330078125,294.1499938964844,268.5477600097656,267.87701416015625,273.2808532714844,268.499755859375,290.7196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631717741489,1.3251068686770397e-08,0.0010631585028022,-0.033755175769329,0.0,0.0,0.0,-0.0113819325342774,60.0,-16.128747940063477,-0.0,-7.706667304319127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333240,291.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1524658203125,0.0,0.0,9.977886656997724e-05,291.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8704833984375,0.0,0.0,0.000105072002043,291.3702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8354797363281,0.0,0.0,7.760582957416773e-05,291.2783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.42431640625,0.0,0.0,0.0001050721330102,292.2669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16357421875,0.0,0.0,0.0004984140978194,291.163330078125,294.1499938964844,268.5477600097656,267.87701416015625,273.2808532714844,268.499755859375,290.7196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631717741489,1.3251068686770397e-08,0.0010631585028022,-0.033755175769329,0.0,0.0,0.0,-0.0113819325342774,60.0,-16.128747940063477,-0.0,-7.706667304319127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333300,291.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1386108398437,0.0,0.0,9.98174218693748e-05,291.75323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8585205078125,0.0,0.0,0.0001051126018865,291.366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8237609863281,0.0,0.0,7.763582107145339e-05,291.27423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4153137207031,0.0,0.0,0.0001051127401296,292.2645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629333496094,0.0,0.0,0.0004986067069694,291.1623840332031,294.1499938964844,268.56109619140625,267.8898620605469,273.2362670898437,268.5137023925781,290.7138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063582370989,1.3299080947604125e-08,0.001063568983227,-0.0338807739317417,0.0,0.0,0.0,-0.0114057343453168,60.0,-16.121173858642578,-0.0,-7.712620231359325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333360,291.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1248474121094,0.0,0.0,9.985492215491833e-05,291.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8466186523437,0.0,0.0,0.0001051520957844,291.3627014160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.81207275390625,0.0,0.0,7.766498310957104e-05,291.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4063415527344,0.0,0.0,0.0001051522267516,292.2620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622619628906,0.0,0.0,0.0004987940774299,291.16143798828125,294.1499938964844,268.5741882324219,267.9024963378906,273.1921691894531,268.5274963378906,290.7080993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010639816755428,1.3345776039841441e-08,0.0010639682877808,-0.0340029299259185,0.0,0.0,0.0,-0.0114288823679089,60.0,-16.113567352294922,-0.0,-7.71841257574124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333420,291.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0975036621094,0.0,0.0,9.992656850954518e-05,291.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8229675292969,0.0,0.0,0.0001052275329129,291.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.78887939453125,0.0,0.0,7.772070966893807e-05,291.2616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.38848876953125,0.0,0.0,0.0001052276711561,292.2572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1608581542969,0.0,0.0,0.0004991519381292,291.1594543457031,294.1499938964844,268.599609375,267.927001953125,273.1054992675781,268.5545654296875,290.69659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647445451468,1.343498112760244e-08,0.0010647310409694,-0.0342362895607948,0.0,0.0,0.0,-0.0114731052890419,60.0,-16.098310470581055,-0.0,-7.729484252649854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333480,291.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0975036621094,0.0,0.0,9.992656850954518e-05,291.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8229675292969,0.0,0.0,0.0001052275329129,291.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.78887939453125,0.0,0.0,7.772070966893807e-05,291.2616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.38848876953125,0.0,0.0,0.0001052276711561,292.2572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1608581542969,0.0,0.0,0.0004991519381292,291.1594543457031,294.1499938964844,268.599609375,267.927001953125,273.1054992675781,268.5545654296875,290.69659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647445451468,1.343498112760244e-08,0.0010647310409694,-0.0342362895607948,0.0,0.0,0.0,-0.0114731052890419,60.0,-16.098310470581055,-0.0,-7.729484252649854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333540,291.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0704345703125,0.0,0.0,9.99934782157652e-05,291.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.79949951171875,0.0,0.0,0.0001052980005624,291.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.765869140625,0.0,0.0,7.777275459375232e-05,291.2532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.37078857421875,0.0,0.0,0.0001052981315297,292.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593933105469,0.0,0.0,0.0004994862247258,291.1574401855469,294.1499938964844,268.623779296875,267.9502868652344,273.02081298828125,268.5807800292969,290.68505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654570069164,1.3518294927905572e-08,0.001065443502739,-0.0344542302191257,0.0,0.0,0.0,-0.011514407582581,60.0,-16.08308219909668,-0.0,-7.73983188651073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333600,291.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0704345703125,0.0,0.0,9.99934782157652e-05,291.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.79949951171875,0.0,0.0,0.0001052980005624,291.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.765869140625,0.0,0.0,7.777275459375232e-05,291.2532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.37078857421875,0.0,0.0,0.0001052981315297,292.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593933105469,0.0,0.0,0.0004994862247258,291.1574401855469,294.1499938964844,268.623779296875,267.9502868652344,273.02081298828125,268.5807800292969,290.68505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654570069164,1.3518294927905572e-08,0.001065443502739,-0.0344542302191257,0.0,0.0,0.0,-0.011514407582581,60.0,-16.08308219909668,-0.0,-7.73983188651073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333660,291.7571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0436096191406,0.0,0.0,0.0001000554475467,291.73565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7762756347656,0.0,0.0,0.0001053632513503,291.3407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7431030273437,0.0,0.0,7.782095053698868e-05,291.2445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3532409667969,0.0,0.0,0.0001053633823175,292.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15789794921875,0.0,0.0,0.0004997958312742,291.1553039550781,294.1499938964844,268.646484375,267.9721984863281,272.93804931640625,268.6058349609375,290.6735534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661167325451,1.3595446546332825e-08,0.0010661031119525,-0.0346560478210449,0.0,0.0,0.0,-0.0115526551380753,60.0,-16.06800651550293,-0.0,-7.749420660729811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333720,291.7571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0436096191406,0.0,0.0,0.0001000554475467,291.73565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7762756347656,0.0,0.0,0.0001053632513503,291.3407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7431030273437,0.0,0.0,7.782095053698868e-05,291.2445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3532409667969,0.0,0.0,0.0001053633823175,292.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15789794921875,0.0,0.0,0.0004997958312742,291.1553039550781,294.1499938964844,268.646484375,267.9721984863281,272.93804931640625,268.6058349609375,290.6735534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661167325451,1.3595446546332825e-08,0.0010661031119525,-0.0346560478210449,0.0,0.0,0.0,-0.0115526551380753,60.0,-16.06800651550293,-0.0,-7.749420660729811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333780,291.75225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0170593261719,0.0,0.0,0.0001001122654997,291.730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7532653808594,0.0,0.0,0.0001054230815498,291.333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.72052001953125,0.0,0.0,7.786513742757961e-05,291.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3358459472656,0.0,0.0,0.000105423212517,292.2427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1563415527344,0.0,0.0,0.0005000796518288,291.15313720703125,294.1499938964844,268.66754150390625,267.99249267578125,272.8572692871094,268.6295166015625,290.6620178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667216265574,1.3666179299320902e-08,0.0010667080059647,-0.0348410680890083,0.0,0.0,0.0,-0.0115877194330096,60.0,-16.05321502685547,-0.0,-7.758216469255785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333840,291.75225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0170593261719,0.0,0.0,0.0001001122654997,291.730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7532653808594,0.0,0.0,0.0001054230815498,291.333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.72052001953125,0.0,0.0,7.786513742757961e-05,291.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3358459472656,0.0,0.0,0.000105423212517,292.2427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1563415527344,0.0,0.0,0.0005000796518288,291.15313720703125,294.1499938964844,268.66754150390625,267.99249267578125,272.8572692871094,268.6295166015625,290.6620178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667216265574,1.3666179299320902e-08,0.0010667080059647,-0.0348410680890083,0.0,0.0,0.0,-0.0115877194330096,60.0,-16.05321502685547,-0.0,-7.758216469255785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333900,291.74981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.00390625,0.0,0.0,0.0001001386699499,291.7282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7418518066406,0.0,0.0,0.0001054508902598,291.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7093200683594,0.0,0.0,7.788567745592445e-05,291.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3271789550781,0.0,0.0,0.000105451013951,292.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.155517578125,0.0,0.0,0.0005002115503884,291.1520080566406,294.1499938964844,268.6773681640625,268.001953125,272.817626953125,268.6407470703125,290.65625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670027695596,1.3699051670812425e-08,0.0010669890325516,-0.0349270552396774,0.0,0.0,0.0,-0.0116040166467428,60.0,-16.045976638793945,-0.0,-7.762305642700086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333960,291.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.99078369140625,0.0,0.0,0.0001001636846922,291.72576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7304992675781,0.0,0.0,0.0001054772365023,291.3268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6981811523437,0.0,0.0,7.790513336658478e-05,291.22723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3185729980469,0.0,0.0,0.0001054773601936,292.2379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546936035156,0.0,0.0,0.0005003365222364,291.15087890625,294.1499938964844,268.68670654296875,268.0109558105469,272.7784729003906,268.6515197753906,290.6504821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672690114006,1.3730192982563949e-08,0.0010672553908079,-0.0350085124373436,0.0,0.0,0.0,-0.0116194542497396,60.0,-16.038860321044922,-0.0,-7.76618094278092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334020,291.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9647827148437,0.0,0.0,0.000100209726952,291.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7079162597656,0.0,0.0,0.0001055257162079,291.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.676025390625,0.0,0.0,7.794093835400417e-05,291.2184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3014831542969,0.0,0.0,0.0001055258398992,292.233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15301513671875,0.0,0.0,0.0005005665007047,291.1485595703125,294.1499938964844,268.7037658691406,268.02740478515625,272.70147705078125,268.6717529296875,290.6389465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677591199055,1.3787496477846162e-08,0.0010677453828975,-0.0351583994925022,0.0,0.0,0.0,-0.0116478623822331,60.0,-16.025041580200195,-0.0,-7.773314081305217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334080,291.7425231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9647827148437,0.0,0.0,0.000100209726952,291.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7079162597656,0.0,0.0,0.0001055257162079,291.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.676025390625,0.0,0.0,7.794093835400417e-05,291.2184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3014831542969,0.0,0.0,0.0001055258398992,292.233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15301513671875,0.0,0.0,0.0005005665007047,291.1485595703125,294.1499938964844,268.7037658691406,268.02740478515625,272.70147705078125,268.6717529296875,290.6389465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677591199055,1.3787496477846162e-08,0.0010677453828975,-0.0351583994925022,0.0,0.0,0.0,-0.0116478623822331,60.0,-16.025041580200195,-0.0,-7.773314081305217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334140,291.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9389953613281,0.0,0.0,0.0001002500721369,291.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.685546875,0.0,0.0,0.0001055682005244,291.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6540832519531,0.0,0.0,7.797231955919415e-05,291.2096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.28448486328125,0.0,0.0,0.0001055683242157,292.2283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512756347656,0.0,0.0,0.0005007680738344,291.1461486816406,294.1499938964844,268.718505859375,268.0416259765625,272.62615966796875,268.6900939941406,290.6274108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681885760277,1.3837710532982328e-08,0.0010681747226044,-0.0352897457778453,0.0,0.0,0.0,-0.01167275570333,60.0,-16.01188850402832,-0.0,-7.77956756792264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
