time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
334200,291.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9389953613281,0.0,0.0,0.0001002500721369,291.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.685546875,0.0,0.0,0.0001055682005244,291.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6540832519531,0.0,0.0,7.797231955919415e-05,291.2096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.28448486328125,0.0,0.0,0.0001055683242157,292.2283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512756347656,0.0,0.0,0.0005007680738344,291.1461486816406,294.1499938964844,268.718505859375,268.0416259765625,272.62615966796875,268.6900939941406,290.6274108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681885760277,1.3837710532982328e-08,0.0010681747226044,-0.0352897457778453,0.0,0.0,0.0,-0.01167275570333,60.0,-16.01188850402832,-0.0,-7.77956756792264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334260,291.7329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9134826660156,0.0,0.0,0.0001002846547635,291.7111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.66339111328125,0.0,0.0,0.0001056046166922,291.30718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6323547363281,0.0,0.0,7.799921877449378e-05,291.2008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2676696777344,0.0,0.0,0.0001056047403835,292.2236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14947509765625,0.0,0.0,0.000500940834172,291.1436767578125,294.1499938964844,268.7307434082031,268.05340576171875,272.5524597167969,268.7061767578125,290.6158752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106855656486,1.388074366559522e-08,0.0010685427114367,-0.0354023016989231,0.0,0.0,0.0,-0.0116940885782241,60.0,-15.999578475952148,-0.0,-7.78492861286395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334320,291.7329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9134826660156,0.0,0.0,0.0001002846547635,291.7111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.66339111328125,0.0,0.0,0.0001056046166922,291.30718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6323547363281,0.0,0.0,7.799921877449378e-05,291.2008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2676696777344,0.0,0.0,0.0001056047403835,292.2236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14947509765625,0.0,0.0,0.000500940834172,291.1436767578125,294.1499938964844,268.7307434082031,268.05340576171875,272.5524597167969,268.7061767578125,290.6158752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106855656486,1.388074366559522e-08,0.0010685427114367,-0.0354023016989231,0.0,0.0,0.0,-0.0116940885782241,60.0,-15.999578475952148,-0.0,-7.78492861286395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334380,291.72821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8882141113281,0.0,0.0,0.0001003133656922,291.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6414489746094,0.0,0.0,0.0001056348482961,291.3009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6108093261719,0.0,0.0,7.802154868841171e-05,291.1921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2509460449219,0.0,0.0,0.0001056349719874,292.2189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475830078125,0.0,0.0,0.0005010843160562,291.14111328125,294.1499938964844,268.7402038574219,268.0625305175781,272.4803466796875,268.7198181152344,290.6043395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688620386645,1.3916460872565041e-08,0.0010688480688259,-0.0354957245290279,0.0,0.0,0.0,-0.0117117948830127,60.0,-15.988240242004396,-0.0,-7.789379452560753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334440,291.72821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8882141113281,0.0,0.0,0.0001003133656922,291.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6414489746094,0.0,0.0,0.0001056348482961,291.3009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6108093261719,0.0,0.0,7.802154868841171e-05,291.1921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2509460449219,0.0,0.0,0.0001056349719874,292.2189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475830078125,0.0,0.0,0.0005010843160562,291.14111328125,294.1499938964844,268.7402038574219,268.0625305175781,272.4803466796875,268.7198181152344,290.6043395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688620386645,1.3916460872565041e-08,0.0010688480688259,-0.0354957245290279,0.0,0.0,0.0,-0.0117117948830127,60.0,-15.988240242004396,-0.0,-7.789379452560753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334500,291.725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.87567138671875,0.0,0.0,0.0001003254365059,291.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6305236816406,0.0,0.0,0.0001056475593941,291.2979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.60009765625,0.0,0.0,7.803093467373401e-05,291.1877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.2426452636719,0.0,0.0,0.0001056476758094,292.2166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466369628906,0.0,0.0,0.0005011446191929,291.1398010253906,294.1499938964844,268.74383544921875,268.0660400390625,272.44488525390625,268.7256164550781,290.5985717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689903283491,1.3931471976036391e-08,0.0010689764749258,-0.0355349890887737,0.0,0.0,0.0,-0.0117192370817065,60.0,-15.982999801635742,-0.0,-7.791251022126745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334560,291.7234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8631896972656,0.0,0.0,0.0001003360812319,291.7015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.61968994140625,0.0,0.0,0.0001056587716448,291.29498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5894470214844,0.0,0.0,7.803921471349895e-05,291.183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.234375,0.0,0.0,0.0001056588880601,292.2142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456604003906,0.0,0.0,0.0005011977627873,291.13848876953125,294.1499938964844,268.7467041015625,268.0688171386719,272.4097900390625,268.7307434082031,290.5928039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691036004573,1.3944706722668345e-08,0.0010690896306186,-0.035569604486227,0.0,0.0,0.0,-0.0117257982492446,60.0,-15.97804355621338,-0.0,-7.79290090235918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334620,291.71881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.83837890625,0.0,0.0,0.0001003527868306,291.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5981140136719,0.0,0.0,0.0001056763576343,291.2891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5682983398437,0.0,0.0,7.805220957379788e-05,291.17462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2179260253906,0.0,0.0,0.0001056764740496,292.2096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436767578125,0.0,0.0,0.000501281232573,291.13580322265625,294.1499938964844,268.75006103515625,268.072021484375,272.340576171875,268.7389221191406,290.5812683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069281133823,1.3965465228693574e-08,0.0010692671639844,-0.0356239005923271,0.0,0.0,0.0,-0.0117360893636941,60.0,-15.969064712524414,-0.0,-7.795488699002817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334680,291.71881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.83837890625,0.0,0.0,0.0001003527868306,291.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5981140136719,0.0,0.0,0.0001056763576343,291.2891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5682983398437,0.0,0.0,7.805220957379788e-05,291.17462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2179260253906,0.0,0.0,0.0001056764740496,292.2096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436767578125,0.0,0.0,0.000501281232573,291.13580322265625,294.1499938964844,268.75006103515625,268.072021484375,272.340576171875,268.7389221191406,290.5812683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069281133823,1.3965465228693574e-08,0.0010692671639844,-0.0356239005923271,0.0,0.0,0.0,-0.0117360893636941,60.0,-15.969064712524414,-0.0,-7.795488699002817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334740,291.71417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8138427734375,0.0,0.0,0.0001003632860374,291.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5767517089844,0.0,0.0,0.0001056874170899,291.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5473327636719,0.0,0.0,7.8060373198241e-05,291.1659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2016296386719,0.0,0.0,0.0001056875262293,292.2051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416320800781,0.0,0.0,0.0005013337358832,291.1330261230469,294.1499938964844,268.75,268.0719909667969,272.2726745605469,268.7440185546875,290.5697631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069392543286,1.3978491253396896e-08,0.0010693785734474,-0.0356579720973968,0.0,0.0,0.0,-0.011742546223104,60.0,-15.961511611938477,-0.0,-7.797112999696766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334800,291.71417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8138427734375,0.0,0.0,0.0001003632860374,291.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5767517089844,0.0,0.0,0.0001056874170899,291.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5473327636719,0.0,0.0,7.8060373198241e-05,291.1659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2016296386719,0.0,0.0,0.0001056875262293,292.2051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416320800781,0.0,0.0,0.0005013337358832,291.1330261230469,294.1499938964844,268.75,268.0719909667969,272.2726745605469,268.7440185546875,290.5697631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069392543286,1.3978491253396896e-08,0.0010693785734474,-0.0356579720973968,0.0,0.0,0.0,-0.011742546223104,60.0,-15.961511611938477,-0.0,-7.797112999696766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334860,291.70953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7895202636719,0.0,0.0,0.0001003653596853,291.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5556030273437,0.0,0.0,0.0001056895998772,291.27813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.52655029296875,0.0,0.0,7.806198846083134e-05,291.15728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1854248046875,0.0,0.0,0.0001056897090165,292.2005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395263671875,0.0,0.0,0.0005013440968468,291.13018798828125,294.1499938964844,268.7475280761719,268.0700378417969,272.2060546875,268.74609375,290.5582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694141965359,1.3981022561893042e-08,0.0010694002266973,-0.0356645919382572,0.0,0.0,0.0,-0.0117438016459345,60.0,-15.955005645751951,-0.0,-7.797428480671442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334920,291.70953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7895202636719,0.0,0.0,0.0001003653596853,291.6872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5556030273437,0.0,0.0,0.0001056895998772,291.27813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.52655029296875,0.0,0.0,7.806198846083134e-05,291.15728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1854248046875,0.0,0.0,0.0001056897090165,292.2005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395263671875,0.0,0.0,0.0005013440968468,291.13018798828125,294.1499938964844,268.7475280761719,268.0700378417969,272.2060546875,268.74609375,290.5582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694141965359,1.3981022561893042e-08,0.0010694002266973,-0.0356645919382572,0.0,0.0,0.0,-0.0117438016459345,60.0,-15.955005645751951,-0.0,-7.797428480671442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334980,291.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.76544189453125,0.0,0.0,0.0001003578800009,291.6825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5346069335937,0.0,0.0,0.0001056817200151,291.2730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5059509277344,0.0,0.0,7.805616769474e-05,291.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1693725585937,0.0,0.0,0.0001056818291544,292.196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373291015625,0.0,0.0,0.0005013067275285,291.12725830078125,294.1499938964844,268.7437438964844,268.0677490234375,272.1405944824219,268.7457580566406,290.54669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693339863792,1.3971646950494689e-08,0.0010693200165405,-0.0356400683522224,0.0,0.0,0.0,-0.0117391534149646,60.0,-15.948373794555664,-0.0,-7.796259637871118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335040,291.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.76544189453125,0.0,0.0,0.0001003578800009,291.6825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5346069335937,0.0,0.0,0.0001056817200151,291.2730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5059509277344,0.0,0.0,7.805616769474e-05,291.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1693725585937,0.0,0.0,0.0001056818291544,292.196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373291015625,0.0,0.0,0.0005013067275285,291.12725830078125,294.1499938964844,268.7437438964844,268.0677490234375,272.1405944824219,268.7457580566406,290.54669189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693339863792,1.3971646950494689e-08,0.0010693200165405,-0.0356400683522224,0.0,0.0,0.0,-0.0117391534149646,60.0,-15.948373794555664,-0.0,-7.796259637871118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335100,291.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.75347900390625,0.0,0.0,0.0001003511861199,291.68017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5242004394531,0.0,0.0,0.0001056746768881,291.2706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4957580566406,0.0,0.0,7.805096538504586e-05,291.1435852050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1614074707031,0.0,0.0,0.0001056747860275,292.1937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.13623046875,0.0,0.0,0.0005012733745388,291.1257629394531,294.1499938964844,268.7413635253906,268.0664367675781,272.1083374023437,268.7448425292969,290.5409545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692625073716,1.3963285638851632e-08,0.0010692485375329,-0.0356182008981704,0.0,0.0,0.0,-0.0117350090295076,60.0,-15.944916725158691,-0.0,-7.795217271677758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335160,291.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7415771484375,0.0,0.0,0.0001003430370474,291.6778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5138244628906,0.0,0.0,0.0001056660912581,291.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4855651855469,0.0,0.0,7.804462075000629e-05,291.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1534423828125,0.0,0.0,0.0001056662003975,292.1915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1351013183594,0.0,0.0,0.0005012326291762,291.124267578125,294.1499938964844,268.7386779785156,268.06500244140625,272.07635498046875,268.74346923828125,290.5351867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691755451261,1.3953104449626608e-08,0.0010691615752875,-0.0355915687978267,0.0,0.0,0.0,-0.0117299621924757,60.0,-15.941413879394531,-0.0,-7.793947531808953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335220,291.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.71795654296875,0.0,0.0,0.000100323362858,291.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4932556152344,0.0,0.0,0.0001056453693308,291.26397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.46533203125,0.0,0.0,7.802931941114366e-05,291.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1376342773437,0.0,0.0,0.0001056454784702,292.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1328125,0.0,0.0,0.0005011343746446,291.1212158203125,294.1499938964844,268.7323303222656,268.061767578125,272.0132141113281,268.7396545410156,290.523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689654154703,1.3928533881824023e-08,0.0010689514456316,-0.035527303814888,0.0,0.0,0.0,-0.0117177814245224,60.0,-15.934433937072754,-0.0,-7.790884382075093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335280,291.69598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.71795654296875,0.0,0.0,0.000100323362858,291.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4932556152344,0.0,0.0,0.0001056453693308,291.26397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.46533203125,0.0,0.0,7.802931941114366e-05,291.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1376342773437,0.0,0.0,0.0001056454784702,292.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1328125,0.0,0.0,0.0005011343746446,291.1212158203125,294.1499938964844,268.7323303222656,268.061767578125,272.0132141113281,268.7396545410156,290.523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689654154703,1.3928533881824023e-08,0.0010689514456316,-0.035527303814888,0.0,0.0,0.0,-0.0117177814245224,60.0,-15.934433937072754,-0.0,-7.790884382075093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335340,291.6914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.694580078125,0.0,0.0,0.0001003013676381,291.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.47283935546875,0.0,0.0,0.0001056222099578,291.25994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4453125,0.0,0.0,7.80122063588351e-05,291.11834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1219482421875,0.0,0.0,0.0001056223118212,292.1825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304626464844,0.0,0.0,0.0005010245367884,291.1180725097656,294.1499938964844,268.7247009277344,268.0579528808594,271.9511108398437,268.7343444824219,290.5121459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687306057661,1.3901073181443737e-08,0.0010687166359275,-0.0354554764926433,0.0,0.0,0.0,-0.0117041682824492,60.0,-15.9277982711792,-0.0,-7.787461697716935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335400,291.6914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.694580078125,0.0,0.0,0.0001003013676381,291.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.47283935546875,0.0,0.0,0.0001056222099578,291.25994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4453125,0.0,0.0,7.80122063588351e-05,291.11834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1219482421875,0.0,0.0,0.0001056223118212,292.1825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304626464844,0.0,0.0,0.0005010245367884,291.1180725097656,294.1499938964844,268.7247009277344,268.0579528808594,271.9511108398437,268.7343444824219,290.5121459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687306057661,1.3901073181443737e-08,0.0010687166359275,-0.0354554764926433,0.0,0.0,0.0,-0.0117041682824492,60.0,-15.9277982711792,-0.0,-7.787461697716935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335460,291.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.67138671875,0.0,0.0,0.0001002797798719,291.66375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4526062011719,0.0,0.0,0.0001055994725902,291.2562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4254455566406,0.0,0.0,7.799542072461918e-05,291.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1063537597656,0.0,0.0,0.0001055995817296,292.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280517578125,0.0,0.0,0.0005009167362004,291.1148681640625,294.1499938964844,268.7158203125,268.0535888671875,271.8900451660156,268.7276611328125,290.5006408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685001034289,1.3874125848190031e-08,0.0010684862500056,-0.0353849940001964,0.0,0.0,0.0,-0.0116908084601163,60.0,-15.92192268371582,-0.0,-7.78410438329047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335520,291.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.67138671875,0.0,0.0,0.0001002797798719,291.66375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4526062011719,0.0,0.0,0.0001055994725902,291.2562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4254455566406,0.0,0.0,7.799542072461918e-05,291.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1063537597656,0.0,0.0,0.0001055995817296,292.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280517578125,0.0,0.0,0.0005009167362004,291.1148681640625,294.1499938964844,268.7158203125,268.0535888671875,271.8900451660156,268.7276611328125,290.5006408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685001034289,1.3874125848190031e-08,0.0010684862500056,-0.0353849940001964,0.0,0.0,0.0,-0.0116908084601163,60.0,-15.92192268371582,-0.0,-7.78410438329047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335580,291.6825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6484375,0.0,0.0,0.0001002613498712,291.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4325561523437,0.0,0.0,0.0001055800676112,291.2528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4057312011719,0.0,0.0,7.798108708811924e-05,291.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0909118652344,0.0,0.0,0.0001055801694747,292.17340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12554931640625,0.0,0.0,0.0005008246516808,291.111572265625,294.1499938964844,268.7056884765625,268.04852294921875,271.8299865722656,268.7196655273437,290.4891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683032451197,1.3851111368978763e-08,0.0010682893916964,-0.0353247970342636,0.0,0.0,0.0,-0.0116793997585773,60.0,-15.917231559753418,-0.0,-7.781236632808941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335640,291.6825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6484375,0.0,0.0,0.0001002613498712,291.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4325561523437,0.0,0.0,0.0001055800676112,291.2528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4057312011719,0.0,0.0,7.798108708811924e-05,291.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0909118652344,0.0,0.0,0.0001055801694747,292.17340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12554931640625,0.0,0.0,0.0005008246516808,291.111572265625,294.1499938964844,268.7056884765625,268.04852294921875,271.8299865722656,268.7196655273437,290.4891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683032451197,1.3851111368978763e-08,0.0010682893916964,-0.0353247970342636,0.0,0.0,0.0,-0.0116793997585773,60.0,-15.917231559753418,-0.0,-7.781236632808941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335700,291.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6370544433594,0.0,0.0,0.0001002542121568,291.6566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4225769042969,0.0,0.0,0.000105572551547,291.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3959655761719,0.0,0.0,7.797553553245962e-05,291.09033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0832214355469,0.0,0.0,0.0001055726534104,292.1711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1242980957031,0.0,0.0,0.0005007890285924,291.10992431640625,294.1499938964844,268.7001342773437,268.0457458496094,271.80029296875,268.7151794433594,290.4833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682269930839,1.3842192281288136e-08,0.0010682131396606,-0.0353014655411243,0.0,0.0,0.0,-0.011674977838993,60.0,-15.915488243103027,-0.0,-7.780126054512948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335760,291.677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6257019042969,0.0,0.0,0.0001002488279482,291.654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4126892089844,0.0,0.0,0.0001055668763001,291.2498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.38623046875,0.0,0.0,7.797134458087385e-05,291.0844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0755615234375,0.0,0.0,0.0001055669854395,292.1688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1230163574219,0.0,0.0,0.000500762136653,291.10821533203125,294.1499938964844,268.6943054199219,268.0427551269531,271.7708740234375,268.7103576660156,290.4776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681693674996,1.3835459000688388e-08,0.0010681556304916,-0.0352838523685932,0.0,0.0,0.0,-0.0116716399788856,60.0,-15.914183616638184,-0.0,-7.779286903542015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335820,291.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6031799316406,0.0,0.0,0.0001002447970677,291.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3929748535156,0.0,0.0,0.0001055626344168,291.2471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.36688232421875,0.0,0.0,7.796820864314213e-05,291.0724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0603332519531,0.0,0.0,0.0001055627362802,292.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,0.00050074205501,291.10479736328125,294.1499938964844,268.6816711425781,268.0362243652344,271.7126159667969,268.6998291015625,290.4661560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681260609999,1.3830390166447161e-08,0.0010681122075766,-0.0352705940604209,0.0,0.0,0.0,-0.0116691263392567,60.0,-15.91309642791748,-0.0,-7.77865594159266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335880,291.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6031799316406,0.0,0.0,0.0001002447970677,291.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3929748535156,0.0,0.0,0.0001055626344168,291.2471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.36688232421875,0.0,0.0,7.796820864314213e-05,291.0724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0603332519531,0.0,0.0,0.0001055627362802,292.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,0.00050074205501,291.10479736328125,294.1499938964844,268.6816711425781,268.0362243652344,271.7126159667969,268.6998291015625,290.4661560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681260609999,1.3830390166447161e-08,0.0010681122075766,-0.0352705940604209,0.0,0.0,0.0,-0.0116691263392567,60.0,-15.91309642791748,-0.0,-7.77865594159266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335940,291.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5808410644531,0.0,0.0,0.0001002518838504,291.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3734130859375,0.0,0.0,0.0001055700995493,291.244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3476867675781,0.0,0.0,7.797372381901368e-05,291.06024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0451965332031,0.0,0.0,0.0001055702014127,292.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177673339844,0.0,0.0,0.0005007774452678,291.101318359375,294.1499938964844,268.6678466796875,268.02886962890625,271.6552124023437,268.68804931640625,290.45465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682011488825,1.3839173362839574e-08,0.0010681872954592,-0.0352935679256916,0.0,0.0,0.0,-0.011673480272293,60.0,-15.914483070373535,-0.0,-7.779749466862995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336000,291.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5808410644531,0.0,0.0,0.0001002518838504,291.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3734130859375,0.0,0.0,0.0001055700995493,291.244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3476867675781,0.0,0.0,7.797372381901368e-05,291.06024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0451965332031,0.0,0.0,0.0001055702014127,292.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177673339844,0.0,0.0,0.0005007774452678,291.101318359375,294.1499938964844,268.6678466796875,268.02886962890625,271.6552124023437,268.68804931640625,290.45465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682011488825,1.3839173362839574e-08,0.0010681872954592,-0.0352935679256916,0.0,0.0,0.0,-0.011673480272293,60.0,-15.914483070373535,-0.0,-7.779749466862995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336060,291.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5587158203125,0.0,0.0,0.0001002724093268,291.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3540344238281,0.0,0.0,0.0001055917164194,291.2428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3286437988281,0.0,0.0,7.79896872700192e-05,291.0477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0301513671875,0.0,0.0,0.0001055918182828,292.1549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1150207519531,0.0,0.0,0.0005008800071664,291.0977478027344,294.1499938964844,268.6528015136719,268.0206604003906,271.5986328125,268.67498779296875,290.44317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684194276109,1.3864704051513854e-08,0.0010684055741876,-0.0353603474795818,0.0,0.0,0.0,-0.0116861369460821,60.0,-15.918683052062988,-0.0,-7.782929856148257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336120,291.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5587158203125,0.0,0.0,0.0001002724093268,291.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3540344238281,0.0,0.0,0.0001055917164194,291.2428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3286437988281,0.0,0.0,7.79896872700192e-05,291.0477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0301513671875,0.0,0.0,0.0001055918182828,292.1549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1150207519531,0.0,0.0,0.0005008800071664,291.0977478027344,294.1499938964844,268.6528015136719,268.0206604003906,271.5986328125,268.67498779296875,290.44317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684194276109,1.3864704051513854e-08,0.0010684055741876,-0.0353603474795818,0.0,0.0,0.0,-0.0116861369460821,60.0,-15.918683052062988,-0.0,-7.782929856148257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336180,291.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5367736816406,0.0,0.0,0.0001003085344564,291.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3348083496094,0.0,0.0,0.0001056297551258,291.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3097229003906,0.0,0.0,7.801778701832518e-05,291.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0152282714844,0.0,0.0,0.0001056298569892,292.1503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122436523437,0.0,0.0,0.0005010605091229,291.0940856933594,294.1499938964844,268.63653564453125,268.011474609375,271.54278564453125,268.66070556640625,290.43170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688038310036,1.3909668972189593e-08,0.0010687899775803,-0.0354779623448848,0.0,0.0,0.0,-0.0117084281519055,60.0,-15.926055908203123,-0.0,-7.788533196162464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336240,291.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5367736816406,0.0,0.0,0.0001003085344564,291.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3348083496094,0.0,0.0,0.0001056297551258,291.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3097229003906,0.0,0.0,7.801778701832518e-05,291.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0152282714844,0.0,0.0,0.0001056298569892,292.1503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122436523437,0.0,0.0,0.0005010605091229,291.0940856933594,294.1499938964844,268.63653564453125,268.011474609375,271.54278564453125,268.66070556640625,290.43170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688038310036,1.3909668972189593e-08,0.0010687899775803,-0.0354779623448848,0.0,0.0,0.0,-0.0117084281519055,60.0,-15.926055908203123,-0.0,-7.788533196162464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336300,291.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5258483886719,0.0,0.0,0.0001003331635729,291.6321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.32525634765625,0.0,0.0,0.0001056556866387,291.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.30035400390625,0.0,0.0,7.803693733876571e-05,291.0288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0078125,0.0,0.0,0.0001056557812262,292.1480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1108093261719,0.0,0.0,0.0005011835019104,291.0922241210937,294.1499938964844,268.6279602050781,268.00653076171875,271.51513671875,268.6530456542969,290.42596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010690659983083,1.3940327114880802e-08,0.0010690520284697,-0.0355581492185592,0.0,0.0,0.0,-0.0117236264050006,60.0,-15.931084632873535,-0.0,-7.79235449499538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336360,291.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5150146484375,0.0,0.0,0.0001003624638542,291.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.31573486328125,0.0,0.0,0.000105686543975,291.24005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2909851074219,0.0,0.0,7.805972563801333e-05,291.0224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0003967285156,0.0,0.0,0.0001056866385624,292.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.109375,0.0,0.0,0.0005013298941776,291.0903625488281,294.1499938964844,268.6191101074219,268.0013122558594,271.4877014160156,268.64508056640625,290.42022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693779913708,1.397681792525418e-08,0.0010693640215322,-0.0356535911560058,0.0,0.0,0.0,-0.0117417154833674,60.0,-15.93706512451172,-0.0,-7.796904100132451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336420,291.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.493408203125,0.0,0.0,0.0001004348159767,291.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2967834472656,0.0,0.0,0.0001057627305272,291.2391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2723693847656,0.0,0.0,7.811599789420143e-05,291.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9856262207031,0.0,0.0,0.0001057628251146,292.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064758300781,0.0,0.0,0.0005016913055442,291.0865783691406,294.1499938964844,268.6004638671875,267.9901123046875,271.4332275390625,268.6283264160156,290.40875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701484279707,1.406691740868382e-08,0.0010701343417167,-0.0358892530202865,0.0,0.0,0.0,-0.011786381714046,60.0,-15.951568603515623,-0.0,-7.808143465126707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336480,291.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.493408203125,0.0,0.0,0.0001004348159767,291.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2967834472656,0.0,0.0,0.0001057627305272,291.2391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2723693847656,0.0,0.0,7.811599789420143e-05,291.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9856262207031,0.0,0.0,0.0001057628251146,292.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064758300781,0.0,0.0,0.0005016913055442,291.0865783691406,294.1499938964844,268.6004638671875,267.9901123046875,271.4332275390625,268.6283264160156,290.40875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701484279707,1.406691740868382e-08,0.0010701343417167,-0.0358892530202865,0.0,0.0,0.0,-0.011786381714046,60.0,-15.951568603515623,-0.0,-7.808143465126707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5985717773437,305.2178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.8996003905822055e-21,7.483381024938631e-21,-2.583780836304819e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
